time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442878492176532,-1298.8829345703125,304.15008544921875,0.5285282731056213,0.0884102284908294,0.0826412439346313,293.8822021484375,297.1499938964844,293.1499938964844,0.0037821752484887,-300.922119140625,296.1088562011719,0.4154844284057617,0.050000000745058,0.0506367199122905,293.0783996582031,297.1499938964844,293.1499938964844,0.2976868748664856,-4255.11572265625,304.13726806640625,0.8712469935417175,0.3857389092445373,0.2709981501102447,293.2242736816406,297.1499938964844,293.1499938964844,0.3061860203742981,-5882.220703125,304.15826416015625,0.8769137263298035,0.392227828502655,0.3740202784538269,293.2994384765625,297.1499938964844,293.1499938964844,0.007864698767662,-2663.268310546875,300.3291015625,0.4154844284057617,0.050000000745058,0.2401988059282302,291.1498718261719,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.4372253417969,291.15057373046875,1.0,0.3163511753082275,0.8376681208610535,0.8376681208610535,1.0,1.0,-1.2223312854766846,0.5162292718887329,0.7061020731925964,0.2554901242256164,0.0,0.0,0.5417958498001099,92.70430755615234,103.0,9.93849277496338,-11923.849609375,296.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7446594238281,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.2696403563022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220625400543213,0.5220682621002197,-5.727264579036273e-06,0.0,0.0002736506867222,0.0,0.0,47.062381744384766,0.0,0.0,0.0,0.4456523954868316,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442151688039302,-1297.6058349609375,304.1501770019531,0.5243600010871887,0.0882245451211929,0.0826019421219825,293.8929748535156,297.1499938964844,293.1499938964844,0.0035651810467243,-284.087646484375,295.8295288085937,0.4123929142951965,0.050000000745058,0.0507627874612808,293.0764465332031,297.1499938964844,293.1499938964844,0.2998519837856293,-4279.25048828125,304.1379089355469,0.8674183487892151,0.3879480957984924,0.2726624608039856,293.22393798828125,297.1499938964844,293.1499938964844,0.3043658137321472,-5854.4169921875,304.1585388183594,0.8699871897697449,0.3904105722904205,0.3724362850189209,293.3002014160156,297.1499938964844,293.1499938964844,0.0078195538371801,-2652.807373046875,300.2772216796875,0.4123929142951965,0.050000000745058,0.2407968193292617,291.1566467285156,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403381347656,291.15728759765625,1.0,0.3198073506355285,0.8372347950935364,0.8372347950935364,1.0,1.0,-1.2232497930526731,0.5166027545928955,0.7066470384597778,0.2557164132595062,0.0,0.0,0.5404443144798279,95.91111755371094,106.0,9.389730453491213,-11915.4375,303.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.296875,18000.0,0.0,0.0,0.2709807157516479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202807188034058,0.5202864408493042,-5.719984073948581e-06,0.0,0.0002750109997577,0.0,0.0,46.80049514770508,0.0,0.0,0.0,0.4449151456356048,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442151688039302,-1297.6058349609375,304.1501770019531,0.5243600010871887,0.0882245451211929,0.0826019421219825,293.8929748535156,297.1499938964844,293.1499938964844,0.0035651810467243,-284.087646484375,295.8295288085937,0.4123929142951965,0.050000000745058,0.0507627874612808,293.0764465332031,297.1499938964844,293.1499938964844,0.2998519837856293,-4279.25048828125,304.1379089355469,0.8674183487892151,0.3879480957984924,0.2726624608039856,293.22393798828125,297.1499938964844,293.1499938964844,0.3043658137321472,-5854.4169921875,304.1585388183594,0.8699871897697449,0.3904105722904205,0.3724362850189209,293.3002014160156,297.1499938964844,293.1499938964844,0.0078195538371801,-2652.807373046875,300.2772216796875,0.4123929142951965,0.050000000745058,0.2407968193292617,291.1566467285156,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403381347656,291.15728759765625,1.0,0.3198073506355285,0.8372347950935364,0.8372347950935364,1.0,1.0,-1.2232497930526731,0.5166027545928955,0.7066470384597778,0.2557164132595062,0.0,0.0,0.5404443144798279,95.91111755371094,106.0,9.389730453491213,-11915.4375,303.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.296875,18000.0,0.0,0.0,0.2709807157516479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202807188034058,0.5202864408493042,-5.719984073948581e-06,0.0,0.0002750109997577,0.0,0.0,46.80049514770508,0.0,0.0,0.0,0.4449151456356048,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441162027418613,-1295.9093017578125,304.1502685546875,0.5203729271888733,0.0880035310983657,0.0825305730104446,293.90380859375,297.1499938964844,293.1499938964844,0.0033461856655776,-266.9450988769531,295.54595947265625,0.409521996974945,0.050000000745058,0.0508880019187927,293.0757141113281,297.1499938964844,293.1499938964844,0.3018523752689361,-4301.4833984375,304.1386108398437,0.8637167811393738,0.3899631202220917,0.2741883993148803,293.2236633300781,297.1499938964844,293.1499938964844,0.302569180727005,-5826.99609375,304.15869140625,0.8634282350540161,0.3885969817638397,0.3708552718162536,293.3011169433594,297.1499938964844,293.1499938964844,0.0077738245017826,-2642.19482421875,300.22442626953125,0.409521996974945,0.050000000745058,0.2413907796144485,291.16259765625,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.44415283203125,291.16314697265625,1.0,0.3231759071350097,0.8368020057678223,0.8368020057678223,1.0,1.0,-1.223961353302002,0.5168927311897278,0.7070686221122742,0.255860686302185,0.0,0.0,0.5383541584014893,99.0924072265625,109.0,8.309526443481445,-11903.4072265625,310.4047241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172912597656,307.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.17578125,18000.0,0.0,0.0,0.2719275057315826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517083466053009,0.5170891880989075,-5.703360329789575e-06,0.0,0.0002759718627203,0.0,0.0,46.30840301513672,0.0,0.0,0.0,0.4435430467128753,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441162027418613,-1295.9093017578125,304.1502685546875,0.5203729271888733,0.0880035310983657,0.0825305730104446,293.90380859375,297.1499938964844,293.1499938964844,0.0033461856655776,-266.9450988769531,295.54595947265625,0.409521996974945,0.050000000745058,0.0508880019187927,293.0757141113281,297.1499938964844,293.1499938964844,0.3018523752689361,-4301.4833984375,304.1386108398437,0.8637167811393738,0.3899631202220917,0.2741883993148803,293.2236633300781,297.1499938964844,293.1499938964844,0.302569180727005,-5826.99609375,304.15869140625,0.8634282350540161,0.3885969817638397,0.3708552718162536,293.3011169433594,297.1499938964844,293.1499938964844,0.0077738245017826,-2642.19482421875,300.22442626953125,0.409521996974945,0.050000000745058,0.2413907796144485,291.16259765625,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.44415283203125,291.16314697265625,1.0,0.3231759071350097,0.8368020057678223,0.8368020057678223,1.0,1.0,-1.223961353302002,0.5168927311897278,0.7070686221122742,0.255860686302185,0.0,0.0,0.5383541584014893,99.0924072265625,109.0,8.309526443481445,-11903.4072265625,310.4047241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172912597656,307.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.17578125,18000.0,0.0,0.0,0.2719275057315826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517083466053009,0.5170891880989075,-5.703360329789575e-06,0.0,0.0002759718627203,0.0,0.0,46.30840301513672,0.0,0.0,0.0,0.4435430467128753,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439909845590591,-1293.797607421875,304.150390625,0.5165451765060425,0.0877459645271301,0.0824257507920265,293.9147644042969,297.1499938964844,293.1499938964844,0.0031248908489942,-249.5005798339844,295.2579040527344,0.4068270325660705,0.050000000745058,0.0510125122964382,293.075927734375,297.1499938964844,293.1499938964844,0.3037080466747284,-4322.06640625,304.1393127441406,0.8601312637329102,0.3918010592460632,0.2755872011184692,293.223388671875,297.1499938964844,293.1499938964844,0.3008036017417907,-5800.06494140625,304.1587219238281,0.8572081327438354,0.3867859244346618,0.3692761063575744,293.3021850585937,297.1499938964844,293.1499938964844,0.0077276462689042,-2631.486083984375,300.1706848144531,0.4068270325660705,0.050000000745058,0.2419813871383667,291.1675109863281,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.448486328125,291.1679382324219,1.0,0.3264656960964203,0.8363692164421082,0.8363692164421082,1.0,1.0,-1.2244775295257568,0.5170919895172119,0.7073855400085449,0.2559613883495331,0.0,0.0,0.5356763601303101,102.2529754638672,112.0,6.858054161071777,-11887.5478515625,317.2084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,307.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.85546875,18000.0,0.0,0.0,0.2724469602108001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127367973327637,0.5127425193786621,-5.679049991158536e-06,0.0,0.0002764990204013,0.0,0.0,45.63276672363281,0.0,0.0,0.0,0.4416563510894775,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439909845590591,-1293.797607421875,304.150390625,0.5165451765060425,0.0877459645271301,0.0824257507920265,293.9147644042969,297.1499938964844,293.1499938964844,0.0031248908489942,-249.5005798339844,295.2579040527344,0.4068270325660705,0.050000000745058,0.0510125122964382,293.075927734375,297.1499938964844,293.1499938964844,0.3037080466747284,-4322.06640625,304.1393127441406,0.8601312637329102,0.3918010592460632,0.2755872011184692,293.223388671875,297.1499938964844,293.1499938964844,0.3008036017417907,-5800.06494140625,304.1587219238281,0.8572081327438354,0.3867859244346618,0.3692761063575744,293.3021850585937,297.1499938964844,293.1499938964844,0.0077276462689042,-2631.486083984375,300.1706848144531,0.4068270325660705,0.050000000745058,0.2419813871383667,291.1675109863281,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.448486328125,291.1679382324219,1.0,0.3264656960964203,0.8363692164421082,0.8363692164421082,1.0,1.0,-1.2244775295257568,0.5170919895172119,0.7073855400085449,0.2559613883495331,0.0,0.0,0.5356763601303101,102.2529754638672,112.0,6.858054161071777,-11887.5478515625,317.2084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,307.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.85546875,18000.0,0.0,0.0,0.2724469602108001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127367973327637,0.5127425193786621,-5.679049991158536e-06,0.0,0.0002764990204013,0.0,0.0,45.63276672363281,0.0,0.0,0.0,0.4416563510894775,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439188927412033,-1292.5927734375,304.15045166015625,0.514686107635498,0.0876037180423736,0.0823609232902526,293.92022705078125,297.1499938964844,293.1499938964844,0.0030131840612739,-240.6583251953125,295.1121826171875,0.4055326879024505,0.050000000745058,0.0510745458304882,293.07635498046875,297.1499938964844,293.1499938964844,0.3045872747898102,-4331.80859375,304.1396484375,0.8583791255950928,0.3926570415496826,0.2762423455715179,293.2232666015625,297.1499938964844,293.1499938964844,0.299934059381485,-5786.80517578125,304.1587219238281,0.8542162179946899,0.3858811557292938,0.3684870302677154,293.3027648925781,297.1499938964844,293.1499938964844,0.0077044051140546,-2626.103759765625,300.1434020996094,0.4055326879024505,0.050000000745058,0.2422756403684616,291.16949462890625,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.45086669921875,291.1698608398437,1.0,0.3280836343765259,0.8361528515815735,0.8361528515815735,1.0,1.0,-1.224666714668274,0.5171571373939514,0.7075095772743225,0.256003588438034,0.0,0.0,0.5341720581054688,103.8268585205078,112.0,6.041482925415039,-11878.1904296875,320.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,307.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3828125,18000.0,0.0,0.0,0.2725445628166199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102327466011047,0.5102384090423584,-5.664664058713242e-06,0.0,0.0002765980898402,0.0,0.0,45.2436408996582,0.0,0.0,0.0,0.4405656456947326,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438408516347408,-1291.294921875,304.1505126953125,0.5128613710403442,0.0874529257416725,0.0822881534695625,293.9257507324219,297.1499938964844,293.1499938964844,0.0029008733108639,-231.74855041503903,294.9652709960937,0.404267281293869,0.050000000745058,0.0511364601552486,293.07696533203125,297.1499938964844,293.1499938964844,0.3054347336292267,-4341.1923828125,304.1399841308594,0.8566508889198303,0.3934704661369324,0.2768681943416595,293.22314453125,297.1499938964844,293.1499938964844,0.2990736365318298,-5773.6865234375,304.15869140625,0.8512979745864868,0.3849768936634063,0.3676983118057251,293.3033752441406,297.1499938964844,293.1499938964844,0.0076811029575765,-2620.712890625,300.1158752441406,0.404267281293869,0.050000000745058,0.2425693422555923,291.1711730957031,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,293.45330810546875,291.1714782714844,1.0,0.3296848237514496,0.8359376788139343,0.8359376788139343,1.0,1.0,-1.2248107194900513,0.5171990394592285,0.7076116800308228,0.2560427486896515,0.0,0.0,0.5325878262519836,105.39728546142578,115.0,5.194464683532715,-11867.9140625,323.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,307.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.029296875,18000.0,0.0,0.0,0.272536963224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075653791427612,0.5075710415840149,-5.649168087984435e-06,0.0,0.0002765903773251,0.0,0.0,44.83014678955078,0.0,0.0,0.0,0.4394025206565857,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436682999134063,-1288.4425048828125,304.150634765625,0.5093106627464294,0.0871273800730705,0.0821204483509063,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740981265902,-213.7113037109375,294.6680908203125,0.4018052220344543,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.307029515504837,-4358.8291015625,304.1406555175781,0.8532538414001465,0.394962728023529,0.2780286967754364,293.222900390625,297.1499938964844,293.1499938964844,0.2973799407482147,-5747.86279296875,304.1586303710937,0.8456675410270691,0.3831698000431061,0.3661218881607055,293.3046264648437,297.1499938964844,293.1499938964844,0.0076342960819602,-2609.897216796875,300.0600280761719,0.4018052220344543,0.050000000745058,0.2431554496288299,291.1736145019531,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4585876464844,291.1737976074219,1.0,0.3328400254249573,0.8355073928833008,0.8355073928833008,1.0,1.0,-1.2249621152877808,0.5172102451324463,0.7077518701553345,0.2561169862747192,0.0,0.0,0.5292624831199646,108.5299301147461,103.0,3.499866485595703,-11844.705078125,330.4996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,307.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.794921875,18000.0,0.0,0.0,0.2722242772579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018996000289917,0.5019052028656006,-5.615904683509143e-06,0.0,0.0002762730582617,0.0,0.0,43.95695495605469,0.0,0.0,0.0,0.4369319975376129,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436682999134063,-1288.4425048828125,304.150634765625,0.5093106627464294,0.0871273800730705,0.0821204483509063,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740981265902,-213.7113037109375,294.6680908203125,0.4018052220344543,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.307029515504837,-4358.8291015625,304.1406555175781,0.8532538414001465,0.394962728023529,0.2780286967754364,293.222900390625,297.1499938964844,293.1499938964844,0.2973799407482147,-5747.86279296875,304.1586303710937,0.8456675410270691,0.3831698000431061,0.3661218881607055,293.3046264648437,297.1499938964844,293.1499938964844,0.0076342960819602,-2609.897216796875,300.0600280761719,0.4018052220344543,0.050000000745058,0.2431554496288299,291.1736145019531,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4585876464844,291.1737976074219,1.0,0.3328400254249573,0.8355073928833008,0.8355073928833008,1.0,1.0,-1.2249621152877808,0.5172102451324463,0.7077518701553345,0.2561169862747192,0.0,0.0,0.5292624831199646,108.5299301147461,103.0,3.499866485595703,-11844.705078125,330.4996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,307.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.794921875,18000.0,0.0,0.0,0.2722242772579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018996000289917,0.5019052028656006,-5.615904683509143e-06,0.0,0.0002762730582617,0.0,0.0,43.95695495605469,0.0,0.0,0.0,0.4369319975376129,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433187745511531,-1282.67822265625,304.1510009765625,0.509979784488678,0.086806796491146,0.0817694962024688,293.9477233886719,297.1499938964844,293.1499938964844,0.0024350369349122,-194.63731384277344,294.3677062988281,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.308289885520935,-4372.59423828125,304.1416931152344,0.8563422560691833,0.3963293135166168,0.2789494097232818,293.2225646972656,297.1499938964844,293.1499938964844,0.2955170273780823,-5719.2861328125,304.15887451171875,0.84648197889328,0.3813917934894562,0.3643791973590851,293.3058776855469,297.1499938964844,293.1499938964844,0.0075535741634666,-2589.578857421875,300.0040588378906,0.402976781129837,0.050000000745058,0.242874413728714,291.1765441894531,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639587402344,291.177001953125,1.0,0.3306933045387268,0.8350770473480225,0.8350770473480225,1.0,1.0,-1.223146915435791,0.5163103938102722,0.7068365216255188,0.2557525336742401,0.0,0.0,0.5255655646324158,107.00547790527344,91.0,4.806670188903809,-11808.0546875,326.5282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,307.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.85546875,18000.0,0.0,0.0,0.2715324759483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958229064941406,0.4958284795284271,-5.580709057539934e-06,0.0,0.0002755709283519,0.0,0.0,43.034812927246094,0.0,0.0,0.0,0.4342921376228332,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433187745511531,-1282.67822265625,304.1510009765625,0.509979784488678,0.086806796491146,0.0817694962024688,293.9477233886719,297.1499938964844,293.1499938964844,0.0024350369349122,-194.63731384277344,294.3677062988281,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.308289885520935,-4372.59423828125,304.1416931152344,0.8563422560691833,0.3963293135166168,0.2789494097232818,293.2225646972656,297.1499938964844,293.1499938964844,0.2955170273780823,-5719.2861328125,304.15887451171875,0.84648197889328,0.3813917934894562,0.3643791973590851,293.3058776855469,297.1499938964844,293.1499938964844,0.0075535741634666,-2589.578857421875,300.0040588378906,0.402976781129837,0.050000000745058,0.242874413728714,291.1765441894531,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639587402344,291.177001953125,1.0,0.3306933045387268,0.8350770473480225,0.8350770473480225,1.0,1.0,-1.223146915435791,0.5163103938102722,0.7068365216255188,0.2557525336742401,0.0,0.0,0.5255655646324158,107.00547790527344,91.0,4.806670188903809,-11808.0546875,326.5282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,307.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.85546875,18000.0,0.0,0.0,0.2715324759483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958229064941406,0.4958284795284271,-5.580709057539934e-06,0.0,0.0002755709283519,0.0,0.0,43.034812927246094,0.0,0.0,0.0,0.4342921376228332,4.0,0.0,1.0
388860,293.1543273925781,297.1499938964844,293.1499938964844,0.0435930266976356,-1287.1910400390625,304.1501770019531,0.5160617828369141,0.0875845327973365,0.0820725336670875,293.9526672363281,297.1499938964844,293.1499938964844,0.0022028007078915,-176.0875244140625,294.0795288085937,0.4071104526519775,0.050000000745058,0.0509991236031055,293.0785217285156,297.1499938964844,293.1499938964844,0.3100588917732239,-4392.41064453125,304.1414794921875,0.8654634356498718,0.3985744714736938,0.280251145362854,293.2168884277344,297.1499938964844,293.1499938964844,0.2943326532840729,-5701.55517578125,304.1578369140625,0.8531971573829651,0.3807103931903839,0.3633209466934204,293.30084228515625,297.1499938964844,293.1499938964844,0.0074713532812893,-2568.05712890625,299.9647521972656,0.4071104526519775,0.050000000745058,0.2419178783893585,291.1783752441406,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.46856689453125,291.1781921386719,1.0,0.3252674639225006,0.8346612453460693,0.8346612453460693,1.0,1.0,-1.222412109375,0.5158820748329163,0.7065300941467285,0.2557168006896972,0.0,0.0,0.52157062292099,101.89305877685548,79.0,1.1681309938430786,-11768.5771484375,315.5738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233642578125,307.48248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.259765625,18000.0,0.0,0.0,0.2704719603061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889167845249176,0.4889223277568817,-5.54125290364027e-06,0.0,0.0002744946395978,0.0,0.0,42.00424575805664,0.0,0.0,0.0,0.4313315749168396,4.0,0.0,1.0
388920,293.1543273925781,297.1499938964844,293.1499938964844,0.0435930266976356,-1287.1910400390625,304.1501770019531,0.5160617828369141,0.0875845327973365,0.0820725336670875,293.9526672363281,297.1499938964844,293.1499938964844,0.0022028007078915,-176.0875244140625,294.0795288085937,0.4071104526519775,0.050000000745058,0.0509991236031055,293.0785217285156,297.1499938964844,293.1499938964844,0.3100588917732239,-4392.41064453125,304.1414794921875,0.8654634356498718,0.3985744714736938,0.280251145362854,293.2168884277344,297.1499938964844,293.1499938964844,0.2943326532840729,-5701.55517578125,304.1578369140625,0.8531971573829651,0.3807103931903839,0.3633209466934204,293.30084228515625,297.1499938964844,293.1499938964844,0.0074713532812893,-2568.05712890625,299.9647521972656,0.4071104526519775,0.050000000745058,0.2419178783893585,291.1783752441406,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.46856689453125,291.1781921386719,1.0,0.3252674639225006,0.8346612453460693,0.8346612453460693,1.0,1.0,-1.222412109375,0.5158820748329163,0.7065300941467285,0.2557168006896972,0.0,0.0,0.52157062292099,101.89305877685548,79.0,1.1681309938430786,-11768.5771484375,315.5738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233642578125,307.48248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.259765625,18000.0,0.0,0.0,0.2704719603061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889167845249176,0.4889223277568817,-5.54125290364027e-06,0.0,0.0002744946395978,0.0,0.0,42.00424575805664,0.0,0.0,0.0,0.4313315749168396,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0436997301876544,-1288.9293212890625,304.14996337890625,0.5247418880462646,0.08793955296278,0.0821896940469741,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619837403297,-156.84104919433594,293.78369140625,0.4134775698184967,0.050000000745058,0.0507175363600254,293.0795593261719,297.1499938964844,293.1499938964844,0.3114549815654754,-4407.81640625,304.1420288085937,0.8785445690155029,0.4001795351505279,0.2812403440475464,293.2138671875,297.1499938964844,293.1499938964844,0.2930282056331634,-5681.7333984375,304.1574401855469,0.8638109564781189,0.3796353638172149,0.3620924949645996,293.2975158691406,297.1499938964844,293.1499938964844,0.0073696239851415,-2541.134765625,299.9220886230469,0.4134775698184967,0.050000000745058,0.2405821532011032,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.4796447753906,291.1793518066406,1.0,0.3175224661827087,0.8342454433441162,0.8342454433441162,1.0,1.0,-1.2203251123428345,0.5148084759712219,0.7055165767669678,0.2554346323013305,0.0,0.0,0.5177081227302551,94.73849487304688,67.0,2.3420138359069824,-11722.1640625,299.8258972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,307.5146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5,18000.0,0.0,0.0,0.2691035866737366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482488602399826,0.4824941158294678,-5.503362899617059e-06,0.0,0.0002731059503275,0.0,0.0,41.05070877075195,0.0,0.0,0.0,0.4285516440868377,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0436997301876544,-1288.9293212890625,304.14996337890625,0.5247418880462646,0.08793955296278,0.0821896940469741,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619837403297,-156.84104919433594,293.78369140625,0.4134775698184967,0.050000000745058,0.0507175363600254,293.0795593261719,297.1499938964844,293.1499938964844,0.3114549815654754,-4407.81640625,304.1420288085937,0.8785445690155029,0.4001795351505279,0.2812403440475464,293.2138671875,297.1499938964844,293.1499938964844,0.2930282056331634,-5681.7333984375,304.1574401855469,0.8638109564781189,0.3796353638172149,0.3620924949645996,293.2975158691406,297.1499938964844,293.1499938964844,0.0073696239851415,-2541.134765625,299.9220886230469,0.4134775698184967,0.050000000745058,0.2405821532011032,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.4796447753906,291.1793518066406,1.0,0.3175224661827087,0.8342454433441162,0.8342454433441162,1.0,1.0,-1.2203251123428345,0.5148084759712219,0.7055165767669678,0.2554346323013305,0.0,0.0,0.5177081227302551,94.73849487304688,67.0,2.3420138359069824,-11722.1640625,299.8258972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,307.5146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5,18000.0,0.0,0.0,0.2691035866737366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482488602399826,0.4824941158294678,-5.503362899617059e-06,0.0,0.0002731059503275,0.0,0.0,41.05070877075195,0.0,0.0,0.0,0.4285516440868377,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436627231538295,-1288.30029296875,304.1500549316406,0.5299863219261169,0.0880607739090919,0.0821588262915611,293.9633178710937,297.1499938964844,293.1499938964844,0.00184059177991,-147.13027954101562,293.63458251953125,0.4175774157047272,0.050000000745058,0.0505564250051975,293.0805969238281,297.1499938964844,293.1499938964844,0.3119747936725616,-4413.44580078125,304.1425170898437,0.8865054845809937,0.4008651077747345,0.2816220223903656,293.2127380371094,297.1499938964844,293.1499938964844,0.2922672927379608,-5670.0458984375,304.157470703125,0.8705165982246399,0.3790467381477356,0.3613896667957306,293.2963562011719,297.1499938964844,293.1499938964844,0.0073143239133059,-2526.256591796875,299.9002685546875,0.4175774157047272,0.050000000745058,0.2398179173469543,291.1806030273437,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.48553466796875,291.180908203125,1.0,0.3129808306694031,0.8340375423431396,0.8340375423431396,1.0,1.0,-1.2187920808792114,0.5140395164489746,0.7047526240348816,0.2552007138729095,0.0,0.0,0.515511155128479,90.64019012451172,67.0,3.1705968379974365,-11692.439453125,290.6914367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3605651855469,307.52789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.166015625,18000.0,0.0,0.0,0.2683125138282776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789640307426452,0.4789695143699646,-5.484004304889822e-06,0.0,0.0002723030920606,0.0,0.0,40.54227828979492,0.0,0.0,0.0,0.4270566999912262,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435965992510318,-1287.197509765625,304.150146484375,0.5359365344047546,0.0881616100668907,0.0820958912372589,293.9674377441406,297.1499938964844,293.1499938964844,0.0017182572046294,-137.3455352783203,293.4840087890625,0.4224198460578918,0.050000000745058,0.0503852143883705,293.0819091796875,297.1499938964844,293.1499938964844,0.3124286830425262,-4418.33349609375,304.14306640625,0.8954562544822693,0.4014878273010254,0.2819502353668213,293.2117614746094,297.1499938964844,293.1499938964844,0.2914860844612121,-5658.03369140625,304.15753173828125,0.8782260417938232,0.3784441649913788,0.3606580197811126,293.29541015625,297.1499938964844,293.1499938964844,0.007257237099111,-2510.829833984375,299.8779602050781,0.4224198460578918,0.050000000745058,0.239005759358406,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.491455078125,291.1821594238281,1.0,0.3080701828002929,0.8338400721549988,0.8338400721549988,1.0,1.0,-1.2170521020889282,0.5131701231002808,0.7038819789886475,0.254937082529068,0.0,0.0,0.5132460594177246,86.28349304199219,55.0,3.217623472213745,-11659.3271484375,280.9615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,307.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18074.328125,18000.0,0.0,0.0,0.2674500644207001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752595126628876,0.4752649664878845,-5.463688012241619e-06,0.0,0.0002714278234634,0.0,0.0,40.01206970214844,0.0,0.0,0.0,0.4254947900772095,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.043406456708908,-1284.0556640625,304.1504211425781,0.5501810908317566,0.0883204117417335,0.0819052010774612,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726719819009,-117.70762634277344,293.1786804199219,0.4349125325679779,0.050000000745058,0.0500208958983421,293.0851745605469,297.1499938964844,293.1499938964844,0.3131594657897949,-4426.12939453125,304.1441650390625,0.9174277782440186,0.4025513827800751,0.2824631631374359,293.2100830078125,297.1499938964844,293.1499938964844,0.2898995578289032,-5633.62646484375,304.1576538085937,0.8969005942344666,0.3772211670875549,0.3591484427452087,293.2940673828125,297.1499938964844,293.1499938964844,0.0071399309672415,-2478.91552734375,299.83209228515625,0.4349125325679779,0.050000000745058,0.2372775971889495,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5032958984375,291.1839599609375,1.0,0.297309935092926,0.833445131778717,0.833445131778717,1.0,1.0,-1.2131155729293823,0.511201798915863,0.7019138336181641,0.2543627619743347,0.0,0.0,0.5086049437522888,77.01067352294922,43.0,2.562124729156494,-11586.6611328125,260.2536315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775085449219,307.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.08203125,18000.0,0.0,0.0,0.2655228674411773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676456749439239,0.4676510989665985,-5.421691639639903e-06,0.0,0.0002694719587452,0.0,0.0,38.93358612060547,0.0,0.0,0.0,0.4222932755947113,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.043406456708908,-1284.0556640625,304.1504211425781,0.5501810908317566,0.0883204117417335,0.0819052010774612,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726719819009,-117.70762634277344,293.1786804199219,0.4349125325679779,0.050000000745058,0.0500208958983421,293.0851745605469,297.1499938964844,293.1499938964844,0.3131594657897949,-4426.12939453125,304.1441650390625,0.9174277782440186,0.4025513827800751,0.2824631631374359,293.2100830078125,297.1499938964844,293.1499938964844,0.2898995578289032,-5633.62646484375,304.1576538085937,0.8969005942344666,0.3772211670875549,0.3591484427452087,293.2940673828125,297.1499938964844,293.1499938964844,0.0071399309672415,-2478.91552734375,299.83209228515625,0.4349125325679779,0.050000000745058,0.2372775971889495,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5032958984375,291.1839599609375,1.0,0.297309935092926,0.833445131778717,0.833445131778717,1.0,1.0,-1.2131155729293823,0.511201798915863,0.7019138336181641,0.2543627619743347,0.0,0.0,0.5086049437522888,77.01067352294922,43.0,2.562124729156494,-11586.6611328125,260.2536315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775085449219,307.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.08203125,18000.0,0.0,0.0,0.2655228674411773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676456749439239,0.4676510989665985,-5.421691639639903e-06,0.0,0.0002694719587452,0.0,0.0,38.93358612060547,0.0,0.0,0.0,0.4222932755947113,4.0,0.0,1.0
389340,293.1492919921875,297.1499938964844,293.1499938964844,0.0431626588106155,-1280.05029296875,304.15069580078125,0.5679387450218201,0.0884366258978843,0.0816546157002449,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267506681382,-98.04777526855467,292.8683776855469,0.4524023830890655,0.050000000745058,0.0496377721428871,293.0892639160156,297.1499938964844,293.1499938964844,0.31365567445755,-4431.30908203125,304.145263671875,0.9465418457984924,0.4033686220645904,0.2827919721603393,293.2086486816406,297.1499938964844,293.1499938964844,0.2883042395114898,-5609.078125,304.15777587890625,0.9219628572463988,0.3759914636611938,0.3576093018054962,293.2932434082031,297.1499938964844,293.1499938964844,0.0070206294767558,-2446.15185546875,299.78497314453125,0.4524023830890655,0.050000000745058,0.2354602068662643,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.5154113769531,291.1849670410156,1.0,0.2854598462581634,0.8330501317977905,0.8330501317977905,1.0,1.0,-1.2087208032608032,0.508993923664093,0.699726939201355,0.2537676990032196,0.0,0.0,0.503865659236908,67.2572021484375,31.0,1.576959252357483,-11507.03125,238.5210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489501953125,307.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.509765625,18000.0,0.0,0.0,0.2633521258831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599051177501678,0.45991051197052,-5.379295544116758e-06,0.0,0.000267268915195,0.0,0.0,37.856475830078125,0.0,0.0,0.0,0.4190610945224762,4.0,0.0,1.0
389400,293.1492919921875,297.1499938964844,293.1499938964844,0.0431626588106155,-1280.05029296875,304.15069580078125,0.5679387450218201,0.0884366258978843,0.0816546157002449,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267506681382,-98.04777526855467,292.8683776855469,0.4524023830890655,0.050000000745058,0.0496377721428871,293.0892639160156,297.1499938964844,293.1499938964844,0.31365567445755,-4431.30908203125,304.145263671875,0.9465418457984924,0.4033686220645904,0.2827919721603393,293.2086486816406,297.1499938964844,293.1499938964844,0.2883042395114898,-5609.078125,304.15777587890625,0.9219628572463988,0.3759914636611938,0.3576093018054962,293.2932434082031,297.1499938964844,293.1499938964844,0.0070206294767558,-2446.15185546875,299.78497314453125,0.4524023830890655,0.050000000745058,0.2354602068662643,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.5154113769531,291.1849670410156,1.0,0.2854598462581634,0.8330501317977905,0.8330501317977905,1.0,1.0,-1.2087208032608032,0.508993923664093,0.699726939201355,0.2537676990032196,0.0,0.0,0.503865659236908,67.2572021484375,31.0,1.576959252357483,-11507.03125,238.5210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489501953125,307.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.509765625,18000.0,0.0,0.0,0.2633521258831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599051177501678,0.45991051197052,-5.379295544116758e-06,0.0,0.000267268915195,0.0,0.0,37.856475830078125,0.0,0.0,0.0,0.4190610945224762,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428835675120353,-1275.482666015625,304.1509094238281,0.5897205471992493,0.0885209143161773,0.0813636258244514,293.9950256347656,297.1499938964844,293.1499938964844,0.000981240067631,-78.4244384765625,292.5533447265625,0.4746403098106384,0.050000000745058,0.0492444150149822,293.0940856933594,297.1499938964844,293.1499938964844,0.3139179944992065,-4433.88525390625,304.1464233398437,0.978773593902588,0.4039311707019806,0.2829379737377167,293.2073669433594,297.1499938964844,293.1499938964844,0.286719411611557,-5584.6904296875,304.1578063964844,0.9553661942481996,0.3747648298740387,0.3560611307621002,293.2927551269531,297.1499938964844,293.1499938964844,0.0069011854939162,-2413.0458984375,299.7369079589844,0.4746403098106384,0.050000000745058,0.2335942983627319,291.1852722167969,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.52801513671875,291.1852722167969,1.0,0.2726448774337768,0.8326961994171143,0.8326961994171143,1.0,1.0,-1.2039767503738403,0.5065971612930298,0.6973796486854553,0.2531877756118774,0.0,0.0,0.4991300404071808,57.24215316772461,34.0,0.5960680842399597,-11422.1044921875,216.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.613525390625,307.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.1484375,18000.0,0.0,0.0,0.2609772086143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522109627723694,0.4522162973880768,-5.337587481335504e-06,0.0,0.0002648586814757,0.0,0.0,36.80569076538086,0.0,0.0,0.0,0.415874570608139,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428835675120353,-1275.482666015625,304.1509094238281,0.5897205471992493,0.0885209143161773,0.0813636258244514,293.9950256347656,297.1499938964844,293.1499938964844,0.000981240067631,-78.4244384765625,292.5533447265625,0.4746403098106384,0.050000000745058,0.0492444150149822,293.0940856933594,297.1499938964844,293.1499938964844,0.3139179944992065,-4433.88525390625,304.1464233398437,0.978773593902588,0.4039311707019806,0.2829379737377167,293.2073669433594,297.1499938964844,293.1499938964844,0.286719411611557,-5584.6904296875,304.1578063964844,0.9553661942481996,0.3747648298740387,0.3560611307621002,293.2927551269531,297.1499938964844,293.1499938964844,0.0069011854939162,-2413.0458984375,299.7369079589844,0.4746403098106384,0.050000000745058,0.2335942983627319,291.1852722167969,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.52801513671875,291.1852722167969,1.0,0.2726448774337768,0.8326961994171143,0.8326961994171143,1.0,1.0,-1.2039767503738403,0.5065971612930298,0.6973796486854553,0.2531877756118774,0.0,0.0,0.4991300404071808,57.24215316772461,34.0,0.5960680842399597,-11422.1044921875,216.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.613525390625,307.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.1484375,18000.0,0.0,0.0,0.2609772086143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522109627723694,0.4522162973880768,-5.337587481335504e-06,0.0,0.0002648586814757,0.0,0.0,36.80569076538086,0.0,0.0,0.0,0.415874570608139,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427044108510017,-1272.5855712890625,304.1509094238281,0.6056860089302063,0.088548295199871,0.0811689719557762,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389113889075,-59.060054779052734,292.2328796386719,0.4874961078166961,0.050000000745058,0.0489950887858867,293.099853515625,297.1499938964844,293.1499938964844,0.3140112161636352,-4434.88720703125,304.1474609375,0.9984411597251892,0.404177188873291,0.2829631865024566,293.2063293457031,297.1499938964844,293.1499938964844,0.2853113710880279,-5563.1435546875,304.1575622558594,0.9777790307998656,0.3735232949256897,0.3546508848667145,293.2926330566406,297.1499938964844,293.1499938964844,0.0068073882721364,-2387.2509765625,299.6873779296875,0.4874961078166961,0.050000000745058,0.2324116080999374,291.1838684082031,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.54150390625,291.1835021972656,1.0,0.2645537853240967,0.832342267036438,0.832342267036438,1.0,1.0,-1.2003170251846311,0.5046577453613281,0.6956592798233032,0.2529770135879516,0.0,0.0,0.4946677982807159,50.89289093017578,37.0,-2.380542039871216,-11340.4658203125,202.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689758300781,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.458984375,18000.0,0.0,0.0,0.2584542036056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448245167732239,0.4448298215866089,-5.297567440720741e-06,0.0,0.0002622981846798,0.0,0.0,35.81303787231445,0.0,0.0,0.0,0.4128386080265045,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427044108510017,-1272.5855712890625,304.1509094238281,0.6056860089302063,0.088548295199871,0.0811689719557762,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389113889075,-59.060054779052734,292.2328796386719,0.4874961078166961,0.050000000745058,0.0489950887858867,293.099853515625,297.1499938964844,293.1499938964844,0.3140112161636352,-4434.88720703125,304.1474609375,0.9984411597251892,0.404177188873291,0.2829631865024566,293.2063293457031,297.1499938964844,293.1499938964844,0.2853113710880279,-5563.1435546875,304.1575622558594,0.9777790307998656,0.3735232949256897,0.3546508848667145,293.2926330566406,297.1499938964844,293.1499938964844,0.0068073882721364,-2387.2509765625,299.6873779296875,0.4874961078166961,0.050000000745058,0.2324116080999374,291.1838684082031,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.54150390625,291.1835021972656,1.0,0.2645537853240967,0.832342267036438,0.832342267036438,1.0,1.0,-1.2003170251846311,0.5046577453613281,0.6956592798233032,0.2529770135879516,0.0,0.0,0.4946677982807159,50.89289093017578,37.0,-2.380542039871216,-11340.4658203125,202.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689758300781,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.458984375,18000.0,0.0,0.0,0.2584542036056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448245167732239,0.4448298215866089,-5.297567440720741e-06,0.0,0.0002622981846798,0.0,0.0,35.81303787231445,0.0,0.0,0.0,0.4128386080265045,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426398068666458,-1271.5341796875,304.1508483886719,0.6101561188697815,0.0885380581021308,0.0811029896140098,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194289890117,-49.50975036621094,292.0717468261719,0.4910034239292145,0.050000000745058,0.048929501324892,293.1004943847656,297.1499938964844,293.1499938964844,0.3087094724178314,-4373.083984375,304.15771484375,0.9990000128746032,0.4046805799007416,0.278825968503952,293.20587158203125,297.1499938964844,293.1499938964844,0.2846349477767944,-5552.76806640625,304.15740966796875,0.983435034751892,0.372897058725357,0.3539964854717254,293.29266357421875,297.1499938964844,293.1499938964844,0.0067707514390349,-2377.189453125,299.6625061035156,0.4910034239292145,0.050000000745058,0.2321004867553711,291.1835632324219,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448608398437,291.18426513671875,1.0,0.2616418600082397,0.8321653008460999,0.8321653008460999,1.0,1.0,-1.193955898284912,0.501583993434906,0.6923719048500061,0.2518955171108246,0.0,0.0,0.4924840927124023,49.15081787109375,37.0,2.57918119430542,-11280.2236328125,196.4404144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6931457519531,307.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.7265625,18000.0,0.0,0.0,0.2571500539779663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414527714252472,0.4414580464363098,-5.279195192997577e-06,0.0,0.0002609746297821,0.0,0.0,35.364479064941406,0.0,0.0,0.0,0.4114492833614349,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425427816808223,-1269.8651123046875,304.15087890625,0.6133800745010376,0.0885058864951133,0.0810398459434509,294.0146179199219,297.1499938964844,293.1499938964844,0.0005134534440003,-39.29893493652344,291.916015625,0.4936140775680542,0.050000000745058,0.048882495611906,293.0962829589844,297.1499938964844,293.1499938964844,0.3029707074165344,-4305.54931640625,304.16668701171875,0.9990000128746032,0.4061312973499298,0.2744291424751282,293.2055358886719,297.1499938964844,293.1499938964844,0.2838053703308105,-5539.80908203125,304.1575622558594,0.9873371124267578,0.3722580969333648,0.3533552885055542,293.292724609375,297.1499938964844,293.1499938964844,0.0067348289303481,-2366.763427734375,299.6399841308594,0.4936140775680542,0.050000000745058,0.2318775206804275,291.1900939941406,291.1499938964844,265.6433410644531,264.2991027832031,281.8341064453125,293.5427551269531,291.191650390625,1.0,0.2593354880809784,0.8320085406303406,0.8320085406303406,1.0,1.0,-1.187634825706482,0.4985208213329315,0.689113974571228,0.250856876373291,0.0,0.0,0.4891824424266815,47.88059616088867,40.0,11.118001937866213,-11213.7666015625,191.7982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183837890625,307.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.12109375,18000.0,0.0,0.0,0.255786269903183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373240172863006,0.4373292922973633,-5.2605269047489855e-06,0.0,0.0002595905389171,0.0,0.0,34.84174346923828,0.0,0.0,0.0,0.4097928702831268,4.0,0.0,1.0
