time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423815734684467,-1267.1812744140625,304.1508483886719,0.6173132061958313,0.0883996486663818,0.0808991864323616,294.0245361328125,297.1499938964844,293.1499938964844,0.0003489879309199,-9.402812957763672,291.59527587890625,0.4970715343952179,0.050000000745058,0.0488229990005493,293.08599853515625,297.1499938964844,293.1499938964844,0.2952797710895538,-4217.1865234375,304.173583984375,0.9990000128746032,0.409586489200592,0.2687607109546661,293.2049865722656,297.1499938964844,293.1499938964844,0.2823702692985534,-5517.654296875,304.15740966796875,0.9919084906578064,0.3709586560726166,0.3520788848400116,293.2926940917969,297.1499938964844,293.1499938964844,0.006671342998743,-2349.003173828125,299.5926513671875,0.4970715343952179,0.050000000745058,0.2315952777862548,291.19586181640625,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386047363281,291.19549560546875,1.0,0.2563242018222809,0.8316950798034668,0.8316950798034668,1.0,1.0,-1.1787179708480835,0.4939652681350708,0.6847527623176575,0.250039666891098,0.0,0.0,0.4824572503566742,46.27816009521485,43.0,3.535032033920288,-11075.2744140625,185.73318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738647460937,307.5747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18096.328125,18000.0,0.0,0.0,0.2528479695320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426817387342453,0.4268226027488708,-5.211438292462844e-06,0.0,0.0002566085313446,0.0,0.0,33.52241897583008,0.0,0.0,0.0,0.4056923687458038,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423815734684467,-1267.1812744140625,304.1508483886719,0.6173132061958313,0.0883996486663818,0.0808991864323616,294.0245361328125,297.1499938964844,293.1499938964844,0.0003489879309199,-9.402812957763672,291.59527587890625,0.4970715343952179,0.050000000745058,0.0488229990005493,293.08599853515625,297.1499938964844,293.1499938964844,0.2952797710895538,-4217.1865234375,304.173583984375,0.9990000128746032,0.409586489200592,0.2687607109546661,293.2049865722656,297.1499938964844,293.1499938964844,0.2823702692985534,-5517.654296875,304.15740966796875,0.9919084906578064,0.3709586560726166,0.3520788848400116,293.2926940917969,297.1499938964844,293.1499938964844,0.006671342998743,-2349.003173828125,299.5926513671875,0.4970715343952179,0.050000000745058,0.2315952777862548,291.19586181640625,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386047363281,291.19549560546875,1.0,0.2563242018222809,0.8316950798034668,0.8316950798034668,1.0,1.0,-1.1787179708480835,0.4939652681350708,0.6847527623176575,0.250039666891098,0.0,0.0,0.4824572503566742,46.27816009521485,43.0,3.535032033920288,-11075.2744140625,185.73318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738647460937,307.5747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18096.328125,18000.0,0.0,0.0,0.2528479695320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426817387342453,0.4268226027488708,-5.211438292462844e-06,0.0,0.0002566085313446,0.0,0.0,33.52241897583008,0.0,0.0,0.0,0.4056923687458038,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422738939523696,-1265.5003662109375,304.1507568359375,0.6186845898628235,0.0882599428296089,0.0807588845491409,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.4985036551952362,0.050000000745058,0.0487993247807025,293.08221435546875,297.1499938964844,293.1499938964844,0.2920934855937958,-4182.08935546875,304.1708679199219,0.9990000128746032,0.4119908809661865,0.2664722502231598,293.2045593261719,297.1499938964844,293.1499938964844,0.2812169790267944,-5500.12353515625,304.1568603515625,0.9931887984275818,0.369653970003128,0.3508290946483612,293.2927551269531,297.1499938964844,293.1499938964844,0.0066180299036204,-2334.92333984375,299.5413818359375,0.4985036551952362,0.050000000745058,0.231482982635498,291.190673828125,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.543212890625,291.1899719238281,1.0,0.2550722658634186,0.8313815593719482,0.8313815593719482,1.0,1.0,-1.1741381883621216,0.491249680519104,0.6828885674476624,0.2506407499313354,0.0,0.0,0.4773464500904083,45.65550231933594,46.0,-5.1410064697265625,-10971.7783203125,183.04962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8259582519531,307.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.611328125,18000.0,0.0,0.0,0.2497224062681198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183152914047241,0.4183204472064972,-5.165696165931877e-06,0.0,0.0002534365048632,0.0,0.0,32.44248580932617,0.0,0.0,0.0,0.4022813439369201,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422738939523696,-1265.5003662109375,304.1507568359375,0.6186845898628235,0.0882599428296089,0.0807588845491409,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.4985036551952362,0.050000000745058,0.0487993247807025,293.08221435546875,297.1499938964844,293.1499938964844,0.2920934855937958,-4182.08935546875,304.1708679199219,0.9990000128746032,0.4119908809661865,0.2664722502231598,293.2045593261719,297.1499938964844,293.1499938964844,0.2812169790267944,-5500.12353515625,304.1568603515625,0.9931887984275818,0.369653970003128,0.3508290946483612,293.2927551269531,297.1499938964844,293.1499938964844,0.0066180299036204,-2334.92333984375,299.5413818359375,0.4985036551952362,0.050000000745058,0.231482982635498,291.190673828125,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.543212890625,291.1899719238281,1.0,0.2550722658634186,0.8313815593719482,0.8313815593719482,1.0,1.0,-1.1741381883621216,0.491249680519104,0.6828885674476624,0.2506407499313354,0.0,0.0,0.4773464500904083,45.65550231933594,46.0,-5.1410064697265625,-10971.7783203125,183.04962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8259582519531,307.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.611328125,18000.0,0.0,0.0,0.2497224062681198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183152914047241,0.4183204472064972,-5.165696165931877e-06,0.0,0.0002534365048632,0.0,0.0,32.44248580932617,0.0,0.0,0.0,0.4022813439369201,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.042168091982603,-1263.8824462890625,304.1506652832031,0.618008017539978,0.0880671143531799,0.0806049257516861,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.4982580244541168,0.050000000745058,0.0488033331930637,293.0877685546875,297.1499938964844,293.1499938964844,0.2924522757530212,-4188.37060546875,304.1632080078125,0.9990000128746032,0.4126015305519104,0.2668620645999908,293.2042541503906,297.1499938964844,293.1499938964844,0.2801566123962402,-5484.044921875,304.1563415527344,0.9919115900993348,0.3683328628540039,0.349595844745636,293.2931823730469,297.1499938964844,293.1499938964844,0.0065692090429365,-2322.32666015625,299.4878845214844,0.4982580244541168,0.050000000745058,0.2315020114183426,291.1826171875,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.55889892578125,291.1816711425781,1.0,0.2552031278610229,0.8311318159103394,0.8311318159103394,1.0,1.0,-1.1729680299758911,0.489998996257782,0.6829690337181091,0.2523165643215179,0.0,0.0,0.4735051095485687,45.7895736694336,49.0,-10.3448486328125,-10894.4658203125,182.9517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8597412109375,307.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.21875,18000.0,0.0,0.0,0.2466052025556564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118086099624634,0.411813735961914,-5.130054887558799e-06,0.0,0.0002502729475963,0.0,0.0,31.6259994506836,0.0,0.0,0.0,0.3996725976467132,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.042168091982603,-1263.8824462890625,304.1506652832031,0.618008017539978,0.0880671143531799,0.0806049257516861,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.4982580244541168,0.050000000745058,0.0488033331930637,293.0877685546875,297.1499938964844,293.1499938964844,0.2924522757530212,-4188.37060546875,304.1632080078125,0.9990000128746032,0.4126015305519104,0.2668620645999908,293.2042541503906,297.1499938964844,293.1499938964844,0.2801566123962402,-5484.044921875,304.1563415527344,0.9919115900993348,0.3683328628540039,0.349595844745636,293.2931823730469,297.1499938964844,293.1499938964844,0.0065692090429365,-2322.32666015625,299.4878845214844,0.4982580244541168,0.050000000745058,0.2315020114183426,291.1826171875,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.55889892578125,291.1816711425781,1.0,0.2552031278610229,0.8311318159103394,0.8311318159103394,1.0,1.0,-1.1729680299758911,0.489998996257782,0.6829690337181091,0.2523165643215179,0.0,0.0,0.4735051095485687,45.7895736694336,49.0,-10.3448486328125,-10894.4658203125,182.9517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8597412109375,307.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.21875,18000.0,0.0,0.0,0.2466052025556564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118086099624634,0.411813735961914,-5.130054887558799e-06,0.0,0.0002502729475963,0.0,0.0,31.6259994506836,0.0,0.0,0.0,0.3996725976467132,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420153550803661,-1261.5076904296875,304.15069580078125,0.6155579090118408,0.087779976427555,0.0803952664136886,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.4966755509376526,0.050000000745058,0.0488296225666999,293.1026916503906,297.1499938964844,293.1499938964844,0.2957107722759247,-4228.02197265625,304.1533508300781,0.9990000128746032,0.4111734628677368,0.2693997025489807,293.2041931152344,297.1499938964844,293.1499938964844,0.2791216969490051,-5468.31298828125,304.1559753417969,0.9884812831878662,0.3669712841510772,0.348352313041687,293.2943420410156,297.1499938964844,293.1499938964844,0.0065223509445786,-2310.36083984375,299.4317932128906,0.4966755509376526,0.050000000745058,0.2316267043352127,291.1733703613281,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.5856628417969,291.1723937988281,1.0,0.2564304769039154,0.8308820128440857,0.8308820128440857,1.0,1.0,-1.1744506359100342,0.4899185001850128,0.684532105922699,0.2547309398651123,0.0,0.0,0.4710098505020141,46.52899169921875,52.0,-12.388466835021973,-10839.1796875,184.8923492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86676025390625,307.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.708984375,18000.0,0.0,0.0,0.2436731308698654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073946475982666,0.4073997437953949,-5.1047763918177225e-06,0.0,0.0002472972555551,0.0,0.0,31.072843551635746,0.0,0.0,0.0,0.3978899419307709,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420153550803661,-1261.5076904296875,304.15069580078125,0.6155579090118408,0.087779976427555,0.0803952664136886,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.4966755509376526,0.050000000745058,0.0488296225666999,293.1026916503906,297.1499938964844,293.1499938964844,0.2957107722759247,-4228.02197265625,304.1533508300781,0.9990000128746032,0.4111734628677368,0.2693997025489807,293.2041931152344,297.1499938964844,293.1499938964844,0.2791216969490051,-5468.31298828125,304.1559753417969,0.9884812831878662,0.3669712841510772,0.348352313041687,293.2943420410156,297.1499938964844,293.1499938964844,0.0065223509445786,-2310.36083984375,299.4317932128906,0.4966755509376526,0.050000000745058,0.2316267043352127,291.1733703613281,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.5856628417969,291.1723937988281,1.0,0.2564304769039154,0.8308820128440857,0.8308820128440857,1.0,1.0,-1.1744506359100342,0.4899185001850128,0.684532105922699,0.2547309398651123,0.0,0.0,0.4710098505020141,46.52899169921875,52.0,-12.388466835021973,-10839.1796875,184.8923492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86676025390625,307.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.708984375,18000.0,0.0,0.0,0.2436731308698654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073946475982666,0.4073997437953949,-5.1047763918177225e-06,0.0,0.0002472972555551,0.0,0.0,31.072843551635746,0.0,0.0,0.0,0.3978899419307709,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.041911531239748,-1259.8701171875,304.1507568359375,0.6137353181838989,0.0875961706042289,0.0802618563175201,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4954875707626343,0.050000000745058,0.0488498210906982,293.1134948730469,297.1499938964844,293.1499938964844,0.2982508838176727,-4258.17431640625,304.14813232421875,0.9990000128746032,0.4096505641937256,0.2713332772254944,293.20428466796875,297.1499938964844,293.1499938964844,0.2785948812961578,-5460.27197265625,304.15582275390625,0.986042618751526,0.3662695288658142,0.3477193117141723,293.29522705078125,297.1499938964844,293.1499938964844,0.0064990664832293,-2304.407470703125,299.4027404785156,0.4954875707626343,0.050000000745058,0.2317225188016891,291.1687316894531,291.1499938964844,265.8083190917969,264.4537658691406,282.0187683105469,293.6029968261719,291.1678161621094,1.0,0.257380872964859,0.8307570815086365,0.8307570815086365,1.0,1.0,-1.1759907007217407,0.4902488887310028,0.6857418417930603,0.2561107873916626,0.0,0.0,0.470223993062973,47.08867263793945,52.0,-12.608226776123049,-10818.1708984375,186.4961395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85888671875,307.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.7578125,18000.0,0.0,0.0,0.2423251420259475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059082865715027,0.405913382768631,-5.09578740093275e-06,0.0,0.0002459292009007,0.0,0.0,30.8852481842041,0.0,0.0,0.0,0.3972823917865753,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417870767414569,-1257.8931884765625,304.1508483886719,0.6115401983261108,0.0873848423361778,0.0801077783107757,294.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4940883815288543,0.050000000745058,0.0488741137087345,293.12646484375,297.1499938964844,293.1499938964844,0.3013105094432831,-4294.1298828125,304.1429138183594,0.9990000128746032,0.4075669348239898,0.2736400961875915,293.2044372558594,297.1499938964844,293.1499938964844,0.2780554592609405,-5452.01318359375,304.15576171875,0.9831609725952148,0.3655519187450409,0.3470760583877563,293.2963256835937,297.1499938964844,293.1499938964844,0.0064756935462355,-2298.40771484375,299.3730163574219,0.4940883815288543,0.050000000745058,0.2318377494812011,291.1642761230469,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231689453125,291.16339111328125,1.0,0.2585194408893585,0.8305882811546326,0.8305882811546326,1.0,1.0,-1.177970051765442,0.4907918870449066,0.6871781349182129,0.2575494945049286,0.0,0.0,0.4697193205356598,47.75737380981445,55.0,-12.417313575744627,-10800.783203125,188.46163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8433837890625,307.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.376953125,18000.0,0.0,0.0,0.2410770952701568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048615992069244,0.4048666656017303,-5.089005298941629e-06,0.0,0.0002446626021992,0.0,0.0,30.751108169555664,0.0,0.0,0.0,0.3968468010425567,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414708517491817,-1252.827392578125,304.1510925292969,0.6061595678329468,0.086878590285778,0.079735055565834,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4907785654067993,0.050000000745058,0.04893359541893,293.15869140625,297.1499938964844,293.1499938964844,0.3087588846683502,-4380.70361328125,304.1329040527344,0.9990000128746032,0.4016489088535309,0.2792083024978637,293.2049560546875,297.1499938964844,293.1499938964844,0.2769198715686798,-5434.53857421875,304.1557312011719,0.9761568307876588,0.3640659153461456,0.3457535803318023,293.29913330078125,297.1499938964844,293.1499938964844,0.0064281956292688,-2286.079833984375,299.31158447265625,0.4907785654067993,0.050000000745058,0.2321199029684066,291.1563720703125,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.67413330078125,291.1556701660156,1.0,0.2612745463848114,0.8302505612373352,0.8302505612373352,1.0,1.0,-1.1830148696899414,0.4924488961696625,0.6905660033226013,0.2604778409004211,0.0,0.0,0.4694178700447082,49.38198852539063,58.0,-10.883537292480469,-10774.3193359375,193.3406524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79052734375,307.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.001953125,18000.0,0.0,0.0,0.2389300167560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039192795753479,0.4039243459701538,-5.081368271930842e-06,0.0,0.0002424835984129,0.0,0.0,30.622447967529297,0.0,0.0,0.0,0.3964264690876007,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414708517491817,-1252.827392578125,304.1510925292969,0.6061595678329468,0.086878590285778,0.079735055565834,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4907785654067993,0.050000000745058,0.04893359541893,293.15869140625,297.1499938964844,293.1499938964844,0.3087588846683502,-4380.70361328125,304.1329040527344,0.9990000128746032,0.4016489088535309,0.2792083024978637,293.2049560546875,297.1499938964844,293.1499938964844,0.2769198715686798,-5434.53857421875,304.1557312011719,0.9761568307876588,0.3640659153461456,0.3457535803318023,293.29913330078125,297.1499938964844,293.1499938964844,0.0064281956292688,-2286.079833984375,299.31158447265625,0.4907785654067993,0.050000000745058,0.2321199029684066,291.1563720703125,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.67413330078125,291.1556701660156,1.0,0.2612745463848114,0.8302505612373352,0.8302505612373352,1.0,1.0,-1.1830148696899414,0.4924488961696625,0.6905660033226013,0.2604778409004211,0.0,0.0,0.4694178700447082,49.38198852539063,58.0,-10.883537292480469,-10774.3193359375,193.3406524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79052734375,307.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.001953125,18000.0,0.0,0.0,0.2389300167560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039192795753479,0.4039243459701538,-5.081368271930842e-06,0.0,0.0002424835984129,0.0,0.0,30.622447967529297,0.0,0.0,0.0,0.3964264690876007,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.041049301624298,-1245.9051513671875,304.15142822265625,0.5978246331214905,0.0862767770886421,0.0793107002973556,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4854571521282196,0.050000000745058,0.0490341931581497,293.1899108886719,297.1499938964844,293.1499938964844,0.3070872128009796,-4359.4384765625,304.1422119140625,0.9907034635543824,0.3950604200363159,0.2777320444583893,293.2056884765625,297.1499938964844,293.1499938964844,0.2755126357078552,-5412.47509765625,304.1562194824219,0.9647970795631408,0.362524926662445,0.3444167673587799,293.3025207519531,297.1499938964844,293.1499938964844,0.0063819838687777,-2273.24462890625,299.251220703125,0.4854571521282196,0.050000000745058,0.2325971126556396,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.72918701171875,291.16021728515625,1.0,0.2642793953418731,0.8299128413200378,0.8299128413200378,1.0,1.0,-1.1797767877578735,0.4901342093944549,0.6896425485610962,0.2619626820087433,0.0,0.0,0.4685271978378296,51.94035339355469,61.0,8.301088333129883,-10707.8046875,197.44216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176818847656,307.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.568359375,18000.0,0.0,0.0,0.2372409850358963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035029411315918,0.4035080373287201,-5.079562470200472e-06,0.0,0.0002407694410067,0.0,0.0,30.574068069458008,0.0,0.0,0.0,0.3962350487709045,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.041049301624298,-1245.9051513671875,304.15142822265625,0.5978246331214905,0.0862767770886421,0.0793107002973556,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4854571521282196,0.050000000745058,0.0490341931581497,293.1899108886719,297.1499938964844,293.1499938964844,0.3070872128009796,-4359.4384765625,304.1422119140625,0.9907034635543824,0.3950604200363159,0.2777320444583893,293.2056884765625,297.1499938964844,293.1499938964844,0.2755126357078552,-5412.47509765625,304.1562194824219,0.9647970795631408,0.362524926662445,0.3444167673587799,293.3025207519531,297.1499938964844,293.1499938964844,0.0063819838687777,-2273.24462890625,299.251220703125,0.4854571521282196,0.050000000745058,0.2325971126556396,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.72918701171875,291.16021728515625,1.0,0.2642793953418731,0.8299128413200378,0.8299128413200378,1.0,1.0,-1.1797767877578735,0.4901342093944549,0.6896425485610962,0.2619626820087433,0.0,0.0,0.4685271978378296,51.94035339355469,61.0,8.301088333129883,-10707.8046875,197.44216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176818847656,307.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.568359375,18000.0,0.0,0.0,0.2372409850358963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035029411315918,0.4035080373287201,-5.079562470200472e-06,0.0,0.0002407694410067,0.0,0.0,30.574068069458008,0.0,0.0,0.0,0.3962350487709045,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405041687190532,-1236.8294677734375,304.15185546875,0.5887789726257324,0.0855890065431594,0.0788167938590049,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4797029793262481,0.050000000745058,0.049146506935358,293.2096862792969,297.1499938964844,293.1499938964844,0.302365779876709,-4303.00244140625,304.15252685546875,0.9776694178581238,0.3900325894355774,0.274191290140152,293.2066345214844,297.1499938964844,293.1499938964844,0.273790031671524,-5385.21484375,304.156982421875,0.9520561695098876,0.3609266281127929,0.3430374562740326,293.3059997558594,297.1499938964844,293.1499938964844,0.0063317152671515,-2258.271728515625,299.1944580078125,0.4797029793262481,0.050000000745058,0.2331298738718032,291.1730651855469,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.768310546875,291.1737060546875,1.0,0.2673259973526001,0.8295580148696899,0.8295580148696899,1.0,1.0,-1.1741182804107666,0.4866947829723358,0.6874234676361084,0.2629120051860809,0.0,0.0,0.464286595582962,54.760528564453125,64.0,12.667285919189451,-10586.455078125,201.2303009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65509033203125,307.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.54296875,18000.0,0.0,0.0,0.2357289940118789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984011113643646,0.3984061777591705,-5.064646757091396e-06,0.0,0.0002392349706497,0.0,0.0,30.022592544555664,0.0,0.0,0.0,0.3944509029388428,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405041687190532,-1236.8294677734375,304.15185546875,0.5887789726257324,0.0855890065431594,0.0788167938590049,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4797029793262481,0.050000000745058,0.049146506935358,293.2096862792969,297.1499938964844,293.1499938964844,0.302365779876709,-4303.00244140625,304.15252685546875,0.9776694178581238,0.3900325894355774,0.274191290140152,293.2066345214844,297.1499938964844,293.1499938964844,0.273790031671524,-5385.21484375,304.156982421875,0.9520561695098876,0.3609266281127929,0.3430374562740326,293.3059997558594,297.1499938964844,293.1499938964844,0.0063317152671515,-2258.271728515625,299.1944580078125,0.4797029793262481,0.050000000745058,0.2331298738718032,291.1730651855469,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.768310546875,291.1737060546875,1.0,0.2673259973526001,0.8295580148696899,0.8295580148696899,1.0,1.0,-1.1741182804107666,0.4866947829723358,0.6874234676361084,0.2629120051860809,0.0,0.0,0.464286595582962,54.760528564453125,64.0,12.667285919189451,-10586.455078125,201.2303009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65509033203125,307.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.54296875,18000.0,0.0,0.0,0.2357289940118789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984011113643646,0.3984061777591705,-5.064646757091396e-06,0.0,0.0002392349706497,0.0,0.0,30.022592544555664,0.0,0.0,0.0,0.3944509029388428,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399592742323875,-1227.87451171875,304.15216064453125,0.5797204375267029,0.0848564356565475,0.078276976943016,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.4736986756324768,0.050000000745058,0.049262274056673,293.2282409667969,297.1499938964844,293.1499938964844,0.2977024614810943,-4248.5703125,304.1593933105469,0.9634317755699158,0.3847621381282806,0.2706927359104156,293.20751953125,297.1499938964844,293.1499938964844,0.2722475826740265,-5361.0439453125,304.1572265625,0.939056396484375,0.3593078553676605,0.3416333496570587,293.3092956542969,297.1499938964844,293.1499938964844,0.0062842536717653,-2244.7451171875,299.1333923339844,0.4736986756324768,0.050000000745058,0.2336790114641189,291.17852783203125,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089904785156,291.1791687011719,1.0,0.2704216241836548,0.8292032480239868,0.8292032480239868,1.0,1.0,-1.168384313583374,0.4832973182201385,0.6850869655609131,0.2636229395866394,0.0,0.0,0.4601205885410309,57.66155242919922,67.0,9.63490867614746,-10465.142578125,205.1236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159973144531,307.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.583984375,18000.0,0.0,0.0,0.234185516834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925812542438507,0.3925862908363342,-5.0396415645082016e-06,0.0,0.0002376685297349,0.0,0.0,29.358518600463867,0.0,0.0,0.0,0.3922852873802185,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399592742323875,-1227.87451171875,304.15216064453125,0.5797204375267029,0.0848564356565475,0.078276976943016,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.4736986756324768,0.050000000745058,0.049262274056673,293.2282409667969,297.1499938964844,293.1499938964844,0.2977024614810943,-4248.5703125,304.1593933105469,0.9634317755699158,0.3847621381282806,0.2706927359104156,293.20751953125,297.1499938964844,293.1499938964844,0.2722475826740265,-5361.0439453125,304.1572265625,0.939056396484375,0.3593078553676605,0.3416333496570587,293.3092956542969,297.1499938964844,293.1499938964844,0.0062842536717653,-2244.7451171875,299.1333923339844,0.4736986756324768,0.050000000745058,0.2336790114641189,291.17852783203125,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089904785156,291.1791687011719,1.0,0.2704216241836548,0.8292032480239868,0.8292032480239868,1.0,1.0,-1.168384313583374,0.4832973182201385,0.6850869655609131,0.2636229395866394,0.0,0.0,0.4601205885410309,57.66155242919922,67.0,9.63490867614746,-10465.142578125,205.1236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159973144531,307.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.583984375,18000.0,0.0,0.0,0.234185516834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925812542438507,0.3925862908363342,-5.0396415645082016e-06,0.0,0.0002376685297349,0.0,0.0,29.358518600463867,0.0,0.0,0.0,0.3922852873802185,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396764911711216,-1223.2242431640625,304.1522827148437,0.5752158761024475,0.0844832062721252,0.0779981985688209,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4705035090446472,0.050000000745058,0.0493215732276439,293.2379150390625,297.1499938964844,293.1499938964844,0.295149564743042,-4218.9443359375,304.1623229980469,0.9557522535324096,0.3818699419498443,0.2688080072402954,293.2077331542969,297.1499938964844,293.1499938964844,0.2714748084545135,-5348.92919921875,304.1573181152344,0.9325780272483826,0.3585391938686371,0.340939462184906,293.3108825683594,297.1499938964844,293.1499938964844,0.006260513793677,-2237.917236328125,299.102783203125,0.4705035090446472,0.050000000745058,0.2339603155851364,291.181640625,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.82989501953125,291.1822204589844,1.0,0.2719745934009552,0.8290258049964905,0.8290258049964905,1.0,1.0,-1.1653636693954468,0.4815610945224762,0.6838025450706482,0.2638486623764038,0.0,0.0,0.4577005803585052,59.14334487915039,67.0,8.988391876220703,-10403.1171875,207.0649871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6046142578125,307.2198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.83203125,18000.0,0.0,0.0,0.2333796620368957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893440365791321,0.3893490731716156,-5.026136477681575e-06,0.0,0.0002368506975471,0.0,0.0,28.99471092224121,0.0,0.0,0.0,0.3910874426364898,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394112914800643,-1218.87353515625,304.15234375,0.5708079934120178,0.0841481387615203,0.0777340158820152,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.4671357572078705,0.050000000745058,0.0493816323578357,293.2490539550781,297.1499938964844,293.1499938964844,0.2923184037208557,-4186.1396484375,304.16522216796875,0.9475958943367004,0.3785687983036041,0.2667045295238495,293.20684814453125,297.1499938964844,293.1499938964844,0.2708344459533691,-5338.97900390625,304.1571350097656,0.9263288378715516,0.3579779267311096,0.3403694331645965,293.3123474121094,297.1499938964844,293.1499938964844,0.0062372330576181,-2231.26513671875,299.0719909667969,0.4671357572078705,0.050000000745058,0.2342452108860016,291.1840209960937,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.84625244140625,291.1843566894531,1.0,0.273525983095169,0.8289039134979248,0.8289039134979248,1.0,1.0,-1.1622518301010132,0.479812890291214,0.6824389696121216,0.2639842629432678,0.0,0.0,0.4551859200000763,60.6412239074707,70.0,7.098171710968018,-10341.029296875,208.9961700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986022949219,307.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.404296875,18000.0,0.0,0.0,0.232537031173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858788013458252,0.3858838081359863,-5.011619123251876e-06,0.0,0.0002359955251449,0.0,0.0,28.60768318176269,0.0,0.0,0.0,0.3898134231567383,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390491634607315,-1212.970458984375,304.15216064453125,0.562718391418457,0.0836796835064888,0.0773668438196182,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4599218070507049,0.050000000745058,0.0495029352605342,293.2738647460937,297.1499938964844,293.1499938964844,0.2857442796230316,-4110.033203125,304.1711120605469,0.930066168308258,0.3710304200649261,0.2617643177509308,293.2025756835937,297.1499938964844,293.1499938964844,0.2701478004455566,-5328.693359375,304.1558837890625,0.9150110483169556,0.3573997914791107,0.3397819995880127,293.3145446777344,297.1499938964844,293.1499938964844,0.006193358451128,-2218.930419921875,299.0103454589844,0.4599218070507049,0.050000000745058,0.2348206043243408,291.185546875,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.8721923828125,291.1855773925781,1.0,0.2766193449497223,0.8286600708961487,0.8286600708961487,1.0,1.0,-1.156012773513794,0.4764041900634765,0.6796086430549622,0.2639888525009155,0.0,0.0,0.4503127932548523,63.66005706787109,73.0,2.7755143642425537,-10223.2685546875,212.8627166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005859375,307.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3515625,18000.0,0.0,0.0,0.2307237386703491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789877593517303,0.3789927363395691,-4.981619440513896e-06,0.0,0.0002341552608413,0.0,0.0,27.8406925201416,0.0,0.0,0.0,0.3872748613357544,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390491634607315,-1212.970458984375,304.15216064453125,0.562718391418457,0.0836796835064888,0.0773668438196182,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4599218070507049,0.050000000745058,0.0495029352605342,293.2738647460937,297.1499938964844,293.1499938964844,0.2857442796230316,-4110.033203125,304.1711120605469,0.930066168308258,0.3710304200649261,0.2617643177509308,293.2025756835937,297.1499938964844,293.1499938964844,0.2701478004455566,-5328.693359375,304.1558837890625,0.9150110483169556,0.3573997914791107,0.3397819995880127,293.3145446777344,297.1499938964844,293.1499938964844,0.006193358451128,-2218.930419921875,299.0103454589844,0.4599218070507049,0.050000000745058,0.2348206043243408,291.185546875,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.8721923828125,291.1855773925781,1.0,0.2766193449497223,0.8286600708961487,0.8286600708961487,1.0,1.0,-1.156012773513794,0.4764041900634765,0.6796086430549622,0.2639888525009155,0.0,0.0,0.4503127932548523,63.66005706787109,73.0,2.7755143642425537,-10223.2685546875,212.8627166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005859375,307.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3515625,18000.0,0.0,0.0,0.2307237386703491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789877593517303,0.3789927363395691,-4.981619440513896e-06,0.0,0.0002341552608413,0.0,0.0,27.8406925201416,0.0,0.0,0.0,0.3872748613357544,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0388998091220855,-1210.5599365234375,304.15167236328125,0.5556548237800598,0.0834441855549812,0.0772186815738678,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530747830867767,0.050000000745058,0.0496252253651618,293.2998046875,297.1499938964844,293.1499938964844,0.2782759070396423,-4023.526123046875,304.1764831542969,0.9122126698493958,0.3626364469528198,0.2561575174331665,293.1964416503906,297.1499938964844,293.1499938964844,0.2699941098690033,-5326.87841796875,304.1541748046875,0.9053456783294678,0.357311487197876,0.3397227525711059,293.315673828125,297.1499938964844,293.1499938964844,0.0061520910821855,-2207.338623046875,298.9505310058594,0.4530747830867767,0.050000000745058,0.2354006916284561,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993530273437,291.18609619140625,1.0,0.2796949744224548,0.8284162282943726,0.8284162282943726,1.0,1.0,-1.1498771905899048,0.4731784164905548,0.6766988039016724,0.263641357421875,0.0,0.0,0.4454755783081054,66.69599151611328,76.0,1.2098352909088137,-10112.77734375,216.7489776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6155700683594,307.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.388671875,18000.0,0.0,0.0,0.2287443578243255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723224103450775,0.3723273575305938,-4.952785729983589e-06,0.0,0.0002321464417036,0.0,0.0,27.1103630065918,0.0,0.0,0.0,0.3848336040973663,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0388998091220855,-1210.5599365234375,304.15167236328125,0.5556548237800598,0.0834441855549812,0.0772186815738678,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530747830867767,0.050000000745058,0.0496252253651618,293.2998046875,297.1499938964844,293.1499938964844,0.2782759070396423,-4023.526123046875,304.1764831542969,0.9122126698493958,0.3626364469528198,0.2561575174331665,293.1964416503906,297.1499938964844,293.1499938964844,0.2699941098690033,-5326.87841796875,304.1541748046875,0.9053456783294678,0.357311487197876,0.3397227525711059,293.315673828125,297.1499938964844,293.1499938964844,0.0061520910821855,-2207.338623046875,298.9505310058594,0.4530747830867767,0.050000000745058,0.2354006916284561,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993530273437,291.18609619140625,1.0,0.2796949744224548,0.8284162282943726,0.8284162282943726,1.0,1.0,-1.1498771905899048,0.4731784164905548,0.6766988039016724,0.263641357421875,0.0,0.0,0.4454755783081054,66.69599151611328,76.0,1.2098352909088137,-10112.77734375,216.7489776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6155700683594,307.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.388671875,18000.0,0.0,0.0,0.2287443578243255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723224103450775,0.3723273575305938,-4.952785729983589e-06,0.0,0.0002321464417036,0.0,0.0,27.1103630065918,0.0,0.0,0.0,0.3848336040973663,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.039342388510704,-1217.8599853515625,304.1503295898437,0.5508249402046204,0.0842084884643554,0.0776953175663948,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4468283355236053,0.050000000745058,0.0497480444610118,293.3254089355469,297.1499938964844,293.1499938964844,0.2701848447322845,-3929.60791015625,304.1811218261719,0.8958814740180969,0.3536453545093536,0.2500954866409302,293.19256591796875,297.1499938964844,293.1499938964844,0.26985964179039,-5325.14990234375,304.1530456542969,0.8968262672424316,0.3569315969944,0.3396493196487427,293.3157653808594,297.1499938964844,293.1499938964844,0.0061134132556617,-2196.43505859375,298.8930969238281,0.4468283355236053,0.050000000745058,0.2359832972288131,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297180175781,291.1864013671875,1.0,0.2827489078044891,0.8281919956207275,0.8281919956207275,1.0,1.0,-1.1439316272735596,0.4701780378818512,0.673753559589386,0.2629627585411072,0.0,0.0,0.4405852854251861,69.73872375488281,79.0,0.3658240437507629,-10005.7421875,220.66473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385192871094,307.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.318359375,18000.0,0.0,0.0,0.2266079485416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656851351261139,0.3656900823116302,-4.924871518596774e-06,0.0,0.0002299782499903,0.0,0.0,26.397247314453125,0.0,0.0,0.0,0.3824361562728882,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.039342388510704,-1217.8599853515625,304.1503295898437,0.5508249402046204,0.0842084884643554,0.0776953175663948,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4468283355236053,0.050000000745058,0.0497480444610118,293.3254089355469,297.1499938964844,293.1499938964844,0.2701848447322845,-3929.60791015625,304.1811218261719,0.8958814740180969,0.3536453545093536,0.2500954866409302,293.19256591796875,297.1499938964844,293.1499938964844,0.26985964179039,-5325.14990234375,304.1530456542969,0.8968262672424316,0.3569315969944,0.3396493196487427,293.3157653808594,297.1499938964844,293.1499938964844,0.0061134132556617,-2196.43505859375,298.8930969238281,0.4468283355236053,0.050000000745058,0.2359832972288131,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297180175781,291.1864013671875,1.0,0.2827489078044891,0.8281919956207275,0.8281919956207275,1.0,1.0,-1.1439316272735596,0.4701780378818512,0.673753559589386,0.2629627585411072,0.0,0.0,0.4405852854251861,69.73872375488281,79.0,0.3658240437507629,-10005.7421875,220.66473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385192871094,307.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.318359375,18000.0,0.0,0.0,0.2266079485416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656851351261139,0.3656900823116302,-4.924871518596774e-06,0.0,0.0002299782499903,0.0,0.0,26.397247314453125,0.0,0.0,0.0,0.3824361562728882,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407907851040363,-1241.60498046875,304.1477966308594,0.5493606925010681,0.085921473801136,0.0792231559753418,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411311745643616,0.050000000745058,0.0498714111745357,293.3497314453125,297.1499938964844,293.1499938964844,0.2616884112358093,-3830.650634765625,304.18487548828125,0.880164623260498,0.3442674577236175,0.2437199056148529,293.1920166015625,297.1499938964844,293.1499938964844,0.269186407327652,-5314.59619140625,304.1531677246094,0.8882785439491272,0.3559694588184356,0.3389622271060943,293.3149719238281,297.1499938964844,293.1499938964844,0.0060773314908146,-2186.280029296875,298.8378295898437,0.4411311745643616,0.050000000745058,0.2365684956312179,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9634704589844,291.18603515625,1.0,0.28577920794487,0.8279677629470825,0.8279677629470825,1.0,1.0,-1.1381386518478394,0.4673714637756347,0.6707671880722046,0.2619816064834595,0.0,0.0,0.4357973337173462,72.78921508789062,82.0,-0.2750698924064636,-9902.2578125,224.60028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.665283203125,307.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.947265625,18000.0,0.0,0.0,0.2243326306343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592356443405151,0.3592405617237091,-4.898013230558718e-06,0.0,0.0002276691084261,0.0,0.0,25.715164184570312,0.0,0.0,0.0,0.3801288604736328,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407907851040363,-1241.60498046875,304.1477966308594,0.5493606925010681,0.085921473801136,0.0792231559753418,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411311745643616,0.050000000745058,0.0498714111745357,293.3497314453125,297.1499938964844,293.1499938964844,0.2616884112358093,-3830.650634765625,304.18487548828125,0.880164623260498,0.3442674577236175,0.2437199056148529,293.1920166015625,297.1499938964844,293.1499938964844,0.269186407327652,-5314.59619140625,304.1531677246094,0.8882785439491272,0.3559694588184356,0.3389622271060943,293.3149719238281,297.1499938964844,293.1499938964844,0.0060773314908146,-2186.280029296875,298.8378295898437,0.4411311745643616,0.050000000745058,0.2365684956312179,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9634704589844,291.18603515625,1.0,0.28577920794487,0.8279677629470825,0.8279677629470825,1.0,1.0,-1.1381386518478394,0.4673714637756347,0.6707671880722046,0.2619816064834595,0.0,0.0,0.4357973337173462,72.78921508789062,82.0,-0.2750698924064636,-9902.2578125,224.60028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.665283203125,307.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.947265625,18000.0,0.0,0.0,0.2243326306343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592356443405151,0.3592405617237091,-4.898013230558718e-06,0.0,0.0002276691084261,0.0,0.0,25.715164184570312,0.0,0.0,0.0,0.3801288604736328,4.0,0.0,1.0
391500,293.1449279785156,297.1499938964844,293.1499938964844,0.0416176319122314,-1255.135498046875,304.146728515625,0.5490052103996277,0.0868017971515655,0.080091081559658,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384818375110626,0.050000000745058,0.0499330945312976,293.3586730957031,297.1499938964844,293.1499938964844,0.2575108706951141,-3781.91015625,304.18609619140625,0.8726309537887573,0.3399724662303924,0.2405911087989807,293.1921081542969,297.1499938964844,293.1499938964844,0.2687597274780273,-5307.86767578125,304.15338134765625,0.8841071128845215,0.3554176390171051,0.3385199010372162,293.3143615722656,297.1499938964844,293.1499938964844,0.0060597858391702,-2181.3330078125,298.8108215332031,0.4384818375110626,0.050000000745058,0.2368611097335815,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9761657714844,291.1856689453125,1.0,0.2872849404811859,0.8278555870056152,0.8278555870056152,1.0,1.0,-1.1353189945220947,0.4660456478595733,0.6692734360694885,0.261394202709198,0.0,0.0,0.4334314167499542,74.31278991699219,82.0,-1.03745698928833,-9852.830078125,226.5737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67889404296875,307.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.849609375,18000.0,0.0,0.0,0.2231517285108566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560832440853119,0.3560881316661834,-4.8851006795302965e-06,0.0,0.0002264706417918,0.0,0.0,25.38619041442871,0.0,0.0,0.0,0.379010945558548,4.0,0.0,1.0
391560,293.141845703125,297.1499938964844,293.1499938964844,0.0423582531511783,-1267.26318359375,304.1459655761719,0.5484557151794434,0.087473839521408,0.0808560699224472,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360044598579407,0.050000000745058,0.0499935746192932,293.362548828125,297.1499938964844,293.1499938964844,0.2539949715137481,-3741.090576171875,304.1859130859375,0.8659548759460449,0.3365623354911804,0.2379612922668457,293.1922302246094,297.1499938964844,293.1499938964844,0.2683531641960144,-5301.50830078125,304.15350341796875,0.8801116347312927,0.3548587560653686,0.3380570709705353,293.313720703125,297.1499938964844,293.1499938964844,0.0060426662676036,-2176.635498046875,298.78338623046875,0.4360044598579407,0.050000000745058,0.2371479868888855,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.97711181640625,291.18328857421875,1.0,0.2887946963310241,0.8277492523193359,0.8277492523193359,1.0,1.0,-1.1329416036605835,0.4649591445922851,0.6679824590682983,0.2608101665973663,0.0,0.0,0.4313283562660217,75.8096694946289,85.0,-4.893081188201904,-9809.0732421875,228.63796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.691650390625,307.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.984375,18000.0,0.0,0.0,0.2219533622264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530904650688171,0.3530953526496887,-4.8725519263825845e-06,0.0,0.0002252544509246,0.0,0.0,25.07455444335937,0.0,0.0,0.0,0.3779529929161072,4.0,0.0,1.0
