time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432627089321613,-1282.123779296875,304.1458435058594,0.545748233795166,0.0881068259477615,0.0817397460341453,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4314271211624145,0.050000000745058,0.0501132905483245,293.36279296875,297.1499938964844,293.1499938964844,0.2487350553274154,-3680.555908203125,304.18267822265625,0.8547185063362122,0.3311176598072052,0.2339864820241928,293.1923522949219,297.1499938964844,293.1499938964844,0.2676856517791748,-5291.2587890625,304.1534423828125,0.8725422024726868,0.3537658154964447,0.3371398150920868,293.3124389648437,297.1499938964844,293.1499938964844,0.0060104066506028,-2168.26416015625,298.72613525390625,0.4314271211624145,0.050000000745058,0.237715870141983,291.1740417480469,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1729431152344,1.0,0.2918302416801452,0.8275364637374878,0.8275364637374878,1.0,1.0,-1.128955364227295,0.4632107019424438,0.6657446622848511,0.2596226632595062,0.0,0.0,0.4287562668323517,78.77816009521484,88.0,-11.862364768981934,-9745.7431640625,232.9576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085876464844,307.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.037109375,18000.0,0.0,0.0,0.2195778936147689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489026725292206,0.3489075005054474,-4.852039182878798e-06,0.0,0.0002228436496807,0.0,0.0,24.62821388244629,0.0,0.0,0.0,0.3764241337776184,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432627089321613,-1282.123779296875,304.1458435058594,0.545748233795166,0.0881068259477615,0.0817397460341453,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4314271211624145,0.050000000745058,0.0501132905483245,293.36279296875,297.1499938964844,293.1499938964844,0.2487350553274154,-3680.555908203125,304.18267822265625,0.8547185063362122,0.3311176598072052,0.2339864820241928,293.1923522949219,297.1499938964844,293.1499938964844,0.2676856517791748,-5291.2587890625,304.1534423828125,0.8725422024726868,0.3537658154964447,0.3371398150920868,293.3124389648437,297.1499938964844,293.1499938964844,0.0060104066506028,-2168.26416015625,298.72613525390625,0.4314271211624145,0.050000000745058,0.237715870141983,291.1740417480469,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1729431152344,1.0,0.2918302416801452,0.8275364637374878,0.8275364637374878,1.0,1.0,-1.128955364227295,0.4632107019424438,0.6657446622848511,0.2596226632595062,0.0,0.0,0.4287562668323517,78.77816009521484,88.0,-11.862364768981934,-9745.7431640625,232.9576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085876464844,307.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.037109375,18000.0,0.0,0.0,0.2195778936147689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489026725292206,0.3489075005054474,-4.852039182878798e-06,0.0,0.0002228436496807,0.0,0.0,24.62821388244629,0.0,0.0,0.0,0.3764241337776184,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436044596135616,-1287.7327880859375,304.14666748046875,0.5416280031204224,0.0882131978869438,0.0820422694087028,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4272109866142273,0.050000000745058,0.0502340383827686,293.35968017578125,297.1499938964844,293.1499938964844,0.2443327009677887,-3629.810546875,304.1791381835937,0.8448187708854675,0.3263579607009887,0.2306835949420929,293.1922912597656,297.1499938964844,293.1499938964844,0.266994446516037,-5280.5703125,304.1534423828125,0.8653793931007385,0.3527034223079681,0.3362551629543304,293.3114013671875,297.1499938964844,293.1499938964844,0.0059775016270577,-2159.455810546875,298.6694641113281,0.4272109866142273,0.050000000745058,0.2382886409759521,291.1660461425781,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.95050048828125,291.16534423828125,1.0,0.2948695123195648,0.8273237347602844,0.8273237347602844,1.0,1.0,-1.125124454498291,0.4615825414657593,0.6635419726371765,0.2583396434783935,0.0,0.0,0.4271988272666931,81.77190399169922,76.0,-10.373300552368164,-9699.515625,237.3465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062683105469,307.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.779296875,18000.0,0.0,0.0,0.2173652648925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465532064437866,0.3465580344200134,-4.839911071030656e-06,0.0,0.000220598114538,0.0,0.0,24.376813888549805,0.0,0.0,0.0,0.3755449056625366,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436044596135616,-1287.7327880859375,304.14666748046875,0.5416280031204224,0.0882131978869438,0.0820422694087028,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4272109866142273,0.050000000745058,0.0502340383827686,293.35968017578125,297.1499938964844,293.1499938964844,0.2443327009677887,-3629.810546875,304.1791381835937,0.8448187708854675,0.3263579607009887,0.2306835949420929,293.1922912597656,297.1499938964844,293.1499938964844,0.266994446516037,-5280.5703125,304.1534423828125,0.8653793931007385,0.3527034223079681,0.3362551629543304,293.3114013671875,297.1499938964844,293.1499938964844,0.0059775016270577,-2159.455810546875,298.6694641113281,0.4272109866142273,0.050000000745058,0.2382886409759521,291.1660461425781,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.95050048828125,291.16534423828125,1.0,0.2948695123195648,0.8273237347602844,0.8273237347602844,1.0,1.0,-1.125124454498291,0.4615825414657593,0.6635419726371765,0.2583396434783935,0.0,0.0,0.4271988272666931,81.77190399169922,76.0,-10.373300552368164,-9699.515625,237.3465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062683105469,307.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.779296875,18000.0,0.0,0.0,0.2173652648925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465532064437866,0.3465580344200134,-4.839911071030656e-06,0.0,0.000220598114538,0.0,0.0,24.376813888549805,0.0,0.0,0.0,0.3755449056625366,4.0,0.0,1.0
391860,293.1422119140625,297.1499938964844,293.1499938964844,0.0435400232672691,-1286.6346435546875,304.1478881835937,0.543175995349884,0.0881174802780151,0.0819446071982383,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4287393689155578,0.050000000745058,0.0501890517771244,293.3556823730469,297.1499938964844,293.1499938964844,0.2400180548429489,-3579.559814453125,304.1766357421875,0.8432336449623108,0.3218497335910797,0.2274781316518783,293.19207763671875,297.1499938964844,293.1499938964844,0.266066700220108,-5265.95751953125,304.15386962890625,0.8668339252471924,0.3516769409179687,0.3352327346801758,293.310546875,297.1499938964844,293.1499938964844,0.0059210830368101,-2142.724853515625,298.6144714355469,0.4287393689155578,0.050000000745058,0.2380752563476562,291.1626281738281,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.93804931640625,291.1626281738281,1.0,0.2924773097038269,0.827095627784729,0.827095627784729,1.0,1.0,-1.1196231842041016,0.4591722786426544,0.6604509353637695,0.2567239999771118,0.0,0.0,0.4258171319961548,80.5473861694336,64.0,-4.206191062927246,-9647.2373046875,233.06851196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855163574219,306.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3203125,18000.0,0.0,0.0,0.2153844535350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447886407375335,0.3447934687137604,-4.832093509321567e-06,0.0,0.0002185878402087,0.0,0.0,24.19477844238281,0.0,0.0,0.0,0.3749089241027832,4.0,0.0,1.0
391920,293.1422119140625,297.1499938964844,293.1499938964844,0.0435400232672691,-1286.6346435546875,304.1478881835937,0.543175995349884,0.0881174802780151,0.0819446071982383,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4287393689155578,0.050000000745058,0.0501890517771244,293.3556823730469,297.1499938964844,293.1499938964844,0.2400180548429489,-3579.559814453125,304.1766357421875,0.8432336449623108,0.3218497335910797,0.2274781316518783,293.19207763671875,297.1499938964844,293.1499938964844,0.266066700220108,-5265.95751953125,304.15386962890625,0.8668339252471924,0.3516769409179687,0.3352327346801758,293.310546875,297.1499938964844,293.1499938964844,0.0059210830368101,-2142.724853515625,298.6144714355469,0.4287393689155578,0.050000000745058,0.2380752563476562,291.1626281738281,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.93804931640625,291.1626281738281,1.0,0.2924773097038269,0.827095627784729,0.827095627784729,1.0,1.0,-1.1196231842041016,0.4591722786426544,0.6604509353637695,0.2567239999771118,0.0,0.0,0.4258171319961548,80.5473861694336,64.0,-4.206191062927246,-9647.2373046875,233.06851196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855163574219,306.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3203125,18000.0,0.0,0.0,0.2153844535350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447886407375335,0.3447934687137604,-4.832093509321567e-06,0.0,0.0002185878402087,0.0,0.0,24.19477844238281,0.0,0.0,0.0,0.3749089241027832,4.0,0.0,1.0
391980,293.1440124511719,297.1499938964844,293.1499938964844,0.0432555526494979,-1281.899169921875,304.1490783691406,0.5496394038200378,0.0879507586359977,0.0816450044512748,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356946766376495,-3528.735595703125,304.17498779296875,0.8481119871139526,0.3175029456615448,0.224302127957344,293.19158935546875,297.1499938964844,293.1499938964844,0.2649563252925873,-5248.34912109375,304.1544189453125,0.8752887845039368,0.3507076501846313,0.3341352641582489,293.3098449707031,297.1499938964844,293.1499938964844,0.0058467672206461,-2119.789794921875,298.5615234375,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640319824219,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9275817871094,291.1642150878906,1.0,0.2864855229854584,0.8268674612045288,0.8268674612045288,1.0,1.0,-1.112948656082153,0.4562154114246368,0.6567332148551941,0.2548763751983642,0.0,0.0,0.4238709211349487,76.09141540527344,52.0,0.8418694734573364,-9580.677734375,222.3000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65460205078125,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.205078125,18000.0,0.0,0.0,0.2136120051145553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425230681896209,0.3425278961658478,-4.824288225790951e-06,0.0,0.0002167890343116,0.0,0.0,23.97220230102539,0.0,0.0,0.0,0.3741429448127746,4.0,0.0,1.0
392040,293.1440124511719,297.1499938964844,293.1499938964844,0.0432555526494979,-1281.899169921875,304.1490783691406,0.5496394038200378,0.0879507586359977,0.0816450044512748,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356946766376495,-3528.735595703125,304.17498779296875,0.8481119871139526,0.3175029456615448,0.224302127957344,293.19158935546875,297.1499938964844,293.1499938964844,0.2649563252925873,-5248.34912109375,304.1544189453125,0.8752887845039368,0.3507076501846313,0.3341352641582489,293.3098449707031,297.1499938964844,293.1499938964844,0.0058467672206461,-2119.789794921875,298.5615234375,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640319824219,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9275817871094,291.1642150878906,1.0,0.2864855229854584,0.8268674612045288,0.8268674612045288,1.0,1.0,-1.112948656082153,0.4562154114246368,0.6567332148551941,0.2548763751983642,0.0,0.0,0.4238709211349487,76.09141540527344,52.0,0.8418694734573364,-9580.677734375,222.3000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65460205078125,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.205078125,18000.0,0.0,0.0,0.2136120051145553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425230681896209,0.3425278961658478,-4.824288225790951e-06,0.0,0.0002167890343116,0.0,0.0,23.97220230102539,0.0,0.0,0.0,0.3741429448127746,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430633537471294,-1278.718017578125,304.14959716796875,0.5544620156288147,0.0878494307398796,0.0814464166760444,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4399677515029907,0.050000000745058,0.049898337572813,293.3492736816406,297.1499938964844,293.1499938964844,0.2335541099309921,-3503.4443359375,304.1743469238281,0.8526076674461365,0.3153775930404663,0.2227252721786499,293.1912841796875,297.1499938964844,293.1499938964844,0.2643762528896332,-5239.154296875,304.1546630859375,0.8817853927612305,0.3502428531646728,0.3335730731487274,293.3094787597656,297.1499938964844,293.1499938964844,0.0058056097477674,-2106.93603515625,298.5352783203125,0.4399677515029907,0.050000000745058,0.2366962283849716,291.1651611328125,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232482910156,291.1654052734375,1.0,0.2824531197547912,0.8267534375190735,0.8267534375190735,1.0,1.0,-1.109324336051941,0.4546012878417969,0.654723048210144,0.2539035975933075,0.0,0.0,0.4227460324764251,73.03223419189453,52.0,2.2083868980407715,-9543.25390625,215.2952575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381530761719,306.952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.294921875,18000.0,0.0,0.0,0.2127839922904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411801159381866,0.3411849439144134,-4.819645710085752e-06,0.0,0.000215948690311,0.0,0.0,23.84067916870117,0.0,0.0,0.0,0.3736917376518249,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428455881774425,-1275.121826171875,304.1500549316406,0.5603229999542236,0.0877392813563346,0.0812230110168457,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461103975772857,0.050000000745058,0.0497632175683975,293.3470458984375,297.1499938964844,293.1499938964844,0.2314317375421524,-3478.29296875,304.1737670898437,0.8584837913513184,0.3132888078689575,0.2211590409278869,293.19091796875,297.1499938964844,293.1499938964844,0.2637864053249359,-5229.80712890625,304.1549072265625,0.8897863030433655,0.3497929573059082,0.3330072462558746,293.3091735839844,297.1499938964844,293.1499938964844,0.0057625118643045,-2093.389892578125,298.5091857910156,0.4461103975772857,0.050000000745058,0.2360552698373794,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.63848876953125,293.91925048828125,291.16680908203125,1.0,0.277854710817337,0.8266598582267761,0.8266598582267761,1.0,1.0,-1.1055656671524048,0.452923059463501,0.6526426076889038,0.2529161870479584,0.0,0.0,0.4215085506439209,69.55595397949219,40.0,3.162776470184326,-9503.853515625,207.504623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62213134765625,306.935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.357421875,18000.0,0.0,0.0,0.2119841575622558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339710384607315,0.3397152125835418,-4.814540261577349e-06,0.0,0.0002151369844796,0.0,0.0,23.69704246520996,0.0,0.0,0.0,0.3731978237628937,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424567721784114,-1268.7183837890625,304.15069580078125,0.5719010233879089,0.0875447541475296,0.0808251276612281,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589002132415771,0.050000000745058,0.0495208241045475,293.3432922363281,297.1499938964844,293.1499938964844,0.2281062453985214,-3438.7587890625,304.1729431152344,0.8710094690322876,0.3100441396236419,0.2186968773603439,293.190185546875,297.1499938964844,293.1499938964844,0.2628453075885772,-5214.9140625,304.1551513671875,0.9059022068977356,0.3491110205650329,0.3321095407009125,293.30865478515625,297.1499938964844,293.1499938964844,0.0056908354163169,-2070.71533203125,298.467529296875,0.4589002132415771,0.050000000745058,0.2349054664373397,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.6526184082031,293.9127197265625,291.1690673828125,1.0,0.2694944441318512,0.8265101909637451,0.8265101909637451,1.0,1.0,-1.099384069442749,0.4501500725746155,0.6492340564727783,0.2513361871242523,0.0,0.0,0.4193176925182342,63.32948684692383,40.0,3.6987171173095694,-9437.61328125,193.8477020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989074707031,306.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.576171875,18000.0,0.0,0.0,0.2107439041137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337088018655777,0.3370928168296814,-4.805396656593075e-06,0.0,0.0002138782729161,0.0,0.0,23.44167709350586,0.0,0.0,0.0,0.3723188638687134,4.0,0.0,1.0
392280,293.1475524902344,297.1499938964844,293.1499938964844,0.0423524156212806,-1267.0030517578125,304.1508483886719,0.5752199292182922,0.0874911993741989,0.0807181820273399,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4627282321453094,0.050000000745058,0.0494564026594162,293.34234619140625,297.1499938964844,293.1499938964844,0.2272898107767105,-3429.031005859375,304.1727600097656,0.8747903108596802,0.3092479109764099,0.21809022128582,293.1899719238281,297.1499938964844,293.1499938964844,0.2626127600669861,-5211.23779296875,304.1552124023437,0.9108564257621764,0.3489463329315185,0.3318874537944793,293.3085327148437,297.1499938964844,293.1499938964844,0.0056725828908383,-2064.91845703125,298.4571228027344,0.4627282321453094,0.050000000745058,0.2345998734235763,291.1693420410156,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111633300781,291.1695861816406,1.0,0.2672362625598907,0.8264727592468262,0.8264727592468262,1.0,1.0,-1.0978169441223145,0.4494440853595733,0.6483728885650635,0.2509452700614929,0.0,0.0,0.4187387228012085,61.67604064941406,28.0,3.713899850845337,-9420.6240234375,190.26856994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59375,306.9008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.267578125,18000.0,0.0,0.0,0.2104382961988449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363903164863586,0.336395114660263,-4.802941475645639e-06,0.0,0.000213568113395,0.0,0.0,23.37386703491211,0.0,0.0,0.0,0.3720851838588714,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.041786890476942,-1257.7227783203125,304.1515197753906,0.594538152217865,0.0871911197900772,0.0801387280225753,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4812283515930176,0.050000000745058,0.0491171441972255,293.337646484375,297.1499938964844,293.1499938964844,0.2232765257358551,-3381.07763671875,304.171875,0.8983089923858643,0.3053327798843384,0.2150971740484237,293.1889038085937,297.1499938964844,293.1499938964844,0.261459618806839,-5193.02197265625,304.1553955078125,0.9423012733459472,0.3481484949588775,0.3307877480983734,293.30792236328125,297.1499938964844,293.1499938964844,0.0055800201371312,-2035.37158203125,298.4051208496094,0.4812283515930176,0.050000000745058,0.2329905778169632,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.904541015625,291.17218017578125,1.0,0.2550231516361236,0.8262856602668762,0.8262856602668762,1.0,1.0,-1.0898700952529907,0.4458412826061249,0.6440288424491882,0.2490334957838058,0.0,0.0,0.4156443178653717,52.97517776489258,25.0,3.748801469802856,-9333.5673828125,171.6824493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726623535156,306.8678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.265625,18000.0,0.0,0.0,0.2089191377162933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326768577098846,0.332681655883789,-4.789825652551372e-06,0.0,0.0002120263670803,0.0,0.0,23.01437187194824,0.0,0.0,0.0,0.370843231678009,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.041786890476942,-1257.7227783203125,304.1515197753906,0.594538152217865,0.0871911197900772,0.0801387280225753,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4812283515930176,0.050000000745058,0.0491171441972255,293.337646484375,297.1499938964844,293.1499938964844,0.2232765257358551,-3381.07763671875,304.171875,0.8983089923858643,0.3053327798843384,0.2150971740484237,293.1889038085937,297.1499938964844,293.1499938964844,0.261459618806839,-5193.02197265625,304.1553955078125,0.9423012733459472,0.3481484949588775,0.3307877480983734,293.30792236328125,297.1499938964844,293.1499938964844,0.0055800201371312,-2035.37158203125,298.4051208496094,0.4812283515930176,0.050000000745058,0.2329905778169632,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.904541015625,291.17218017578125,1.0,0.2550231516361236,0.8262856602668762,0.8262856602668762,1.0,1.0,-1.0898700952529907,0.4458412826061249,0.6440288424491882,0.2490334957838058,0.0,0.0,0.4156443178653717,52.97517776489258,25.0,3.748801469802856,-9333.5673828125,171.6824493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726623535156,306.8678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.265625,18000.0,0.0,0.0,0.2089191377162933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326768577098846,0.332681655883789,-4.789825652551372e-06,0.0,0.0002120263670803,0.0,0.0,23.01437187194824,0.0,0.0,0.0,0.370843231678009,4.0,0.0,1.0
392460,293.162353515625,297.1499938964844,293.1499938964844,0.039719995111227,-1223.7908935546875,304.1545104980469,0.6070187091827393,0.0845576301217079,0.0780021175742149,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950413405895233,0.050000000745058,0.048857994377613,293.34283447265625,297.1499938964844,293.1499938964844,0.2179824262857437,-3316.85986328125,304.1734619140625,0.9196332097053528,0.2995055019855499,0.211106076836586,293.1978759765625,297.1499938964844,293.1499938964844,0.2588729560375213,-5151.330078125,304.157958984375,0.9680725336074828,0.3453239798545837,0.328254222869873,293.31964111328125,297.1499938964844,293.1499938964844,0.005462918896228,-1997.7327880859373,298.3210144042969,0.4950413405895233,0.050000000745058,0.2317612916231155,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8974914550781,291.1802673339844,1.0,0.2447404265403747,0.8261420130729675,0.8261420130729675,1.0,1.0,-1.0776889324188232,0.4402462542057037,0.6374426484107971,0.2463636398315429,0.0,0.0,0.4114693999290466,46.25121307373047,25.0,11.421711921691896,-9223.1611328125,155.82028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.240234375,18000.0,0.0,0.0,0.2073524743318557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281956911087036,0.3282004594802856,-4.775218712893548e-06,0.0,0.0002104364102706,0.0,0.0,22.589508056640625,0.0,0.0,0.0,0.3693641424179077,4.0,0.0,1.0
392520,293.162353515625,297.1499938964844,293.1499938964844,0.039719995111227,-1223.7908935546875,304.1545104980469,0.6070187091827393,0.0845576301217079,0.0780021175742149,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950413405895233,0.050000000745058,0.048857994377613,293.34283447265625,297.1499938964844,293.1499938964844,0.2179824262857437,-3316.85986328125,304.1734619140625,0.9196332097053528,0.2995055019855499,0.211106076836586,293.1978759765625,297.1499938964844,293.1499938964844,0.2588729560375213,-5151.330078125,304.157958984375,0.9680725336074828,0.3453239798545837,0.328254222869873,293.31964111328125,297.1499938964844,293.1499938964844,0.005462918896228,-1997.7327880859373,298.3210144042969,0.4950413405895233,0.050000000745058,0.2317612916231155,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8974914550781,291.1802673339844,1.0,0.2447404265403747,0.8261420130729675,0.8261420130729675,1.0,1.0,-1.0776889324188232,0.4402462542057037,0.6374426484107971,0.2463636398315429,0.0,0.0,0.4114693999290466,46.25121307373047,25.0,11.421711921691896,-9223.1611328125,155.82028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.240234375,18000.0,0.0,0.0,0.2073524743318557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281956911087036,0.3282004594802856,-4.775218712893548e-06,0.0,0.0002104364102706,0.0,0.0,22.589508056640625,0.0,0.0,0.0,0.3693641424179077,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.037569586187601,-1188.5533447265625,304.15655517578125,0.6157150864601135,0.08235614746809,0.0757752954959869,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.50697261095047,0.050000000745058,0.0486715286970138,293.341552734375,297.1499938964844,293.1499938964844,0.2133096158504486,-3260.249755859375,304.1733703613281,0.9387460350990297,0.2948724329471588,0.2075881958007812,293.2009582519531,297.1499938964844,293.1499938964844,0.2567239701747894,-5117.10302734375,304.1588134765625,0.9869099855422974,0.3434810042381286,0.326183021068573,293.3279113769531,297.1499938964844,293.1499938964844,0.005366614088416,-1966.6162109375,298.2421569824219,0.50697261095047,0.050000000745058,0.2308767735958099,291.184814453125,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.87384033203125,291.18463134765625,1.0,0.2368118315935135,0.8259983658790588,0.8259983658790588,1.0,1.0,-1.0670212507247925,0.4354025721549988,0.6316186189651489,0.2438937425613403,0.0,0.0,0.406261146068573,41.3856086730957,25.0,4.617510795593262,-9105.1982421875,144.06004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,306.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.154296875,18000.0,0.0,0.0,0.2056059390306472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218935132026672,0.3218982815742492,-4.754813744511921e-06,0.0,0.0002086638851324,0.0,0.0,21.9990463256836,0.0,0.0,0.0,0.3673336505889892,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.037569586187601,-1188.5533447265625,304.15655517578125,0.6157150864601135,0.08235614746809,0.0757752954959869,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.50697261095047,0.050000000745058,0.0486715286970138,293.341552734375,297.1499938964844,293.1499938964844,0.2133096158504486,-3260.249755859375,304.1733703613281,0.9387460350990297,0.2948724329471588,0.2075881958007812,293.2009582519531,297.1499938964844,293.1499938964844,0.2567239701747894,-5117.10302734375,304.1588134765625,0.9869099855422974,0.3434810042381286,0.326183021068573,293.3279113769531,297.1499938964844,293.1499938964844,0.005366614088416,-1966.6162109375,298.2421569824219,0.50697261095047,0.050000000745058,0.2308767735958099,291.184814453125,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.87384033203125,291.18463134765625,1.0,0.2368118315935135,0.8259983658790588,0.8259983658790588,1.0,1.0,-1.0670212507247925,0.4354025721549988,0.6316186189651489,0.2438937425613403,0.0,0.0,0.406261146068573,41.3856086730957,25.0,4.617510795593262,-9105.1982421875,144.06004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,306.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.154296875,18000.0,0.0,0.0,0.2056059390306472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218935132026672,0.3218982815742492,-4.754813744511921e-06,0.0,0.0002086638851324,0.0,0.0,21.9990463256836,0.0,0.0,0.0,0.3673336505889892,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.03672831133008,-1174.795166015625,304.1568908691406,0.6195067167282104,0.0816053599119186,0.0748901292681694,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.5125166773796082,0.050000000745058,0.0485977977514267,293.3400573730469,297.1499938964844,293.1499938964844,0.2112816721200943,-3235.740966796875,304.1727905273437,0.9469445943832396,0.2927411496639251,0.2060179114341735,293.20269775390625,297.1499938964844,293.1499938964844,0.2558180391788482,-5102.806640625,304.15887451171875,0.994156301021576,0.3424974679946899,0.325240820646286,293.3310546875,297.1499938964844,293.1499938964844,0.0053236614912748,-1952.9237060546875,298.20245361328125,0.5125166773796082,0.050000000745058,0.2305270284414291,291.1837463378906,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626403808594,291.18341064453125,1.0,0.2335338294506073,0.8259265422821045,0.8259265422821045,1.0,1.0,-1.062434434890747,0.4333398640155792,0.6290945410728455,0.242782786488533,0.0,0.0,0.4041187763214111,39.456016540527344,25.0,0.8313734531402588,-9055.4189453125,139.36422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58074951171875,306.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.537109375,18000.0,0.0,0.0,0.2046588957309723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191411197185516,0.3191458582878113,-4.744262241729302e-06,0.0,0.0002077027602354,0.0,0.0,21.7365951538086,0.0,0.0,0.0,0.3664169609546661,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361076481640338,-1164.64208984375,304.15673828125,0.6231382489204407,0.0810295641422271,0.0742378383874893,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.5176272988319397,0.050000000745058,0.048536043614149,293.33837890625,297.1499938964844,293.1499938964844,0.2093327790498733,-3212.146484375,304.1722106933594,0.9538452625274658,0.2906649112701416,0.2045082449913025,293.2045593261719,297.1499938964844,293.1499938964844,0.2543572187423706,-5079.0625,304.1599426269531,0.9990000128746032,0.3414658606052398,0.3236491978168487,293.33367919921875,297.1499938964844,293.1499938964844,0.0052831564098596,-1939.9705810546875,298.1635437011719,0.5176272988319397,0.050000000745058,0.2302340865135193,291.1826171875,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8528747558594,291.18243408203125,1.0,0.2306114435195922,0.8258897662162781,0.8258897662162781,1.0,1.0,-1.0575501918792725,0.4311419725418091,0.6264082789421082,0.2416187077760696,0.0,0.0,0.4020565450191498,37.82619857788086,28.0,-0.5436713099479675,-9007.29296875,135.16387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915832519531,306.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.06640625,18000.0,0.0,0.0,0.2036781162023544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166198134422302,0.3166245520114898,-4.734643880510703e-06,0.0,0.0002067073946818,0.0,0.0,21.49772834777832,0.0,0.0,0.0,0.3655755817890167,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.035148911178112,-1148.808349609375,304.1560974121094,0.6257991790771484,0.0800696983933448,0.0732739046216011,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228220820426941,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054425776004791,-3164.709716796875,304.1712951660156,0.958074688911438,0.2865901291370392,0.2016161233186721,293.2030029296875,297.1499938964844,293.1499938964844,0.2467328757047653,-4955.51171875,304.1690979003906,0.9990000128746032,0.3403824269771576,0.3157653212547302,293.3377380371094,297.1499938964844,293.1499938964844,0.0052104303613305,-1916.0179443359373,298.0918884277344,0.5228220820426941,0.050000000745058,0.2299616485834121,291.1893615722656,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292236328125,291.1905822753906,1.0,0.2266682088375091,0.8258161544799805,0.8258161544799805,1.0,1.0,-1.0429905652999878,0.4245353937149048,0.6184552311897278,0.2383355051279068,0.0,0.0,0.3965328335762024,36.18057632446289,31.0,9.492348670959473,-8885.376953125,128.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,306.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.658203125,18000.0,0.0,0.0,0.2015783488750457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310894250869751,0.3108989596366882,-4.71636985821533e-06,0.0,0.0002045763976639,0.0,0.0,20.97470092773437,0.0,0.0,0.0,0.3637308478355407,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.035148911178112,-1148.808349609375,304.1560974121094,0.6257991790771484,0.0800696983933448,0.0732739046216011,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228220820426941,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054425776004791,-3164.709716796875,304.1712951660156,0.958074688911438,0.2865901291370392,0.2016161233186721,293.2030029296875,297.1499938964844,293.1499938964844,0.2467328757047653,-4955.51171875,304.1690979003906,0.9990000128746032,0.3403824269771576,0.3157653212547302,293.3377380371094,297.1499938964844,293.1499938964844,0.0052104303613305,-1916.0179443359373,298.0918884277344,0.5228220820426941,0.050000000745058,0.2299616485834121,291.1893615722656,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292236328125,291.1905822753906,1.0,0.2266682088375091,0.8258161544799805,0.8258161544799805,1.0,1.0,-1.0429905652999878,0.4245353937149048,0.6184552311897278,0.2383355051279068,0.0,0.0,0.3965328335762024,36.18057632446289,31.0,9.492348670959473,-8885.376953125,128.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,306.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.658203125,18000.0,0.0,0.0,0.2015783488750457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310894250869751,0.3108989596366882,-4.71636985821533e-06,0.0,0.0002045763976639,0.0,0.0,20.97470092773437,0.0,0.0,0.0,0.3637308478355407,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343526303768157,-1135.677978515625,304.1553955078125,0.6259943246841431,0.0791839435696601,0.0724428370594978,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5252993106842041,0.050000000745058,0.048452902585268,293.331787109375,297.1499938964844,293.1499938964844,0.2017639428377151,-3119.77294921875,304.1703186035156,0.9574680924415588,0.2825405895709991,0.1987751871347427,293.1993713378906,297.1499938964844,293.1499938964844,0.2428935319185257,-4894.3017578125,304.1689147949219,0.9990000128746032,0.3397768437862396,0.311873584985733,293.34063720703125,297.1499938964844,293.1499938964844,0.0051441895775496,-1894.5472412109373,298.0196228027344,0.5252993106842041,0.050000000745058,0.2298396974802017,291.1907958984375,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8109741210937,291.18994140625,1.0,0.2245542705059051,0.8257426023483276,0.8257426023483276,1.0,1.0,-1.033759593963623,0.4204545319080353,0.6133050918579102,0.2359831035137176,0.0,0.0,0.3907941877841949,35.40299606323242,34.0,-1.388721585273743,-8770.6064453125,124.94934844970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6582946777344,306.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.677734375,18000.0,0.0,0.0,0.1992381364107132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038856983184814,0.3038904070854187,-4.693407390732318e-06,0.0,0.0002022013795794,0.0,0.0,20.34025955200196,0.0,0.0,0.0,0.3615248203277588,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343526303768157,-1135.677978515625,304.1553955078125,0.6259943246841431,0.0791839435696601,0.0724428370594978,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5252993106842041,0.050000000745058,0.048452902585268,293.331787109375,297.1499938964844,293.1499938964844,0.2017639428377151,-3119.77294921875,304.1703186035156,0.9574680924415588,0.2825405895709991,0.1987751871347427,293.1993713378906,297.1499938964844,293.1499938964844,0.2428935319185257,-4894.3017578125,304.1689147949219,0.9990000128746032,0.3397768437862396,0.311873584985733,293.34063720703125,297.1499938964844,293.1499938964844,0.0051441895775496,-1894.5472412109373,298.0196228027344,0.5252993106842041,0.050000000745058,0.2298396974802017,291.1907958984375,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8109741210937,291.18994140625,1.0,0.2245542705059051,0.8257426023483276,0.8257426023483276,1.0,1.0,-1.033759593963623,0.4204545319080353,0.6133050918579102,0.2359831035137176,0.0,0.0,0.3907941877841949,35.40299606323242,34.0,-1.388721585273743,-8770.6064453125,124.94934844970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6582946777344,306.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.677734375,18000.0,0.0,0.0,0.1992381364107132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038856983184814,0.3038904070854187,-4.693407390732318e-06,0.0,0.0002022013795794,0.0,0.0,20.34025955200196,0.0,0.0,0.0,0.3615248203277588,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336412116885185,-1124.01220703125,304.15478515625,0.6239938139915466,0.0783024281263351,0.0716521590948104,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5254570245742798,0.050000000745058,0.0484513342380523,293.3289794921875,297.1499938964844,293.1499938964844,0.1983106434345245,-3077.550537109375,304.1693115234375,0.9528515338897704,0.2785075008869171,0.1959641724824905,293.199462890625,297.1499938964844,293.1499938964844,0.2425957769155502,-4891.6005859375,304.1630249023437,0.9990000128746032,0.3385176062583923,0.3116295337677002,293.3428649902344,297.1499938964844,293.1499938964844,0.0050842827185988,-1875.6927490234373,297.9433288574219,0.5254570245742798,0.050000000745058,0.229832261800766,291.1820373535156,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077392578125,291.1807861328125,1.0,0.2239529490470886,0.8257102370262146,0.8257102370262146,1.0,1.0,-1.0291311740875244,0.4185681343078613,0.6105630993843079,0.2343884110450744,0.0,0.0,0.3870764970779419,35.29047775268555,37.0,-10.40156078338623,-8697.7724609375,123.63568878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69390869140625,306.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.744140625,18000.0,0.0,0.0,0.1967729181051254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990387976169586,0.2990434765815735,-4.67402742287959e-06,0.0,0.0001996994833461,0.0,0.0,19.89293670654297,0.0,0.0,0.0,0.3599287271499634,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336412116885185,-1124.01220703125,304.15478515625,0.6239938139915466,0.0783024281263351,0.0716521590948104,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5254570245742798,0.050000000745058,0.0484513342380523,293.3289794921875,297.1499938964844,293.1499938964844,0.1983106434345245,-3077.550537109375,304.1693115234375,0.9528515338897704,0.2785075008869171,0.1959641724824905,293.199462890625,297.1499938964844,293.1499938964844,0.2425957769155502,-4891.6005859375,304.1630249023437,0.9990000128746032,0.3385176062583923,0.3116295337677002,293.3428649902344,297.1499938964844,293.1499938964844,0.0050842827185988,-1875.6927490234373,297.9433288574219,0.5254570245742798,0.050000000745058,0.229832261800766,291.1820373535156,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077392578125,291.1807861328125,1.0,0.2239529490470886,0.8257102370262146,0.8257102370262146,1.0,1.0,-1.0291311740875244,0.4185681343078613,0.6105630993843079,0.2343884110450744,0.0,0.0,0.3870764970779419,35.29047775268555,37.0,-10.40156078338623,-8697.7724609375,123.63568878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69390869140625,306.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.744140625,18000.0,0.0,0.0,0.1967729181051254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990387976169586,0.2990434765815735,-4.67402742287959e-06,0.0,0.0001996994833461,0.0,0.0,19.89293670654297,0.0,0.0,0.0,0.3599287271499634,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329333804547786,-1112.369873046875,304.1543884277344,0.6200181841850281,0.077373668551445,0.0708490759134292,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5236820578575134,0.050000000745058,0.0484696701169014,293.3264465332031,297.1499938964844,293.1499938964844,0.1949470043182373,-3036.26318359375,304.1684875488281,0.9447003602981568,0.2744844853878021,0.193175658583641,293.2049865722656,297.1499938964844,293.1499938964844,0.2452034801244735,-4936.19287109375,304.154296875,0.9990000128746032,0.3361568748950958,0.3144031167030334,293.3449401855469,297.1499938964844,293.1499938964844,0.0050272895023226,-1857.8643798828125,297.8653869628906,0.5236820578575134,0.050000000745058,0.2299192398786544,291.170654296875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.82061767578125,291.169189453125,1.0,0.2245977073907852,0.8256778717041016,0.8256778717041016,1.0,1.0,-1.028274416923523,0.4185133874416351,0.6097609400749207,0.2333066314458847,0.0,0.0,0.3850615918636322,35.723121643066406,40.0,-15.316485404968262,-8657.130859375,124.18704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7100524902344,306.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.83203125,18000.0,0.0,0.0,0.194395825266838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961533367633819,0.2961579859256744,-4.661262664740207e-06,0.0,0.0001972870522877,0.0,0.0,19.624069213867188,0.0,0.0,0.0,0.3589569628238678,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329333804547786,-1112.369873046875,304.1543884277344,0.6200181841850281,0.077373668551445,0.0708490759134292,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5236820578575134,0.050000000745058,0.0484696701169014,293.3264465332031,297.1499938964844,293.1499938964844,0.1949470043182373,-3036.26318359375,304.1684875488281,0.9447003602981568,0.2744844853878021,0.193175658583641,293.2049865722656,297.1499938964844,293.1499938964844,0.2452034801244735,-4936.19287109375,304.154296875,0.9990000128746032,0.3361568748950958,0.3144031167030334,293.3449401855469,297.1499938964844,293.1499938964844,0.0050272895023226,-1857.8643798828125,297.8653869628906,0.5236820578575134,0.050000000745058,0.2299192398786544,291.170654296875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.82061767578125,291.169189453125,1.0,0.2245977073907852,0.8256778717041016,0.8256778717041016,1.0,1.0,-1.028274416923523,0.4185133874416351,0.6097609400749207,0.2333066314458847,0.0,0.0,0.3850615918636322,35.723121643066406,40.0,-15.316485404968262,-8657.130859375,124.18704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7100524902344,306.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.83203125,18000.0,0.0,0.0,0.194395825266838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961533367633819,0.2961579859256744,-4.661262664740207e-06,0.0,0.0001972870522877,0.0,0.0,19.624069213867188,0.0,0.0,0.0,0.3589569628238678,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325665548443794,-1106.3095703125,304.1542358398437,0.6172911524772644,0.0768785402178764,0.0704298913478851,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5221598148345947,0.050000000745058,0.0484857968986034,293.3253173828125,297.1499938964844,293.1499938964844,0.1932873725891113,-3015.8251953125,304.16815185546875,0.9393720626831056,0.2724753618240356,0.1917883455753326,293.2098388671875,297.1499938964844,293.1499938964844,0.2473238557577133,-4971.767578125,304.149658203125,0.9990000128746032,0.3345116674900055,0.3166455328464508,293.3460388183594,297.1499938964844,293.1499938964844,0.0049993200227618,-1849.1175537109373,297.8256530761719,0.5221598148345947,0.050000000745058,0.2299957424402237,291.1644592285156,291.1499938964844,266.7250061035156,265.28009033203125,282.7975769042969,293.8329467773437,291.1629943847656,1.0,0.2253137230873108,0.8256617188453674,0.8256617188453674,1.0,1.0,-1.0288718938827517,0.4189999997615814,0.6098718643188477,0.2328619509935379,0.0,0.0,0.3847211301326751,36.12583160400391,40.0,-16.327266693115234,-8646.966796875,125.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7077331542969,306.7135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28515625,18000.0,0.0,0.0,0.1933005601167678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954643070697784,0.2954689860343933,-4.657328190660337e-06,0.0,0.000196175489691,0.0,0.0,19.556665420532227,0.0,0.0,0.0,0.3587073087692261,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.032188881188631,-1100.0255126953125,304.1541748046875,0.613134503364563,0.0763635039329528,0.0700045898556709,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5193907618522644,0.050000000745058,0.0485161803662776,293.32421875,297.1499938964844,293.1499938964844,0.1916220784187317,-2995.24267578125,304.1678771972656,0.9316598773002625,0.2704713642597198,0.190413549542427,293.2148742675781,297.1499938964844,293.1499938964844,0.2471634000539779,-4969.07763671875,304.150146484375,0.9962615370750428,0.3327617049217224,0.3163423538208008,293.3471984863281,297.1499938964844,293.1499938964844,0.0049727763980627,-1840.72998046875,297.7861328125,0.5193907618522644,0.050000000745058,0.2301398813724517,291.15936279296875,291.1499938964844,266.74334716796875,265.2957763671875,282.81060791015625,293.8465576171875,291.15875244140625,1.0,0.2261853814125061,0.825593888759613,0.825593888759613,1.0,1.0,-1.0265510082244873,0.4181184768676758,0.6084325313568115,0.2318828403949737,0.0,0.0,0.3846278190612793,36.85505294799805,43.0,-11.668404579162598,-8628.63671875,125.75489044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69805908203125,306.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7890625,18000.0,0.0,0.0,0.1922907382249832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952073216438293,0.2952119708061218,-4.655029442801606e-06,0.0,0.0001951506419572,0.0,0.0,19.52831077575684,0.0,0.0,0.0,0.3585941791534424,4.0,0.0,1.0
