time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313379243016243,-1085.533203125,304.1542053222656,0.6028565764427185,0.0752774998545646,0.0691197142004966,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5128148794174194,0.050000000745058,0.04859434440732,293.322265625,297.1499938964844,293.1499938964844,0.1880470067262649,-2950.588134765625,304.1678771972656,0.9141224026679992,0.2664528489112854,0.1876766830682754,293.2201843261719,297.1499938964844,293.1499938964844,0.2445531785488128,-4925.74267578125,304.1543884277344,0.9849541187286376,0.3300299048423767,0.3136334121227264,293.349609375,297.1499938964844,293.1499938964844,0.0049169897101819,-1821.874755859375,297.7142333984375,0.5128148794174194,0.050000000745058,0.2305106520652771,291.16571044921875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.8644104003906,291.1666564941406,1.0,0.2282843589782714,0.8254581689834595,0.8254581689834595,1.0,1.0,-1.0195362567901611,0.4153048694133758,0.6042314171791077,0.2293447405099868,0.0,0.0,0.3822571039199829,38.722442626953125,46.0,5.194955825805664,-8565.7607421875,127.29898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,306.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.359375,18000.0,0.0,0.0,0.1904660165309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934808433055877,0.2934854924678802,-4.651641120290151e-06,0.0,0.0001932987943291,0.0,0.0,19.385154724121094,0.0,0.0,0.0,0.3580784201622009,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313379243016243,-1085.533203125,304.1542053222656,0.6028565764427185,0.0752774998545646,0.0691197142004966,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5128148794174194,0.050000000745058,0.04859434440732,293.322265625,297.1499938964844,293.1499938964844,0.1880470067262649,-2950.588134765625,304.1678771972656,0.9141224026679992,0.2664528489112854,0.1876766830682754,293.2201843261719,297.1499938964844,293.1499938964844,0.2445531785488128,-4925.74267578125,304.1543884277344,0.9849541187286376,0.3300299048423767,0.3136334121227264,293.349609375,297.1499938964844,293.1499938964844,0.0049169897101819,-1821.874755859375,297.7142333984375,0.5128148794174194,0.050000000745058,0.2305106520652771,291.16571044921875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.8644104003906,291.1666564941406,1.0,0.2282843589782714,0.8254581689834595,0.8254581689834595,1.0,1.0,-1.0195362567901611,0.4153048694133758,0.6042314171791077,0.2293447405099868,0.0,0.0,0.3822571039199829,38.722442626953125,46.0,5.194955825805664,-8565.7607421875,127.29898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,306.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.359375,18000.0,0.0,0.0,0.1904660165309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934808433055877,0.2934854924678802,-4.651641120290151e-06,0.0,0.0001932987943291,0.0,0.0,19.385154724121094,0.0,0.0,0.0,0.3580784201622009,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304712038487195,-1070.706298828125,304.1542358398437,0.5916426777839661,0.0741319060325622,0.0681872591376304,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5062088966369629,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845619082450866,-2906.9677734375,304.167724609375,0.8975780010223389,0.2624217867851257,0.1849366128444671,293.2230529785156,297.1499938964844,293.1499938964844,0.2424416691064834,-4891.3525390625,304.1564025878906,0.9721525311470032,0.3276695609092712,0.3114502727985382,293.35211181640625,297.1499938964844,293.1499938964844,0.0048621580936014,-1803.570556640625,297.6395568847656,0.5062088966369629,0.050000000745058,0.2309296727180481,291.1684875488281,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8789978027344,291.1684265136719,1.0,0.2308072596788406,0.8253224492073059,0.8253224492073059,1.0,1.0,-1.0131165981292725,0.4128455817699432,0.6002709865570068,0.2267267256975174,0.0,0.0,0.3795166611671448,40.85085678100586,49.0,2.415443181991577,-8487.6279296875,129.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344299316406,306.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.685546875,18000.0,0.0,0.0,0.1887917667627334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903417646884918,0.2903464138507843,-4.642840394808445e-06,0.0,0.0001915996544994,0.0,0.0,19.115846633911133,0.0,0.0,0.0,0.3571451902389526,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304712038487195,-1070.706298828125,304.1542358398437,0.5916426777839661,0.0741319060325622,0.0681872591376304,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5062088966369629,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845619082450866,-2906.9677734375,304.167724609375,0.8975780010223389,0.2624217867851257,0.1849366128444671,293.2230529785156,297.1499938964844,293.1499938964844,0.2424416691064834,-4891.3525390625,304.1564025878906,0.9721525311470032,0.3276695609092712,0.3114502727985382,293.35211181640625,297.1499938964844,293.1499938964844,0.0048621580936014,-1803.570556640625,297.6395568847656,0.5062088966369629,0.050000000745058,0.2309296727180481,291.1684875488281,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8789978027344,291.1684265136719,1.0,0.2308072596788406,0.8253224492073059,0.8253224492073059,1.0,1.0,-1.0131165981292725,0.4128455817699432,0.6002709865570068,0.2267267256975174,0.0,0.0,0.3795166611671448,40.85085678100586,49.0,2.415443181991577,-8487.6279296875,129.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344299316406,306.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.685546875,18000.0,0.0,0.0,0.1887917667627334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903417646884918,0.2903464138507843,-4.642840394808445e-06,0.0,0.0001915996544994,0.0,0.0,19.115846633911133,0.0,0.0,0.0,0.3571451902389526,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296015702188015,-1055.3729248046875,304.1542663574219,0.5797787308692932,0.0729292407631874,0.0672124028205871,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4997477233409881,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810883581638336,-2863.322265625,304.1676025390625,0.8815888166427612,0.2582864165306091,0.1821647584438324,293.2249755859375,297.1499938964844,293.1499938964844,0.2404718548059463,-4859.47900390625,304.15753173828125,0.9578533172607422,0.3254255652427673,0.3093999028205871,293.3546447753906,297.1499938964844,293.1499938964844,0.0048079364933073,-1785.50927734375,297.56268310546875,0.4997477233409881,0.050000000745058,0.2313920110464096,291.1687316894531,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956604003906,291.1687927246094,1.0,0.2336408346891403,0.8252424597740173,0.8252424597740173,1.0,1.0,-1.0068302154541016,0.4105250239372253,0.5963051319122314,0.2239584773778915,0.0,0.0,0.3770124316215515,43.20866394042969,52.0,1.289409875869751,-8416.0556640625,131.92640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029968261719,306.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.302734375,18000.0,0.0,0.0,0.187232106924057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876161932945251,0.2876208424568176,-4.633934167941334e-06,0.0,0.0001900167844723,0.0,0.0,18.878536224365234,0.0,0.0,0.0,0.3562981486320495,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296015702188015,-1055.3729248046875,304.1542663574219,0.5797787308692932,0.0729292407631874,0.0672124028205871,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4997477233409881,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810883581638336,-2863.322265625,304.1676025390625,0.8815888166427612,0.2582864165306091,0.1821647584438324,293.2249755859375,297.1499938964844,293.1499938964844,0.2404718548059463,-4859.47900390625,304.15753173828125,0.9578533172607422,0.3254255652427673,0.3093999028205871,293.3546447753906,297.1499938964844,293.1499938964844,0.0048079364933073,-1785.50927734375,297.56268310546875,0.4997477233409881,0.050000000745058,0.2313920110464096,291.1687316894531,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956604003906,291.1687927246094,1.0,0.2336408346891403,0.8252424597740173,0.8252424597740173,1.0,1.0,-1.0068302154541016,0.4105250239372253,0.5963051319122314,0.2239584773778915,0.0,0.0,0.3770124316215515,43.20866394042969,52.0,1.289409875869751,-8416.0556640625,131.92640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029968261719,306.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.302734375,18000.0,0.0,0.0,0.187232106924057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876161932945251,0.2876208424568176,-4.633934167941334e-06,0.0,0.0001900167844723,0.0,0.0,18.878536224365234,0.0,0.0,0.0,0.3562981486320495,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0282762739807367,-1038.5953369140625,304.1550598144531,0.5675615668296814,0.0716660171747207,0.0661910101771354,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935231804847717,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774206161499023,-2816.966796875,304.1678466796875,0.8657739758491516,0.2538961470127105,0.1792190074920654,293.225830078125,297.1499938964844,293.1499938964844,0.2386422008275985,-4829.984375,304.1580505371094,0.9426836371421814,0.3233513236045837,0.3075216710567474,293.35723876953125,297.1499938964844,293.1499938964844,0.0047538774088025,-1767.3885498046875,297.4849548339844,0.4935231804847717,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.91650390625,291.1693115234375,1.0,0.2366955280303955,0.8251624703407288,0.8251624703407288,1.0,1.0,-1.0005377531051636,0.4082669615745544,0.5922708511352539,0.2210317254066467,0.0,0.0,0.3744010627269745,45.75458908081055,55.0,0.8450939059257507,-8344.0703125,134.7186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736083984375,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.544921875,18000.0,0.0,0.0,0.1857746392488479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848215699195862,0.2848261892795563,-4.625268502422841e-06,0.0,0.000188537640497,0.0,0.0,18.63833808898925,0.0,0.0,0.0,0.3554435968399048,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0282762739807367,-1038.5953369140625,304.1550598144531,0.5675615668296814,0.0716660171747207,0.0661910101771354,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935231804847717,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774206161499023,-2816.966796875,304.1678466796875,0.8657739758491516,0.2538961470127105,0.1792190074920654,293.225830078125,297.1499938964844,293.1499938964844,0.2386422008275985,-4829.984375,304.1580505371094,0.9426836371421814,0.3233513236045837,0.3075216710567474,293.35723876953125,297.1499938964844,293.1499938964844,0.0047538774088025,-1767.3885498046875,297.4849548339844,0.4935231804847717,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.91650390625,291.1693115234375,1.0,0.2366955280303955,0.8251624703407288,0.8251624703407288,1.0,1.0,-1.0005377531051636,0.4082669615745544,0.5922708511352539,0.2210317254066467,0.0,0.0,0.3744010627269745,45.75458908081055,55.0,0.8450939059257507,-8344.0703125,134.7186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736083984375,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.544921875,18000.0,0.0,0.0,0.1857746392488479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848215699195862,0.2848261892795563,-4.625268502422841e-06,0.0,0.000188537640497,0.0,0.0,18.63833808898925,0.0,0.0,0.0,0.3554435968399048,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279525686055421,-1031.0264892578125,304.1547546386719,0.5614142417907715,0.0710125267505645,0.0656621977686882,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4904942810535431,0.050000000745058,0.0489399842917919,293.3205261230469,297.1499938964844,293.1499938964844,0.1755553483963012,-2793.310302734375,304.1679992675781,0.858110785484314,0.2516692578792572,0.1777140498161316,293.2261657714844,297.1499938964844,293.1499938964844,0.237754613161087,-4815.69287109375,304.158203125,0.9349730014801024,0.3223286867141723,0.3066118359565735,293.3585510253906,297.1499938964844,293.1499938964844,0.0047267526388168,-1758.2657470703125,297.4456481933594,0.4904942810535431,0.050000000745058,0.2321502268314361,291.1694641113281,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276428222656,291.1694641113281,1.0,0.2382832318544387,0.8251224756240845,0.8251224756240845,1.0,1.0,-0.9973825216293336,0.40715491771698,0.5902276039123535,0.2195163965225219,0.0,0.0,0.3730855584144592,47.085594177246094,55.0,0.6646793484687805,-8308.3779296875,136.19557189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5602722167969,306.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.55859375,18000.0,0.0,0.0,0.1850755661725998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834148406982422,0.2834194600582123,-4.620916115527507e-06,0.0,0.000187828176422,0.0,0.0,18.51797676086425,0.0,0.0,0.0,0.3550151288509369,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275912340730428,-1022.5056762695312,304.154541015625,0.5552905797958374,0.0703449100255966,0.0651218965649604,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875028133392334,0.050000000745058,0.0489961355924606,293.3209228515625,297.1499938964844,293.1499938964844,0.1736829876899719,-2769.5107421875,304.1681213378906,0.8506695032119751,0.2494300156831741,0.176200121641159,293.2264404296875,297.1499938964844,293.1499938964844,0.2368690967559814,-4801.43212890625,304.1583251953125,0.9273061156272888,0.3213046491146087,0.3057045638561249,293.3598937988281,297.1499938964844,293.1499938964844,0.0046995379962027,-1749.087646484375,297.4060363769531,0.4875028133392334,0.050000000745058,0.232416570186615,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9390869140625,291.1696472167969,1.0,0.2399003803730011,0.8250885009765625,0.8250885009765625,1.0,1.0,-0.9942149519920348,0.4060494601726532,0.5881654620170593,0.2179715782403946,0.0,0.0,0.3717598617076874,48.44939422607422,58.0,0.5884952545166016,-8272.9736328125,137.71397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,306.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.54296875,18000.0,0.0,0.0,0.1843919456005096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820066809654236,0.2820113003253937,-4.616576461557997e-06,0.0,0.0001871343702077,0.0,0.0,18.39789772033692,0.0,0.0,0.0,0.3545872271060943,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267653465270996,-1005.1371459960938,304.1544189453125,0.5432643294334412,0.0689695104956626,0.0640079081058502,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815557301044464,0.050000000745058,0.0491114892065525,293.3207397460937,297.1499938964844,293.1499938964844,0.1700087785720825,-2722.6787109375,304.1681823730469,0.8366065621376038,0.2451314330101013,0.1732227057218551,293.2270812988281,297.1499938964844,293.1499938964844,0.2350937575101852,-4772.822265625,304.15850830078125,0.9126219153404236,0.3192432522773742,0.3038835525512695,293.36260986328125,297.1499938964844,293.1499938964844,0.004644610453397,-1730.4918212890625,297.32598876953125,0.4815557301044464,0.050000000745058,0.2329637557268142,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.95916748046875,291.1698608398437,1.0,0.2431963980197906,0.8250206112861633,0.8250206112861633,1.0,1.0,-0.9879134297370912,0.4038842320442199,0.5840291976928711,0.2148208320140838,0.0,0.0,0.3690825402736664,51.25383758544922,46.0,0.1113336086273193,-8203.8134765625,140.85455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.529296875,18000.0,0.0,0.0,0.1830585598945617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791750133037567,0.2791796326637268,-4.607921709975926e-06,0.0,0.0001857811585068,0.0,0.0,18.1577205657959,0.0,0.0,0.0,0.3537308871746063,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267653465270996,-1005.1371459960938,304.1544189453125,0.5432643294334412,0.0689695104956626,0.0640079081058502,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815557301044464,0.050000000745058,0.0491114892065525,293.3207397460937,297.1499938964844,293.1499938964844,0.1700087785720825,-2722.6787109375,304.1681823730469,0.8366065621376038,0.2451314330101013,0.1732227057218551,293.2270812988281,297.1499938964844,293.1499938964844,0.2350937575101852,-4772.822265625,304.15850830078125,0.9126219153404236,0.3192432522773742,0.3038835525512695,293.36260986328125,297.1499938964844,293.1499938964844,0.004644610453397,-1730.4918212890625,297.32598876953125,0.4815557301044464,0.050000000745058,0.2329637557268142,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.95916748046875,291.1698608398437,1.0,0.2431963980197906,0.8250206112861633,0.8250206112861633,1.0,1.0,-0.9879134297370912,0.4038842320442199,0.5840291976928711,0.2148208320140838,0.0,0.0,0.3690825402736664,51.25383758544922,46.0,0.1113336086273193,-8203.8134765625,140.85455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.529296875,18000.0,0.0,0.0,0.1830585598945617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791750133037567,0.2791796326637268,-4.607921709975926e-06,0.0,0.0001857811585068,0.0,0.0,18.1577205657959,0.0,0.0,0.0,0.3537308871746063,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256530065089464,-984.9730224609376,304.15478515625,0.54050213098526,0.0675746127963066,0.0627287626266479,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829008877277374,0.050000000745058,0.0490852296352386,293.3176574707031,297.1499938964844,293.1499938964844,0.1666974574327469,-2680.388427734375,304.1676330566406,0.8345779180526733,0.2414275854825973,0.170534610748291,293.22760009765625,297.1499938964844,293.1499938964844,0.2331944555044174,-4742.12646484375,304.1588439941406,0.913091003894806,0.3171809613704681,0.301912397146225,293.36529541015625,297.1499938964844,293.1499938964844,0.0045754676684737,-1706.81591796875,297.2447814941406,0.4829008877277374,0.050000000745058,0.2328391969203949,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9682922363281,291.1695861816406,1.0,0.2408591359853744,0.8249527812004089,0.8249527812004089,1.0,1.0,-0.9806049466133118,0.4012622237205505,0.5793427228927612,0.2114786654710769,0.0,0.0,0.3665149211883545,50.46200180053711,34.0,0.2301845252513885,-8135.2275390625,137.6912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5390625,18000.0,0.0,0.0,0.1817577481269836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764579951763153,0.276462584733963,-4.599483418132877e-06,0.0,0.0001844610087573,0.0,0.0,17.928056716918945,0.0,0.0,0.0,0.3529094457626343,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256530065089464,-984.9730224609376,304.15478515625,0.54050213098526,0.0675746127963066,0.0627287626266479,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829008877277374,0.050000000745058,0.0490852296352386,293.3176574707031,297.1499938964844,293.1499938964844,0.1666974574327469,-2680.388427734375,304.1676330566406,0.8345779180526733,0.2414275854825973,0.170534610748291,293.22760009765625,297.1499938964844,293.1499938964844,0.2331944555044174,-4742.12646484375,304.1588439941406,0.913091003894806,0.3171809613704681,0.301912397146225,293.36529541015625,297.1499938964844,293.1499938964844,0.0045754676684737,-1706.81591796875,297.2447814941406,0.4829008877277374,0.050000000745058,0.2328391969203949,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9682922363281,291.1695861816406,1.0,0.2408591359853744,0.8249527812004089,0.8249527812004089,1.0,1.0,-0.9806049466133118,0.4012622237205505,0.5793427228927612,0.2114786654710769,0.0,0.0,0.3665149211883545,50.46200180053711,34.0,0.2301845252513885,-8135.2275390625,137.6912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5390625,18000.0,0.0,0.0,0.1817577481269836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764579951763153,0.276462584733963,-4.599483418132877e-06,0.0,0.0001844610087573,0.0,0.0,17.928056716918945,0.0,0.0,0.0,0.3529094457626343,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245067924261093,-963.3683471679688,304.1551208496094,0.5455132126808167,0.0662069246172905,0.0613591633737087,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902577400207519,0.050000000745058,0.0489445626735687,293.3138732910156,297.1499938964844,293.1499938964844,0.1635292470455169,-2639.730224609375,304.16705322265625,0.842278003692627,0.2379485666751861,0.167976826429367,293.2279357910156,297.1499938964844,293.1499938964844,0.2311692088842392,-4709.28125,304.1592712402344,0.9263766407966614,0.3151474893093109,0.2998495101928711,293.3677978515625,297.1499938964844,293.1499938964844,0.0044949958100914,-1678.8614501953125,297.1641845703125,0.4902577400207519,0.050000000745058,0.2321719378232956,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739074707031,291.17138671875,1.0,0.2345428168773651,0.8249039053916931,0.8249039053916931,1.0,1.0,-0.9724454879760742,0.3982469439506531,0.5741985440254211,0.2080068439245224,0.0,0.0,0.3636080026626587,46.76537704467773,25.0,2.189647912979126,-8062.9013671875,129.5509796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,306.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.076171875,18000.0,0.0,0.0,0.180463969707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735625207424164,0.2735671103000641,-4.591169727063971e-06,0.0,0.0001831479894462,0.0,0.0,17.687145233154297,0.0,0.0,0.0,0.3520492613315582,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245067924261093,-963.3683471679688,304.1551208496094,0.5455132126808167,0.0662069246172905,0.0613591633737087,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902577400207519,0.050000000745058,0.0489445626735687,293.3138732910156,297.1499938964844,293.1499938964844,0.1635292470455169,-2639.730224609375,304.16705322265625,0.842278003692627,0.2379485666751861,0.167976826429367,293.2279357910156,297.1499938964844,293.1499938964844,0.2311692088842392,-4709.28125,304.1592712402344,0.9263766407966614,0.3151474893093109,0.2998495101928711,293.3677978515625,297.1499938964844,293.1499938964844,0.0044949958100914,-1678.8614501953125,297.1641845703125,0.4902577400207519,0.050000000745058,0.2321719378232956,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739074707031,291.17138671875,1.0,0.2345428168773651,0.8249039053916931,0.8249039053916931,1.0,1.0,-0.9724454879760742,0.3982469439506531,0.5741985440254211,0.2080068439245224,0.0,0.0,0.3636080026626587,46.76537704467773,25.0,2.189647912979126,-8062.9013671875,129.5509796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,306.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.076171875,18000.0,0.0,0.0,0.180463969707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735625207424164,0.2735671103000641,-4.591169727063971e-06,0.0,0.0001831479894462,0.0,0.0,17.687145233154297,0.0,0.0,0.0,0.3520492613315582,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233721919357776,-941.3762817382812,304.1553039550781,0.5555589199066162,0.0648660436272621,0.0599683560431003,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5013819336891174,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604312658309936,-2599.78125,304.1665344238281,0.8564300537109375,0.2345735281705856,0.1654707193374633,293.22808837890625,297.1499938964844,293.1499938964844,0.2291098833084106,-4675.83837890625,304.1596069335937,0.9479087591171264,0.313142716884613,0.2977655231952667,293.3701171875,297.1499938964844,293.1499938964844,0.0044102105312049,-1649.16357421875,297.0837097167969,0.5013819336891174,0.050000000745058,0.2312715798616409,291.1734924316406,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786376953125,291.1737365722656,1.0,0.2263039797544479,0.8248550295829773,0.8248550295829773,1.0,1.0,-0.963958203792572,0.3950737416744232,0.5688844919204712,0.2045167535543441,0.0,0.0,0.3603187799453735,41.82295608520508,25.0,2.979950189590454,-7986.15625,119.41663360595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49267578125,306.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.419921875,18000.0,0.0,0.0,0.179136261343956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702869474887848,0.2702915370464325,-4.582015208143275e-06,0.0,0.0001818005403038,0.0,0.0,17.41714859008789,0.0,0.0,0.0,0.3510880470275879,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233721919357776,-941.3762817382812,304.1553039550781,0.5555589199066162,0.0648660436272621,0.0599683560431003,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5013819336891174,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604312658309936,-2599.78125,304.1665344238281,0.8564300537109375,0.2345735281705856,0.1654707193374633,293.22808837890625,297.1499938964844,293.1499938964844,0.2291098833084106,-4675.83837890625,304.1596069335937,0.9479087591171264,0.313142716884613,0.2977655231952667,293.3701171875,297.1499938964844,293.1499938964844,0.0044102105312049,-1649.16357421875,297.0837097167969,0.5013819336891174,0.050000000745058,0.2312715798616409,291.1734924316406,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786376953125,291.1737365722656,1.0,0.2263039797544479,0.8248550295829773,0.8248550295829773,1.0,1.0,-0.963958203792572,0.3950737416744232,0.5688844919204712,0.2045167535543441,0.0,0.0,0.3603187799453735,41.82295608520508,25.0,2.979950189590454,-7986.15625,119.41663360595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49267578125,306.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.419921875,18000.0,0.0,0.0,0.179136261343956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702869474887848,0.2702915370464325,-4.582015208143275e-06,0.0,0.0001818005403038,0.0,0.0,17.41714859008789,0.0,0.0,0.0,0.3510880470275879,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228355377912521,-930.7444458007812,304.1553039550781,0.5599337220191956,0.0641999170184135,0.0592955760657787,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5066436529159546,0.050000000745058,0.0486769676208496,293.3082580566406,297.1499938964844,293.1499938964844,0.1589241176843643,-2580.288330078125,304.166259765625,0.8628750443458557,0.2328982502222061,0.1642457693815231,293.2281188964844,297.1499938964844,293.1499938964844,0.2281061857938766,-4659.544921875,304.1596984863281,0.9571921825408936,0.3121467530727386,0.2967486083507538,293.3712158203125,297.1499938964844,293.1499938964844,0.0043696933425962,-1634.9285888671875,297.0432434082031,0.5066436529159546,0.050000000745058,0.2309025824069976,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.9810791015625,291.1746826171875,1.0,0.2229578495025634,0.8248305916786194,0.8248305916786194,1.0,1.0,-0.959923267364502,0.3935824036598205,0.5663408637046814,0.2028209865093231,0.0,0.0,0.3585806787014007,39.788047790527344,25.0,2.655372381210327,-7947.89501953125,115.1711196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,306.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.271484375,18000.0,0.0,0.0,0.178448885679245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268547773361206,0.2685523629188537,-4.577114850690123e-06,0.0,0.0001811029360396,0.0,0.0,17.274351119995117,0.0,0.0,0.0,0.3505789935588836,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223173089325428,-920.3289184570312,304.1552734375,0.5634690523147583,0.0635304749011993,0.0586342588067054,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114226341247559,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.1574356108903885,-2560.999755859375,304.166015625,0.868356466293335,0.2312120199203491,0.1630269289016723,293.2281494140625,297.1499938964844,293.1499938964844,0.2271262258291244,-4643.64501953125,304.1596984863281,0.96487957239151,0.3111505210399627,0.2957461774349212,293.3722839355469,297.1499938964844,293.1499938964844,0.0043306783773005,-1621.22021484375,297.0024108886719,0.5114226341247559,0.050000000745058,0.2305971980094909,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.9645080566406,293.9840087890625,291.17510986328125,1.0,0.2199759036302566,0.8248257040977478,0.8248257040977478,1.0,1.0,-0.956019401550293,0.3921488225460052,0.5638706088066101,0.2011658698320388,0.0,0.0,0.3568522930145263,38.09480285644531,25.0,1.7641818523406982,-7910.15380859375,111.54332733154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4946594238281,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.603515625,18000.0,0.0,0.0,0.1777437776327133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667896747589111,0.2667942345142364,-4.572076250042301e-06,0.0,0.0001803873310564,0.0,0.0,17.130189895629883,0.0,0.0,0.0,0.3500644862651825,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213189758360385,-899.8046875,304.1551818847656,0.5687594413757324,0.0621821582317352,0.0573277659714221,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200022459030151,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544817984104156,-2522.59765625,304.16558837890625,0.8772528767585754,0.2278144657611847,0.1605891585350036,293.2282409667969,297.1499938964844,293.1499938964844,0.2252060770988464,-4612.4794921875,304.15966796875,0.9769556522369384,0.3091552257537842,0.2937654554843902,293.3743591308594,297.1499938964844,293.1499938964844,0.0042554433457553,-1594.7393798828125,296.919921875,0.5200022459030151,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908447265625,291.1752624511719,1.0,0.2149511873722076,0.8248159289360046,0.8248159289360046,1.0,1.0,-0.9484403729438782,0.3893675506114959,0.5590728521347046,0.1979634314775467,0.0,0.0,0.3534644842147827,35.37490463256836,25.0,0.6195352673530579,-7837.26171875,105.49412536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016784667969,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.958984375,18000.0,0.0,0.0,0.1762817949056625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633649408817291,0.2633695006370544,-4.562066806101939e-06,0.0,0.0001789036177797,0.0,0.0,16.850114822387695,0.0,0.0,0.0,0.3490604162216186,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213189758360385,-899.8046875,304.1551818847656,0.5687594413757324,0.0621821582317352,0.0573277659714221,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200022459030151,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544817984104156,-2522.59765625,304.16558837890625,0.8772528767585754,0.2278144657611847,0.1605891585350036,293.2282409667969,297.1499938964844,293.1499938964844,0.2252060770988464,-4612.4794921875,304.15966796875,0.9769556522369384,0.3091552257537842,0.2937654554843902,293.3743591308594,297.1499938964844,293.1499938964844,0.0042554433457553,-1594.7393798828125,296.919921875,0.5200022459030151,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908447265625,291.1752624511719,1.0,0.2149511873722076,0.8248159289360046,0.8248159289360046,1.0,1.0,-0.9484403729438782,0.3893675506114959,0.5590728521347046,0.1979634314775467,0.0,0.0,0.3534644842147827,35.37490463256836,25.0,0.6195352673530579,-7837.26171875,105.49412536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016784667969,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.958984375,18000.0,0.0,0.0,0.1762817949056625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633649408817291,0.2633695006370544,-4.562066806101939e-06,0.0,0.0001789036177797,0.0,0.0,16.850114822387695,0.0,0.0,0.0,0.3490604162216186,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203736089169979,-879.742431640625,304.155029296875,0.5720100998878479,0.0608521848917007,0.0560495555400848,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272803902626038,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515509784221649,-2484.32177734375,304.165283203125,0.8836243748664856,0.2243996709585189,0.1581543236970901,293.228271484375,297.1499938964844,293.1499938964844,0.2233201116323471,-4581.82958984375,304.1595764160156,0.9855585098266602,0.307165265083313,0.2918115556240082,293.37628173828125,297.1499938964844,293.1499938964844,0.0041830064728856,-1569.1435546875,296.8368530273437,0.5272803902626038,0.050000000745058,0.2297488301992416,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.993408203125,291.1750793457031,1.0,0.2109124362468719,0.8248060941696167,0.8248060941696167,1.0,1.0,-0.9411128759384156,0.3866653144359588,0.5544475317001343,0.1949206888675689,0.0,0.0,0.3501013219356537,33.328975677490234,25.0,-0.3959653973579407,-7767.23388671875,100.6645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.33203125,18000.0,0.0,0.0,0.1747598648071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600082755088806,0.2600128352642059,-4.5523825065174606e-06,0.0,0.0001773590483935,0.0,0.0,16.57787322998047,0.0,0.0,0.0,0.3480830192565918,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203736089169979,-879.742431640625,304.155029296875,0.5720100998878479,0.0608521848917007,0.0560495555400848,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272803902626038,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515509784221649,-2484.32177734375,304.165283203125,0.8836243748664856,0.2243996709585189,0.1581543236970901,293.228271484375,297.1499938964844,293.1499938964844,0.2233201116323471,-4581.82958984375,304.1595764160156,0.9855585098266602,0.307165265083313,0.2918115556240082,293.37628173828125,297.1499938964844,293.1499938964844,0.0041830064728856,-1569.1435546875,296.8368530273437,0.5272803902626038,0.050000000745058,0.2297488301992416,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.993408203125,291.1750793457031,1.0,0.2109124362468719,0.8248060941696167,0.8248060941696167,1.0,1.0,-0.9411128759384156,0.3866653144359588,0.5544475317001343,0.1949206888675689,0.0,0.0,0.3501013219356537,33.328975677490234,25.0,-0.3959653973579407,-7767.23388671875,100.6645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.33203125,18000.0,0.0,0.0,0.1747598648071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600082755088806,0.2600128352642059,-4.5523825065174606e-06,0.0,0.0001773590483935,0.0,0.0,16.57787322998047,0.0,0.0,0.0,0.3480830192565918,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195332672446966,-861.3609008789062,304.1547546386719,0.5738918781280518,0.0596343651413917,0.0548719428479671,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333359241485596,0.050000000745058,0.0483764484524726,293.2992553710937,297.1499938964844,293.1499938964844,0.1486814022064209,-2446.708740234375,304.1649780273437,0.8878548741340637,0.2210064977407455,0.1557414978742599,293.22808837890625,297.1499938964844,293.1499938964844,0.2215173095464706,-4552.53857421875,304.1593933105469,0.9916650056838988,0.3052201569080353,0.289909303188324,293.3778381347656,297.1499938964844,293.1499938964844,0.0041136536747217,-1544.62255859375,296.75323486328125,0.5333359241485596,0.050000000745058,0.2294770330190658,291.1734924316406,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9862976074219,291.17315673828125,1.0,0.2076287120580673,0.8248056173324585,0.8248056173324585,1.0,1.0,-0.9341250658035278,0.3840738534927368,0.550051212310791,0.1920759528875351,0.0,0.0,0.347063809633255,31.769933700561523,25.0,-2.3826780319213867,-7702.8125,96.7453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210266113281,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1640625,18000.0,0.0,0.0,0.1731971949338913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256905734539032,0.2569102644920349,-4.543182058114326e-06,0.0,0.0001757731370162,0.0,0.0,16.32698631286621,0.0,0.0,0.0,0.3471798896789551,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195332672446966,-861.3609008789062,304.1547546386719,0.5738918781280518,0.0596343651413917,0.0548719428479671,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333359241485596,0.050000000745058,0.0483764484524726,293.2992553710937,297.1499938964844,293.1499938964844,0.1486814022064209,-2446.708740234375,304.1649780273437,0.8878548741340637,0.2210064977407455,0.1557414978742599,293.22808837890625,297.1499938964844,293.1499938964844,0.2215173095464706,-4552.53857421875,304.1593933105469,0.9916650056838988,0.3052201569080353,0.289909303188324,293.3778381347656,297.1499938964844,293.1499938964844,0.0041136536747217,-1544.62255859375,296.75323486328125,0.5333359241485596,0.050000000745058,0.2294770330190658,291.1734924316406,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9862976074219,291.17315673828125,1.0,0.2076287120580673,0.8248056173324585,0.8248056173324585,1.0,1.0,-0.9341250658035278,0.3840738534927368,0.550051212310791,0.1920759528875351,0.0,0.0,0.347063809633255,31.769933700561523,25.0,-2.3826780319213867,-7702.8125,96.7453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210266113281,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1640625,18000.0,0.0,0.0,0.1731971949338913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256905734539032,0.2569102644920349,-4.543182058114326e-06,0.0,0.0001757731370162,0.0,0.0,16.32698631286621,0.0,0.0,0.0,0.3471798896789551,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187948346138,-844.7216796875,304.1543884277344,0.574775218963623,0.0585140995681285,0.0538043789565563,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5382965207099915,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458688080310821,-2409.68896484375,304.1646728515625,0.8903120756149292,0.2176495641469955,0.153362825512886,293.2276611328125,297.1499938964844,293.1499938964844,0.2197844237089157,-4524.3544921875,304.1591491699219,0.9959784150123596,0.3033278882503509,0.2880714237689972,293.3789978027344,297.1499938964844,293.1499938964844,0.0040464140474796,-1520.7640380859375,296.66998291015625,0.5382965207099915,0.050000000745058,0.2292709797620773,291.1713256835937,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.9769897460937,291.17108154296875,1.0,0.204927459359169,0.8248051404953003,0.8248051404953003,1.0,1.0,-0.9274832606315612,0.3815857470035553,0.5458974838256836,0.1894520372152328,0.0,0.0,0.3443717062473297,30.569520950317383,25.0,-2.6854608058929443,-7644.1728515625,93.51309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.1716296076774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542069852352142,0.2542115151882171,-4.535092557489406e-06,0.0,0.0001741822343319,0.0,0.0,16.109718322753906,0.0,0.0,0.0,0.3463935852050781,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187948346138,-844.7216796875,304.1543884277344,0.574775218963623,0.0585140995681285,0.0538043789565563,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5382965207099915,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458688080310821,-2409.68896484375,304.1646728515625,0.8903120756149292,0.2176495641469955,0.153362825512886,293.2276611328125,297.1499938964844,293.1499938964844,0.2197844237089157,-4524.3544921875,304.1591491699219,0.9959784150123596,0.3033278882503509,0.2880714237689972,293.3789978027344,297.1499938964844,293.1499938964844,0.0040464140474796,-1520.7640380859375,296.66998291015625,0.5382965207099915,0.050000000745058,0.2292709797620773,291.1713256835937,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.9769897460937,291.17108154296875,1.0,0.204927459359169,0.8248051404953003,0.8248051404953003,1.0,1.0,-0.9274832606315612,0.3815857470035553,0.5458974838256836,0.1894520372152328,0.0,0.0,0.3443717062473297,30.569520950317383,25.0,-2.6854608058929443,-7644.1728515625,93.51309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.1716296076774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542069852352142,0.2542115151882171,-4.535092557489406e-06,0.0,0.0001741822343319,0.0,0.0,16.109718322753906,0.0,0.0,0.0,0.3463935852050781,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184526778757572,-836.8383178710938,304.1542358398437,0.5748723745346069,0.057978693395853,0.0532996356487274,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5404068231582642,0.050000000745058,0.04831537976861,293.296142578125,297.1499938964844,293.1499938964844,0.1444786787033081,-2391.32861328125,304.1645202636719,0.890967071056366,0.2159856855869293,0.1521864384412765,293.2273864746094,297.1499938964844,293.1499938964844,0.2189328223466873,-4510.484375,304.1590270996094,0.9976121187210084,0.3023984134197235,0.2871732711791992,293.3794250488281,297.1499938964844,293.1499938964844,0.0040134466253221,-1509.0130615234375,296.62872314453125,0.5404068231582642,0.050000000745058,0.2291873544454574,291.1705322265625,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,293.972412109375,291.1703186035156,1.0,0.2037530392408371,0.8248049020767212,0.8248049020767212,1.0,1.0,-0.9242649674415588,0.3803650140762329,0.5439000129699707,0.1882249861955642,0.0,0.0,0.3430867195129394,30.075550079345703,25.0,-2.3766930103302,-7615.81298828125,92.09962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,306.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.654296875,18000.0,0.0,0.0,0.1708544939756393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529468834400177,0.2529514133930206,-4.531424110609805e-06,0.0,0.0001733955868985,0.0,0.0,16.009031295776367,0.0,0.0,0.0,0.3460294902324676,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181249715387821,-829.1777954101562,304.154052734375,0.5747167468070984,0.0574561692774295,0.0528099685907363,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5422539710998535,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1431000977754593,-2373.0791015625,304.1643981933594,0.8912306427955627,0.2143348902463913,0.1510196179151535,293.22705078125,297.1499938964844,293.1499938964844,0.2180069386959076,-4495.34130859375,304.1590881347656,0.9988399147987366,0.3014838695526123,0.2861957252025604,293.3797607421875,297.1499938964844,293.1499938964844,0.0039808875881135,-1497.3719482421875,296.58770751953125,0.5422539710998535,0.050000000745058,0.2291159778833389,291.169921875,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.9678955078125,291.1697692871094,1.0,0.2026777267456054,0.824812114238739,0.824812114238739,1.0,1.0,-0.9209970831871032,0.3791030645370483,0.5418940186500549,0.1870416849851608,0.0,0.0,0.3418222367763519,29.64772605895996,25.0,-1.860789775848389,-7587.29052734375,90.7889633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301513671875,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.04296875,18000.0,0.0,0.0,0.1700890958309173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517210841178894,0.2517256140708923,-4.527924829744734e-06,0.0,0.0001726188056636,0.0,0.0,15.911559104919434,0.0,0.0,0.0,0.3456774652004242,4.0,0.0,1.0
