time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.017503784969449,-814.3323974609375,304.1537475585937,0.573628842830658,0.0564409159123897,0.0518665723502635,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5451535582542419,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403908729553222,-2337.08642578125,304.16412353515625,0.8906475901603699,0.2111095488071441,0.148734837770462,293.2257385253906,297.1499938964844,293.1499938964844,0.2155613303184509,-4454.8779296875,304.16015625,0.9990000128746032,0.2997956573963165,0.2835957407951355,293.3803100585937,297.1499938964844,293.1499938964844,0.0039165467023849,-1474.2216796875,296.5067749023437,0.5451535582542419,0.050000000745058,0.2290072292089462,291.1700439453125,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.95684814453125,291.1701965332031,1.0,0.2007490545511245,0.8248264789581299,0.8248264789581299,1.0,1.0,-0.9138551950454712,0.3762389421463012,0.5376162528991699,0.1847399175167083,0.0,0.0,0.3391639590263366,28.971078872680664,25.0,0.4606953859329223,-7526.87841796875,88.35267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286560058594,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.041015625,18000.0,0.0,0.0,0.1685855537652969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492459118366241,0.2492504268884658,-4.521186838246649e-06,0.0,0.0001710929063847,0.0,0.0,15.71652889251709,0.0,0.0,0.0,0.3449743986129761,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.017503784969449,-814.3323974609375,304.1537475585937,0.573628842830658,0.0564409159123897,0.0518665723502635,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5451535582542419,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403908729553222,-2337.08642578125,304.16412353515625,0.8906475901603699,0.2111095488071441,0.148734837770462,293.2257385253906,297.1499938964844,293.1499938964844,0.2155613303184509,-4454.8779296875,304.16015625,0.9990000128746032,0.2997956573963165,0.2835957407951355,293.3803100585937,297.1499938964844,293.1499938964844,0.0039165467023849,-1474.2216796875,296.5067749023437,0.5451535582542419,0.050000000745058,0.2290072292089462,291.1700439453125,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.95684814453125,291.1701965332031,1.0,0.2007490545511245,0.8248264789581299,0.8248264789581299,1.0,1.0,-0.9138551950454712,0.3762389421463012,0.5376162528991699,0.1847399175167083,0.0,0.0,0.3391639590263366,28.971078872680664,25.0,0.4606953859329223,-7526.87841796875,88.35267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286560058594,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.041015625,18000.0,0.0,0.0,0.1685855537652969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492459118366241,0.2492504268884658,-4.521186838246649e-06,0.0,0.0001710929063847,0.0,0.0,15.71652889251709,0.0,0.0,0.0,0.3449743986129761,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169217027723789,-800.021240234375,304.1534729003906,0.5719067454338074,0.0554594695568084,0.0509608834981918,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473871231079102,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.137767493724823,-2302.0830078125,304.1637878417969,0.8891914486885071,0.2079778462648391,0.1465246230363845,293.2236022949219,297.1499938964844,293.1499938964844,0.2130005806684494,-4412.583984375,304.1610107421875,0.9990000128746032,0.2983069121837616,0.2809146642684936,293.380615234375,297.1499938964844,293.1499938964844,0.0038531434256583,-1451.2674560546875,296.4269104003906,0.5473871231079102,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.9435729980469,291.1714172363281,1.0,0.1990754604339599,0.8248409032821655,0.8248409032821655,1.0,1.0,-0.906771957874298,0.3733242452144623,0.5334476828575134,0.1826614737510681,0.0,0.0,0.3362275660037994,28.44707298278809,25.0,1.2150079011917114,-7462.73779296875,86.19698333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.333984375,18000.0,0.0,0.0,0.1671080291271209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465349584817886,0.2465394735336303,-4.514173724601278e-06,0.0,0.00016959340428,0.0,0.0,15.505178451538086,0.0,0.0,0.0,0.3442167341709137,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169217027723789,-800.021240234375,304.1534729003906,0.5719067454338074,0.0554594695568084,0.0509608834981918,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473871231079102,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.137767493724823,-2302.0830078125,304.1637878417969,0.8891914486885071,0.2079778462648391,0.1465246230363845,293.2236022949219,297.1499938964844,293.1499938964844,0.2130005806684494,-4412.583984375,304.1610107421875,0.9990000128746032,0.2983069121837616,0.2809146642684936,293.380615234375,297.1499938964844,293.1499938964844,0.0038531434256583,-1451.2674560546875,296.4269104003906,0.5473871231079102,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.9435729980469,291.1714172363281,1.0,0.1990754604339599,0.8248409032821655,0.8248409032821655,1.0,1.0,-0.906771957874298,0.3733242452144623,0.5334476828575134,0.1826614737510681,0.0,0.0,0.3362275660037994,28.44707298278809,25.0,1.2150079011917114,-7462.73779296875,86.19698333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.333984375,18000.0,0.0,0.0,0.1671080291271209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465349584817886,0.2465394735336303,-4.514173724601278e-06,0.0,0.00016959340428,0.0,0.0,15.505178451538086,0.0,0.0,0.0,0.3442167341709137,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163753237575292,-786.2379150390625,304.1532287597656,0.5698345899581909,0.0545066855847835,0.0500848926603794,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404699325562,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352208107709884,-2267.976318359375,304.1634216308594,0.8872263431549072,0.204902172088623,0.1443607211112976,293.22137451171875,297.1499938964844,293.1499938964844,0.2107440531253814,-4375.3916015625,304.1610717773437,0.9990000128746032,0.2968950271606445,0.2785517573356628,293.3807983398437,297.1499938964844,293.1499938964844,0.0037907056976109,-1428.6297607421875,296.34686279296875,0.5492404699325562,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.930908203125,291.17169189453125,1.0,0.1976083219051361,0.8248783349990845,0.8248783349990845,1.0,1.0,-0.9001915454864502,0.3705611228942871,0.5296304225921631,0.1808895170688629,0.0,0.0,0.333299309015274,28.01546096801757,25.0,0.4758082330226898,-7399.14990234375,84.30339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.1656466275453567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437882870435714,0.2437928020954132,-4.506855475483462e-06,0.0,0.0001681102730799,0.0,0.0,15.291458129882812,0.0,0.0,0.0,0.3434484601020813,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163753237575292,-786.2379150390625,304.1532287597656,0.5698345899581909,0.0545066855847835,0.0500848926603794,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404699325562,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352208107709884,-2267.976318359375,304.1634216308594,0.8872263431549072,0.204902172088623,0.1443607211112976,293.22137451171875,297.1499938964844,293.1499938964844,0.2107440531253814,-4375.3916015625,304.1610717773437,0.9990000128746032,0.2968950271606445,0.2785517573356628,293.3807983398437,297.1499938964844,293.1499938964844,0.0037907056976109,-1428.6297607421875,296.34686279296875,0.5492404699325562,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.930908203125,291.17169189453125,1.0,0.1976083219051361,0.8248783349990845,0.8248783349990845,1.0,1.0,-0.9001915454864502,0.3705611228942871,0.5296304225921631,0.1808895170688629,0.0,0.0,0.333299309015274,28.01546096801757,25.0,0.4758082330226898,-7399.14990234375,84.30339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.1656466275453567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437882870435714,0.2437928020954132,-4.506855475483462e-06,0.0,0.0001681102730799,0.0,0.0,15.291458129882812,0.0,0.0,0.0,0.3434484601020813,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158599242568016,-772.89892578125,304.15301513671875,0.5675035715103149,0.0535795539617538,0.0492350384593009,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058667182922,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327334493398666,-2234.531494140625,304.1631164550781,0.8848724961280823,0.2018755674362182,0.1422328501939773,293.219482421875,297.1499938964844,293.1499938964844,0.2088364660739898,-4344.04833984375,304.1605529785156,0.9990000128746032,0.2954709529876709,0.2765625119209289,293.380859375,297.1499938964844,293.1499938964844,0.0037288763560354,-1406.1612548828125,296.2666931152344,0.5508058667182922,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.92010498046875,291.1714782714844,1.0,0.1963178813457489,0.8249157071113586,0.8249157071113586,1.0,1.0,-0.8941508531570435,0.367957204580307,0.5261936187744141,0.1794450730085373,0.0,0.0,0.3304386734962463,27.65478134155273,25.0,-0.1151948198676109,-7337.63232421875,82.63928985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.748046875,18000.0,0.0,0.0,0.1642057001590728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411272823810577,0.2411317825317382,-4.49969820692786e-06,0.0,0.0001666479074629,0.0,0.0,15.085254669189451,0.0,0.0,0.0,0.3427046537399292,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158599242568016,-772.89892578125,304.15301513671875,0.5675035715103149,0.0535795539617538,0.0492350384593009,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058667182922,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327334493398666,-2234.531494140625,304.1631164550781,0.8848724961280823,0.2018755674362182,0.1422328501939773,293.219482421875,297.1499938964844,293.1499938964844,0.2088364660739898,-4344.04833984375,304.1605529785156,0.9990000128746032,0.2954709529876709,0.2765625119209289,293.380859375,297.1499938964844,293.1499938964844,0.0037288763560354,-1406.1612548828125,296.2666931152344,0.5508058667182922,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.92010498046875,291.1714782714844,1.0,0.1963178813457489,0.8249157071113586,0.8249157071113586,1.0,1.0,-0.8941508531570435,0.367957204580307,0.5261936187744141,0.1794450730085373,0.0,0.0,0.3304386734962463,27.65478134155273,25.0,-0.1151948198676109,-7337.63232421875,82.63928985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.748046875,18000.0,0.0,0.0,0.1642057001590728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411272823810577,0.2411317825317382,-4.49969820692786e-06,0.0,0.0001666479074629,0.0,0.0,15.085254669189451,0.0,0.0,0.0,0.3427046537399292,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156125742942094,-766.3726196289062,304.1529235839844,0.5662537217140198,0.0531250052154064,0.0488190352916717,294.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514941215515137,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315120607614517,-2218.058837890625,304.1629333496094,0.8835759162902832,0.2003864198923111,0.1411842703819275,293.2187194824219,297.1499938964844,293.1499938964844,0.207996591925621,-4330.27099609375,304.1601867675781,0.9990000128746032,0.294741153717041,0.2756901979446411,293.380859375,297.1499938964844,293.1499938964844,0.0036981527227908,-1394.97021484375,296.2266540527344,0.5514941215515137,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9153747558594,291.1713256835937,1.0,0.1957310438156128,0.8249344229698181,0.8249344229698181,1.0,1.0,-0.8913116455078125,0.3667024374008178,0.5246092081069946,0.1788479685783386,0.0,0.0,0.3290271461009979,27.4974308013916,25.0,-0.248489424586296,-7307.5087890625,81.88199615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,306.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.453125,18000.0,0.0,0.0,0.1634953618049621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398267686367035,0.239831268787384,-4.496227120398544e-06,0.0,0.0001659270055824,0.0,0.0,14.984941482543944,0.0,0.0,0.0,0.3423425555229187,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153722157701849,-759.9500122070312,304.15283203125,0.5649691820144653,0.0526796989142894,0.0484095737338066,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521359443664551,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303149908781051,-2201.88427734375,304.16278076171875,0.882242739200592,0.198939636349678,0.1401547193527221,293.2180480957031,297.1499938964844,293.1499938964844,0.2072133272886276,-4317.42724609375,304.1597595214844,0.9990000128746032,0.2940022349357605,0.274877667427063,293.380859375,297.1499938964844,293.1499938964844,0.0036675732117146,-1383.8143310546875,296.1866455078125,0.5521359443664551,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9101867675781,291.1711730957031,1.0,0.1951756328344345,0.8249629735946655,0.8249629735946655,1.0,1.0,-0.8885774612426758,0.3654710054397583,0.5231064558029175,0.1783355176448822,0.0,0.0,0.3276261687278747,27.351905822753903,25.0,-0.3922952711582184,-7277.8310546875,81.16553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.2225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.169921875,18000.0,0.0,0.0,0.1627920269966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385419458150863,0.2385464310646057,-4.492816515266895e-06,0.0,0.0001652132050367,0.0,0.0,14.886141777038574,0.0,0.0,0.0,0.3419859111309051,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149205895140767,-747.6640625,304.1526184082031,0.5623918175697327,0.0518284365534782,0.0476248860359191,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280503571033477,-2171.219970703125,304.16229248046875,0.879601776599884,0.1961892545223236,0.1382000595331192,293.2169494628906,297.1499938964844,293.1499938964844,0.205799251794815,-4294.2490234375,304.1588439941406,0.9990000128746032,0.2925056219100952,0.2734049558639526,293.3807373046875,297.1499938964844,293.1499938964844,0.0036069182679057,-1361.6534423828125,296.1065979003906,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.89752197265625,291.1704406738281,1.0,0.1941574662923813,0.8250200152397156,0.8250200152397156,1.0,1.0,-0.8834648728370667,0.363090306520462,0.5203745365142822,0.177580252289772,0.0,0.0,0.3249215483665466,27.09248352050781,25.0,-0.9843358993530272,-7220.3974609375,79.85458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.349609375,18000.0,0.0,0.0,0.1614119410514831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360554933547973,0.2360599935054779,-4.4862031245429534e-06,0.0,0.0001638126122998,0.0,0.0,14.69558334350586,0.0,0.0,0.0,0.3412976264953613,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149205895140767,-747.6640625,304.1526184082031,0.5623918175697327,0.0518284365534782,0.0476248860359191,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280503571033477,-2171.219970703125,304.16229248046875,0.879601776599884,0.1961892545223236,0.1382000595331192,293.2169494628906,297.1499938964844,293.1499938964844,0.205799251794815,-4294.2490234375,304.1588439941406,0.9990000128746032,0.2925056219100952,0.2734049558639526,293.3807373046875,297.1499938964844,293.1499938964844,0.0036069182679057,-1361.6534423828125,296.1065979003906,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.89752197265625,291.1704406738281,1.0,0.1941574662923813,0.8250200152397156,0.8250200152397156,1.0,1.0,-0.8834648728370667,0.363090306520462,0.5203745365142822,0.177580252289772,0.0,0.0,0.3249215483665466,27.09248352050781,25.0,-0.9843358993530272,-7220.3974609375,79.85458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.349609375,18000.0,0.0,0.0,0.1614119410514831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360554933547973,0.2360599935054779,-4.4862031245429534e-06,0.0,0.0001638126122998,0.0,0.0,14.69558334350586,0.0,0.0,0.0,0.3412976264953613,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.014502577483654,-736.019287109375,304.1524658203125,0.5597984790802002,0.0510172061622142,0.0468810461461544,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258977800607681,-2141.965576171875,304.1617736816406,0.876909077167511,0.1935466676950454,0.1363353431224823,293.21612548828125,297.1499938964844,293.1499938964844,0.2045684456825256,-4274.07421875,304.157958984375,0.9990000128746032,0.2909779548645019,0.2721233069896698,293.3805236816406,297.1499938964844,293.1499938964844,0.0035467813722789,-1339.614990234375,296.02685546875,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697692871094,1.0,0.1932496875524521,0.8250770568847656,0.8250770568847656,1.0,1.0,-0.8787466287612915,0.3607730567455292,0.5179736018180847,0.1771920323371887,0.0,0.0,0.3223322629928589,26.872333526611328,25.0,-0.7785744071006775,-7165.0859375,78.68447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,306.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.439453125,18000.0,0.0,0.0,0.1600757539272308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337131947278976,0.2337176650762558,-4.479999006434809e-06,0.0,0.0001624565484235,0.0,0.0,14.516973495483398,0.0,0.0,0.0,0.3406512141227722,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.014502577483654,-736.019287109375,304.1524658203125,0.5597984790802002,0.0510172061622142,0.0468810461461544,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258977800607681,-2141.965576171875,304.1617736816406,0.876909077167511,0.1935466676950454,0.1363353431224823,293.21612548828125,297.1499938964844,293.1499938964844,0.2045684456825256,-4274.07421875,304.157958984375,0.9990000128746032,0.2909779548645019,0.2721233069896698,293.3805236816406,297.1499938964844,293.1499938964844,0.0035467813722789,-1339.614990234375,296.02685546875,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697692871094,1.0,0.1932496875524521,0.8250770568847656,0.8250770568847656,1.0,1.0,-0.8787466287612915,0.3607730567455292,0.5179736018180847,0.1771920323371887,0.0,0.0,0.3223322629928589,26.872333526611328,25.0,-0.7785744071006775,-7165.0859375,78.68447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,306.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.439453125,18000.0,0.0,0.0,0.1600757539272308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337131947278976,0.2337176650762558,-4.479999006434809e-06,0.0,0.0001624565484235,0.0,0.0,14.516973495483398,0.0,0.0,0.0,0.3406512141227722,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141076445579528,-724.7509155273438,304.1522827148437,0.5571516752243042,0.0502321608364582,0.0461638793349266,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5552013516426086,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238085627555847,-2113.451171875,304.1613464355469,0.8741261959075928,0.1909710615873336,0.1345250010490417,293.215576171875,297.1499938964844,293.1499938964844,0.2034801840782165,-4256.2109375,304.1571350097656,0.9990000128746032,0.2894130349159241,0.2710034847259521,293.3802490234375,297.1499938964844,293.1499938964844,0.0034870256204158,-1317.6163330078125,295.9478454589844,0.5552013516426086,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.87506103515625,291.169921875,1.0,0.1924312114715576,0.8251386284828186,0.8251386284828186,1.0,1.0,-0.8743265867233276,0.3584855198860168,0.5158410668373108,0.1771270185708999,0.0,0.0,0.3196905255317688,26.685014724731445,25.0,0.118525318801403,-7109.60009765625,77.62567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.283203125,18000.0,0.0,0.0,0.1587845385074615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313873320817947,0.2313918024301529,-4.474061825021636e-06,0.0,0.0001611461193533,0.0,0.0,14.34108543395996,0.0,0.0,0.0,0.3400158584117889,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141076445579528,-724.7509155273438,304.1522827148437,0.5571516752243042,0.0502321608364582,0.0461638793349266,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5552013516426086,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238085627555847,-2113.451171875,304.1613464355469,0.8741261959075928,0.1909710615873336,0.1345250010490417,293.215576171875,297.1499938964844,293.1499938964844,0.2034801840782165,-4256.2109375,304.1571350097656,0.9990000128746032,0.2894130349159241,0.2710034847259521,293.3802490234375,297.1499938964844,293.1499938964844,0.0034870256204158,-1317.6163330078125,295.9478454589844,0.5552013516426086,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.87506103515625,291.169921875,1.0,0.1924312114715576,0.8251386284828186,0.8251386284828186,1.0,1.0,-0.8743265867233276,0.3584855198860168,0.5158410668373108,0.1771270185708999,0.0,0.0,0.3196905255317688,26.685014724731445,25.0,0.118525318801403,-7109.60009765625,77.62567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.283203125,18000.0,0.0,0.0,0.1587845385074615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313873320817947,0.2313918024301529,-4.474061825021636e-06,0.0,0.0001611461193533,0.0,0.0,14.34108543395996,0.0,0.0,0.0,0.3400158584117889,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138639220967888,-717.8873291015625,304.1441955566406,0.5560393929481506,0.050000000745058,0.0457678250968456,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560495853424072,0.050000000745058,0.0481978580355644,293.27105712890625,297.1499938964844,293.1499938964844,0.121737889945507,-2085.06201171875,304.1610107421875,0.8712885975837708,0.1883975267410278,0.1327284574508667,293.2152709960937,297.1499938964844,293.1499938964844,0.2024338394403457,-4238.94873046875,304.1565246582031,0.9990000128746032,0.2878133952617645,0.2699316740036011,293.37994384765625,297.1499938964844,293.1499938964844,0.0034274409990757,-1295.58837890625,295.8694763183594,0.5560495853424072,0.050000000745058,0.2286298871040344,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680114746094,291.17071533203125,1.0,0.1916930526494979,0.8252002000808716,0.8252002000808716,1.0,1.0,-0.8703681230545044,0.3563231825828552,0.5140449404716492,0.1773574203252792,0.0,0.0,0.3168976902961731,26.514673233032227,25.0,0.8985874652862549,-7053.07470703125,76.68092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.77734375,18000.0,0.0,0.0,0.1575307548046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289725244045257,0.2289769947528839,-4.46810327048297e-06,0.0,0.0001598736998857,0.0,0.0,14.159900665283203,0.0,0.0,0.0,0.3393630087375641,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138639220967888,-717.8873291015625,304.1441955566406,0.5560393929481506,0.050000000745058,0.0457678250968456,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560495853424072,0.050000000745058,0.0481978580355644,293.27105712890625,297.1499938964844,293.1499938964844,0.121737889945507,-2085.06201171875,304.1610107421875,0.8712885975837708,0.1883975267410278,0.1327284574508667,293.2152709960937,297.1499938964844,293.1499938964844,0.2024338394403457,-4238.94873046875,304.1565246582031,0.9990000128746032,0.2878133952617645,0.2699316740036011,293.37994384765625,297.1499938964844,293.1499938964844,0.0034274409990757,-1295.58837890625,295.8694763183594,0.5560495853424072,0.050000000745058,0.2286298871040344,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680114746094,291.17071533203125,1.0,0.1916930526494979,0.8252002000808716,0.8252002000808716,1.0,1.0,-0.8703681230545044,0.3563231825828552,0.5140449404716492,0.1773574203252792,0.0,0.0,0.3168976902961731,26.514673233032227,25.0,0.8985874652862549,-7053.07470703125,76.68092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.77734375,18000.0,0.0,0.0,0.1575307548046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289725244045257,0.2289769947528839,-4.46810327048297e-06,0.0,0.0001598736998857,0.0,0.0,14.159900665283203,0.0,0.0,0.0,0.3393630087375641,4.0,0.0,1.0
396300,293.1878662109375,297.1499938964844,293.1499938964844,0.0138473100960254,-717.521728515625,304.1375732421875,0.5564746260643005,0.050000000745058,0.0457667894661426,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564760565757751,0.050000000745058,0.0481949299573898,293.2698974609375,297.1499938964844,293.1499938964844,0.120697446167469,-2070.751220703125,304.1609191894531,0.869841992855072,0.1870956718921661,0.1318219155073166,293.21514892578125,297.1499938964844,293.1499938964844,0.2019113004207611,-4230.30126953125,304.1562805175781,0.9990000128746032,0.2870111763477325,0.2693926692008972,293.3797912597656,297.1499938964844,293.1499938964844,0.0033977476414293,-1284.591552734375,295.830322265625,0.5564760565757751,0.050000000745058,0.2286159992218017,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.86651611328125,291.1710510253906,1.0,0.1913548856973648,0.8252310156822205,0.8252310156822205,1.0,1.0,-0.8686118721961975,0.3553121089935303,0.513299822807312,0.177590474486351,0.0,0.0,0.3154601156711578,26.433374404907227,25.0,0.9700399041175842,-7024.51220703125,76.25550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.009765625,18000.0,0.0,0.0,0.1569151282310485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277279496192932,0.2277324199676513,-4.465049642021768e-06,0.0,0.0001592488988535,0.0,0.0,14.066885948181152,0.0,0.0,0.0,0.3390281200408935,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.013827072456479,-717.071044921875,304.13055419921875,0.5568706393241882,0.050000000745058,0.0457644909620285,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568707585334778,0.050000000745058,0.0481922291219234,293.2688293457031,297.1499938964844,293.1499938964844,0.1196516975760459,-2056.3359375,304.16082763671875,0.8683319091796875,0.1857860386371612,0.1309090703725814,293.2150573730469,297.1499938964844,293.1499938964844,0.2014246135950088,-4222.25048828125,304.1560363769531,0.9990000128746032,0.2862034440040588,0.2688935697078705,293.3796691894531,297.1499938964844,293.1499938964844,0.0033680971246212,-1273.5941162109375,295.79119873046875,0.5568707585334778,0.050000000745058,0.228603184223175,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660583496094,291.1715087890625,1.0,0.1910338848829269,0.8252689838409424,0.8252689838409424,1.0,1.0,-0.8668959736824036,0.3542985022068023,0.5125975012779236,0.1778842657804489,0.0,0.0,0.3139908909797668,26.35934066772461,25.0,1.2329485416412354,-6995.60400390625,75.84916687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4734191894531,306.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1953125,18000.0,0.0,0.0,0.1563046425580978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264691740274429,0.2264736294746399,-4.461965545488056e-06,0.0,0.0001586293365107,0.0,0.0,13.97303867340088,0.0,0.0,0.0,0.3386898636817932,4.0,0.0,1.0
396420,293.1883239746094,297.1499938964844,293.1499938964844,0.013784765265882,-716.1127319335938,304.11602783203125,0.5575779676437378,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575779676437378,0.050000000745058,0.0481874160468578,293.2669982910156,297.1499938964844,293.1499938964844,0.1175451129674911,-2027.198974609375,304.1607360839844,0.8651500344276428,0.1831456869840622,0.1290687620639801,293.2150573730469,297.1499938964844,293.1499938964844,0.2005277276039123,-4207.40087890625,304.155517578125,0.9990000128746032,0.2845600247383117,0.2679868340492248,293.3794250488281,297.1499938964844,293.1499938964844,0.0033088491763919,-1251.554931640625,295.7132873535156,0.5575779676437378,0.050000000745058,0.228580355644226,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.8672180175781,291.17303466796875,1.0,0.1904357224702835,0.8253450393676758,0.8253450393676758,1.0,1.0,-0.8635605573654175,0.3522526025772095,0.511307954788208,0.1786445528268814,0.0,0.0,0.3108638823032379,26.230228424072266,25.0,2.070330858230591,-6935.9013671875,75.0847396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1550904661417007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238415032625198,0.2238459587097168,-4.45567320639384e-06,0.0,0.000157397109433,0.0,0.0,13.778264999389648,0.0,0.0,0.0,0.3379883468151092,4.0,0.0,1.0
396480,293.1883239746094,297.1499938964844,293.1499938964844,0.013784765265882,-716.1127319335938,304.11602783203125,0.5575779676437378,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575779676437378,0.050000000745058,0.0481874160468578,293.2669982910156,297.1499938964844,293.1499938964844,0.1175451129674911,-2027.198974609375,304.1607360839844,0.8651500344276428,0.1831456869840622,0.1290687620639801,293.2150573730469,297.1499938964844,293.1499938964844,0.2005277276039123,-4207.40087890625,304.155517578125,0.9990000128746032,0.2845600247383117,0.2679868340492248,293.3794250488281,297.1499938964844,293.1499938964844,0.0033088491763919,-1251.554931640625,295.7132873535156,0.5575779676437378,0.050000000745058,0.228580355644226,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.8672180175781,291.17303466796875,1.0,0.1904357224702835,0.8253450393676758,0.8253450393676758,1.0,1.0,-0.8635605573654175,0.3522526025772095,0.511307954788208,0.1786445528268814,0.0,0.0,0.3108638823032379,26.230228424072266,25.0,2.070330858230591,-6935.9013671875,75.0847396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1550904661417007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238415032625198,0.2238459587097168,-4.45567320639384e-06,0.0,0.000157397109433,0.0,0.0,13.778264999389648,0.0,0.0,0.0,0.3379883468151092,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137414438650012,-715.1184692382812,304.1010437011719,0.5581732392311096,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5581732392311096,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154205948114395,-1997.6861572265625,304.16070556640625,0.8617525100708008,0.180476501584053,0.1272084265947342,293.2152404785156,297.1499938964844,293.1499938964844,0.1996946632862091,-4193.5732421875,304.1550598144531,0.9990000128746032,0.2828749120235443,0.2671537399291992,293.37921142578125,297.1499938964844,293.1499938964844,0.003249681321904,-1229.47607421875,295.6357116699219,0.5581732392311096,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898887753486633,0.8254210352897644,0.8254210352897644,1.0,1.0,-0.8602958917617798,0.3501586019992828,0.5101373195648193,0.1796159446239471,0.0,0.0,0.3074356317520141,26.125688552856445,25.0,2.6455085277557373,-6872.8720703125,74.37303924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.240234375,18000.0,0.0,0.0,0.1538672298192978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209976315498352,0.2210020720958709,-4.449018433660967e-06,0.0,0.000156155670993,0.0,0.0,13.568964958190918,0.0,0.0,0.0,0.3372357487678528,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137414438650012,-715.1184692382812,304.1010437011719,0.5581732392311096,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5581732392311096,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154205948114395,-1997.6861572265625,304.16070556640625,0.8617525100708008,0.180476501584053,0.1272084265947342,293.2152404785156,297.1499938964844,293.1499938964844,0.1996946632862091,-4193.5732421875,304.1550598144531,0.9990000128746032,0.2828749120235443,0.2671537399291992,293.37921142578125,297.1499938964844,293.1499938964844,0.003249681321904,-1229.47607421875,295.6357116699219,0.5581732392311096,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898887753486633,0.8254210352897644,0.8254210352897644,1.0,1.0,-0.8602958917617798,0.3501586019992828,0.5101373195648193,0.1796159446239471,0.0,0.0,0.3074356317520141,26.125688552856445,25.0,2.6455085277557373,-6872.8720703125,74.37303924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.240234375,18000.0,0.0,0.0,0.1538672298192978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209976315498352,0.2210020720958709,-4.449018433660967e-06,0.0,0.000156155670993,0.0,0.0,13.568964958190918,0.0,0.0,0.0,0.3372357487678528,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137021522969007,-714.2220458984375,304.0868225097656,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133050993084907,-1968.18896484375,304.16064453125,0.8581768870353699,0.1778160184621811,0.1253442764282226,293.2153625488281,297.1499938964844,293.1499938964844,0.1988534033298492,-4179.56005859375,304.15478515625,0.9990000128746032,0.2811935544013977,0.2662959992885589,293.37890625,297.1499938964844,293.1499938964844,0.0031910990364849,-1207.593505859375,295.55828857421875,0.5586529970169067,0.050000000745058,0.2285459488630294,291.1763000488281,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646545410156,291.1763916015625,1.0,0.1893806457519531,0.8255041241645813,0.8255041241645813,1.0,1.0,-0.8570032715797424,0.3479776680469513,0.5090255737304688,0.1807661801576614,0.0,0.0,0.3038079142570495,26.04470634460449,25.0,1.7369807958602903,-6808.44970703125,73.69522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.11328125,18000.0,0.0,0.0,0.1526135057210922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179813385009765,0.2179857790470123,-4.441947112354683e-06,0.0,0.0001548833097331,0.0,0.0,13.348104476928713,0.0,0.0,0.0,0.3364412486553192,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137021522969007,-714.2220458984375,304.0868225097656,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133050993084907,-1968.18896484375,304.16064453125,0.8581768870353699,0.1778160184621811,0.1253442764282226,293.2153625488281,297.1499938964844,293.1499938964844,0.1988534033298492,-4179.56005859375,304.15478515625,0.9990000128746032,0.2811935544013977,0.2662959992885589,293.37890625,297.1499938964844,293.1499938964844,0.0031910990364849,-1207.593505859375,295.55828857421875,0.5586529970169067,0.050000000745058,0.2285459488630294,291.1763000488281,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646545410156,291.1763916015625,1.0,0.1893806457519531,0.8255041241645813,0.8255041241645813,1.0,1.0,-0.8570032715797424,0.3479776680469513,0.5090255737304688,0.1807661801576614,0.0,0.0,0.3038079142570495,26.04470634460449,25.0,1.7369807958602903,-6808.44970703125,73.69522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.11328125,18000.0,0.0,0.0,0.1526135057210922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179813385009765,0.2179857790470123,-4.441947112354683e-06,0.0,0.0001548833097331,0.0,0.0,13.348104476928713,0.0,0.0,0.0,0.3364412486553192,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136715648695826,-713.5507202148438,304.074951171875,0.5590108633041382,0.050000000745058,0.0457507707178592,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590108633041382,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112548261880874,-1939.51513671875,304.1605224609375,0.8545195460319519,0.175222709774971,0.1235197186470031,293.21502685546875,297.1499938964844,293.1499938964844,0.1979127675294876,-4163.82421875,304.15478515625,0.9988418817520142,0.2796049118041992,0.2652941346168518,293.378173828125,297.1499938964844,293.1499938964844,0.0031340103596448,-1186.290771484375,295.48126220703125,0.5590108633041382,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.84930419921875,291.1764221191406,1.0,0.1889006942510604,0.8255872130393982,0.8255872130393982,1.0,1.0,-0.8535919785499573,0.345676988363266,0.5079150199890137,0.1820556670427322,0.0,0.0,0.3002615869045257,25.986705780029297,25.0,0.3846044242382049,-6745.41162109375,73.03486633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.658203125,18000.0,0.0,0.0,0.1513197571039199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150135934352874,0.2150180339813232,-4.434776201378554e-06,0.0,0.0001535703195258,0.0,0.0,13.131357192993164,0.0,0.0,0.0,0.3356582820415497,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136715648695826,-713.5507202148438,304.074951171875,0.5590108633041382,0.050000000745058,0.0457507707178592,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590108633041382,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112548261880874,-1939.51513671875,304.1605224609375,0.8545195460319519,0.175222709774971,0.1235197186470031,293.21502685546875,297.1499938964844,293.1499938964844,0.1979127675294876,-4163.82421875,304.15478515625,0.9988418817520142,0.2796049118041992,0.2652941346168518,293.378173828125,297.1499938964844,293.1499938964844,0.0031340103596448,-1186.290771484375,295.48126220703125,0.5590108633041382,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.84930419921875,291.1764221191406,1.0,0.1889006942510604,0.8255872130393982,0.8255872130393982,1.0,1.0,-0.8535919785499573,0.345676988363266,0.5079150199890137,0.1820556670427322,0.0,0.0,0.3002615869045257,25.986705780029297,25.0,0.3846044242382049,-6745.41162109375,73.03486633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.658203125,18000.0,0.0,0.0,0.1513197571039199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150135934352874,0.2150180339813232,-4.434776201378554e-06,0.0,0.0001535703195258,0.0,0.0,13.131357192993164,0.0,0.0,0.0,0.3356582820415497,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136589054018259,-713.2738037109375,304.0699462890625,0.55914306640625,0.050000000745058,0.0457499325275421,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.55914306640625,0.050000000745058,0.0481768809258937,293.2619323730469,297.1499938964844,293.1499938964844,0.1102559119462966,-1925.5074462890625,304.1604309082031,0.8526744842529297,0.1739558726549148,0.1226281523704528,293.214599609375,297.1499938964844,293.1499938964844,0.1973727941513061,-4154.74951171875,304.1548767089844,0.9984613060951232,0.2788650095462799,0.2647125422954559,293.3775939941406,297.1499938964844,293.1499938964844,0.0031059721950441,-1175.8167724609375,295.4433288574219,0.55914306640625,0.050000000745058,0.2285303771495819,291.17645263671875,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.8395690917969,291.1764221191406,1.0,0.1886681318283081,0.8256286978721619,0.8256286978721619,1.0,1.0,-0.8518173694610596,0.3444743752479553,0.5073429942131042,0.1827386021614074,0.0,0.0,0.2985012233257293,25.96599578857422,25.0,0.2571144104003906,-6714.3583984375,72.70661926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46929931640625,305.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.359375,18000.0,0.0,0.0,0.1506582796573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135675996541977,0.2135720252990722,-4.431294655660167e-06,0.0,0.0001528989960206,0.0,0.0,13.02620792388916,0.0,0.0,0.0,0.3352775871753692,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136476112529635,-713.0234375,304.0655212402344,0.5592514872550964,0.050000000745058,0.0457492433488369,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592514872550964,0.050000000745058,0.0481761544942855,293.2610778808594,297.1499938964844,293.1499938964844,0.1092723384499549,-1911.687744140625,304.1603088378906,0.8508274555206299,0.1727076321840286,0.1217498406767845,293.2139892578125,297.1499938964844,293.1499938964844,0.1967888325452804,-4144.9169921875,304.1550598144531,0.998009979724884,0.2781652510166168,0.2640842497348785,293.3768920898437,297.1499938964844,293.1499938964844,0.0030783072579652,-1165.46826171875,295.4058837890625,0.5592514872550964,0.050000000745058,0.2285269349813461,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,293.8289794921875,291.17657470703125,1.0,0.1884389221668243,0.8256824016571045,0.8256824016571045,1.0,1.0,-0.8500036597251892,0.3432435393333435,0.5067601203918457,0.1834416687488556,0.0,0.0,0.2967206835746765,25.94945526123047,25.0,0.3462346196174621,-6683.20458984375,72.37891387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.216796875,18000.0,0.0,0.0,0.1499879956245422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121226191520691,0.2121270447969436,-4.427870408107992e-06,0.0,0.0001522187521914,0.0,0.0,12.921561241149902,0.0,0.0,0.0,0.3348990082740783,4.0,0.0,1.0
