time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136288916692137,-712.6026000976562,304.0582580566406,0.5594644546508789,0.050000000745058,0.0457478947937488,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5594644546508789,0.050000000745058,0.0481747351586818,293.2593078613281,297.1499938964844,293.1499938964844,0.1073482036590576,-1884.57568359375,304.1600952148437,0.847200334072113,0.1702570468187332,0.1200280636548996,293.2123718261719,297.1499938964844,293.1499938964844,0.195624753832817,-4125.32666015625,304.1553039550781,0.9970995783805848,0.2768750786781311,0.2628373801708221,293.37518310546875,297.1499938964844,293.1499938964844,0.0030238737817853,-1145.077880859375,295.3323669433594,0.5594644546508789,0.050000000745058,0.2285201996564865,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8063659667969,291.17694091796875,1.0,0.1879910826683044,0.8257898092269897,0.8257898092269897,1.0,1.0,-0.8464294672012329,0.3407833576202392,0.5056461095809937,0.1849098801612854,0.0,0.0,0.2931026518344879,25.91868019104004,25.0,0.3242360949516296,-6620.10888671875,71.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.166015625,18000.0,0.0,0.0,0.1486208140850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092130333185196,0.2092174589633941,-4.421087851369521e-06,0.0,0.0001508312416262,0.0,0.0,12.711978912353516,0.0,0.0,0.0,0.3341417908668518,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136288916692137,-712.6026000976562,304.0582580566406,0.5594644546508789,0.050000000745058,0.0457478947937488,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5594644546508789,0.050000000745058,0.0481747351586818,293.2593078613281,297.1499938964844,293.1499938964844,0.1073482036590576,-1884.57568359375,304.1600952148437,0.847200334072113,0.1702570468187332,0.1200280636548996,293.2123718261719,297.1499938964844,293.1499938964844,0.195624753832817,-4125.32666015625,304.1553039550781,0.9970995783805848,0.2768750786781311,0.2628373801708221,293.37518310546875,297.1499938964844,293.1499938964844,0.0030238737817853,-1145.077880859375,295.3323669433594,0.5594644546508789,0.050000000745058,0.2285201996564865,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8063659667969,291.17694091796875,1.0,0.1879910826683044,0.8257898092269897,0.8257898092269897,1.0,1.0,-0.8464294672012329,0.3407833576202392,0.5056461095809937,0.1849098801612854,0.0,0.0,0.2931026518344879,25.91868019104004,25.0,0.3242360949516296,-6620.10888671875,71.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.166015625,18000.0,0.0,0.0,0.1486208140850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092130333185196,0.2092174589633941,-4.421087851369521e-06,0.0,0.0001508312416262,0.0,0.0,12.711978912353516,0.0,0.0,0.0,0.3341417908668518,4.0,0.0,1.0
397140,293.1824951171875,297.1499938964844,293.1499938964844,0.0136153353378176,-712.2969360351562,304.0529479980469,0.5597010254859924,0.050000000745058,0.0457463972270488,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597010254859924,0.050000000745058,0.0481731593608856,293.25750732421875,297.1499938964844,293.1499938964844,0.1054709628224372,-1858.025390625,304.15985107421875,0.8436686396598816,0.1678508967161178,0.1183403804898262,293.2104187011719,297.1499938964844,293.1499938964844,0.1945567578077316,-4107.38720703125,304.1553039550781,0.9962978363037108,0.2756917178630829,0.2616969645023346,293.37310791015625,297.1499938964844,293.1499938964844,0.0029710070230066,-1125.25341796875,295.2603759765625,0.5597010254859924,0.050000000745058,0.2285127192735672,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.783447265625,291.17724609375,1.0,0.1875589936971664,0.8258972764015198,0.8258972764015198,1.0,1.0,-0.843022882938385,0.3383871614933014,0.5046356916427612,0.1864321082830429,0.0,0.0,0.2894859611988067,25.886205673217773,25.0,0.915547490119934,-6561.603515625,71.12806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8515625,18000.0,0.0,0.0,0.1472211629152298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063345909118652,0.2063390016555786,-4.414393970364472e-06,0.0,0.0001494107709731,0.0,0.0,12.505752563476562,0.0,0.0,0.0,0.3333959877490997,4.0,0.0,1.0
397200,293.1824951171875,297.1499938964844,293.1499938964844,0.0136153353378176,-712.2969360351562,304.0529479980469,0.5597010254859924,0.050000000745058,0.0457463972270488,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597010254859924,0.050000000745058,0.0481731593608856,293.25750732421875,297.1499938964844,293.1499938964844,0.1054709628224372,-1858.025390625,304.15985107421875,0.8436686396598816,0.1678508967161178,0.1183403804898262,293.2104187011719,297.1499938964844,293.1499938964844,0.1945567578077316,-4107.38720703125,304.1553039550781,0.9962978363037108,0.2756917178630829,0.2616969645023346,293.37310791015625,297.1499938964844,293.1499938964844,0.0029710070230066,-1125.25341796875,295.2603759765625,0.5597010254859924,0.050000000745058,0.2285127192735672,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.783447265625,291.17724609375,1.0,0.1875589936971664,0.8258972764015198,0.8258972764015198,1.0,1.0,-0.843022882938385,0.3383871614933014,0.5046356916427612,0.1864321082830429,0.0,0.0,0.2894859611988067,25.886205673217773,25.0,0.915547490119934,-6561.603515625,71.12806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8515625,18000.0,0.0,0.0,0.1472211629152298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063345909118652,0.2063390016555786,-4.414393970364472e-06,0.0,0.0001494107709731,0.0,0.0,12.505752563476562,0.0,0.0,0.0,0.3333959877490997,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136028993874788,-711.9464111328125,304.04949951171875,0.5599382519721985,0.050000000745058,0.0457448996603488,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599382519721985,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036068350076675,-1831.522705078125,304.15966796875,0.8401843309402466,0.165480151772499,0.1166785880923271,293.20831298828125,297.1499938964844,293.1499938964844,0.1935179233551025,-4089.8828125,304.1552734375,0.9955605268478394,0.2745891809463501,0.2606375813484192,293.3707275390625,297.1499938964844,293.1499938964844,0.0029186953324824,-1105.505126953125,295.19158935546875,0.5599382519721985,0.050000000745058,0.2285052388906479,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.76104736328125,291.18023681640625,1.0,0.18714240193367,0.8260241150856018,0.8260241150856018,1.0,1.0,-0.8397445678710938,0.3360628187656402,0.5036817789077759,0.187941700220108,0.0,0.0,0.2853683233261108,25.85431671142578,25.0,3.619931221008301,-6505.9697265625,70.54286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.37890625,18000.0,0.0,0.0,0.1458208560943603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032419145107269,0.2032463252544403,-4.407707820064388e-06,0.0,0.0001479896309319,0.0,0.0,12.28670883178711,0.0,0.0,0.0,0.3326068222522735,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136028993874788,-711.9464111328125,304.04949951171875,0.5599382519721985,0.050000000745058,0.0457448996603488,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599382519721985,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036068350076675,-1831.522705078125,304.15966796875,0.8401843309402466,0.165480151772499,0.1166785880923271,293.20831298828125,297.1499938964844,293.1499938964844,0.1935179233551025,-4089.8828125,304.1552734375,0.9955605268478394,0.2745891809463501,0.2606375813484192,293.3707275390625,297.1499938964844,293.1499938964844,0.0029186953324824,-1105.505126953125,295.19158935546875,0.5599382519721985,0.050000000745058,0.2285052388906479,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.76104736328125,291.18023681640625,1.0,0.18714240193367,0.8260241150856018,0.8260241150856018,1.0,1.0,-0.8397445678710938,0.3360628187656402,0.5036817789077759,0.187941700220108,0.0,0.0,0.2853683233261108,25.85431671142578,25.0,3.619931221008301,-6505.9697265625,70.54286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.37890625,18000.0,0.0,0.0,0.1458208560943603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032419145107269,0.2032463252544403,-4.407707820064388e-06,0.0,0.0001479896309319,0.0,0.0,12.28670883178711,0.0,0.0,0.0,0.3326068222522735,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135970748960971,-711.7904052734375,304.04766845703125,0.560161828994751,0.050000000745058,0.045743491500616,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.560161828994751,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.101791612803936,-1805.6427001953125,304.15948486328125,0.8367197513580322,0.1631404310464859,0.1150390952825546,293.20611572265625,297.1499938964844,293.1499938964844,0.1925722658634185,-4073.9990234375,304.15509033203125,0.9948618412017822,0.2735557854175567,0.2596459090709686,293.3681335449219,297.1499938964844,293.1499938964844,0.0028674167115241,-1086.202880859375,295.12335205078125,0.560161828994751,0.050000000745058,0.2284982055425644,291.1810913085937,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.739501953125,291.1805725097656,1.0,0.1867407262325287,0.8261509537696838,0.8261509537696838,1.0,1.0,-0.8365750908851624,0.3338283598423004,0.5027467608451843,0.1893652975559234,0.0,0.0,0.281065434217453,25.823871612548828,25.0,-1.2184205055236816,-6433.2529296875,69.98088836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.306640625,18000.0,0.0,0.0,0.1444119364023208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199864000082016,0.1998684108257293,-4.400335001264466e-06,0.0,0.0001465597597416,0.0,0.0,12.04860782623291,0.0,0.0,0.0,0.3317522406578064,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135970748960971,-711.7904052734375,304.04766845703125,0.560161828994751,0.050000000745058,0.045743491500616,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.560161828994751,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.101791612803936,-1805.6427001953125,304.15948486328125,0.8367197513580322,0.1631404310464859,0.1150390952825546,293.20611572265625,297.1499938964844,293.1499938964844,0.1925722658634185,-4073.9990234375,304.15509033203125,0.9948618412017822,0.2735557854175567,0.2596459090709686,293.3681335449219,297.1499938964844,293.1499938964844,0.0028674167115241,-1086.202880859375,295.12335205078125,0.560161828994751,0.050000000745058,0.2284982055425644,291.1810913085937,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.739501953125,291.1805725097656,1.0,0.1867407262325287,0.8261509537696838,0.8261509537696838,1.0,1.0,-0.8365750908851624,0.3338283598423004,0.5027467608451843,0.1893652975559234,0.0,0.0,0.281065434217453,25.823871612548828,25.0,-1.2184205055236816,-6433.2529296875,69.98088836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.306640625,18000.0,0.0,0.0,0.1444119364023208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199864000082016,0.1998684108257293,-4.400335001264466e-06,0.0,0.0001465597597416,0.0,0.0,12.04860782623291,0.0,0.0,0.0,0.3317522406578064,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136002535000443,-711.9398193359375,304.0472717285156,0.560265302658081,0.050000000745058,0.0457428395748138,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.560265302658081,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009262800216674,-1793.317138671875,304.1593322753906,0.8349891304969788,0.1619819849729538,0.1142272874712944,293.2050170898437,297.1499938964844,293.1499938964844,0.1921803206205368,-4067.5048828125,304.1548767089844,0.9945217370986938,0.2730628550052643,0.259173035621643,293.36676025390625,297.1499938964844,293.1499938964844,0.0028427306097,-1077.0460205078125,295.0872802734375,0.560265302658081,0.050000000745058,0.2284949570894241,291.1782531738281,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.7292175292969,291.1771545410156,1.0,0.186545193195343,0.8262143731117249,0.8262143731117249,1.0,1.0,-0.8350278735160828,0.3327525556087494,0.5022753477096558,0.1900218278169632,0.0,0.0,0.2794598937034607,25.80924224853516,25.0,-5.55951452255249,-6398.07275390625,69.70805358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03515625,18000.0,0.0,0.0,0.1436815112829208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984370797872543,0.1984414756298065,-4.396648364490829e-06,0.0,0.000145818470628,0.0,0.0,11.946943283081056,0.0,0.0,0.0,0.3313821256160736,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136046325787901,-712.1212768554688,304.0472106933594,0.5603618621826172,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603618621826172,0.050000000745058,0.0481687746942043,293.2524719238281,297.1499938964844,293.1499938964844,0.100070334970951,-1781.10400390625,304.1591796875,0.8332578539848328,0.1608316302299499,0.1134209856390953,293.2038879394531,297.1499938964844,293.1499938964844,0.1918061375617981,-4061.306884765625,304.1546630859375,0.9941856861114502,0.2725848853588104,0.2587146759033203,293.3653869628906,297.1499938964844,293.1499938964844,0.0028184405528008,-1068.0400390625,295.0511169433594,0.5603618621826172,0.050000000745058,0.2284919321537017,291.1748046875,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.71929931640625,291.1739501953125,1.0,0.1863531321287155,0.8262835741043091,0.8262835741043091,1.0,1.0,-0.8335050344467163,0.3317092359066009,0.5017958283424377,0.1906299740076065,0.0,0.0,0.2781584858894348,25.79499626159668,25.0,-6.63070821762085,-6369.3935546875,69.44047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,305.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8984375,18000.0,0.0,0.0,0.1429397314786911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973266005516052,0.1973309963941574,-4.393481958686607e-06,0.0,0.0001450656563974,0.0,0.0,11.867234230041504,0.0,0.0,0.0,0.331085056066513,4.0,0.0,1.0
397620,293.170166015625,297.1499938964844,293.1499938964844,0.0136103285476565,-712.30859375,304.048095703125,0.5605295896530151,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5605295896530151,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983453020453453,-1756.3656005859375,304.15899658203125,0.8297844529151917,0.1585534960031509,0.1118246689438819,293.2016906738281,297.1499938964844,293.1499938964844,0.1910262703895568,-4048.259033203125,304.1544189453125,0.9935160875320436,0.2716672718524933,0.2578364610671997,293.362548828125,297.1499938964844,293.1499938964844,0.0027699978090822,-1049.8990478515625,294.982421875,0.5605295896530151,0.050000000745058,0.2284866869449615,291.1719055175781,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7006530761719,291.1718444824219,1.0,0.1859787851572036,0.8264219164848328,0.8264219164848328,1.0,1.0,-0.8305264711380005,0.3297297954559326,0.5007966756820679,0.1916667520999908,0.0,0.0,0.2754878103733063,25.767711639404297,25.0,-3.0179924964904785,-6319.58447265625,68.92007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071105957031,305.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.517578125,18000.0,0.0,0.0,0.1414708793163299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953339874744415,0.1953383684158325,-4.388561592350015e-06,0.0,0.0001435749582014,0.0,0.0,11.726598739624023,0.0,0.0,0.0,0.3305656909942627,4.0,0.0,1.0
397680,293.170166015625,297.1499938964844,293.1499938964844,0.0136103285476565,-712.30859375,304.048095703125,0.5605295896530151,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5605295896530151,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983453020453453,-1756.3656005859375,304.15899658203125,0.8297844529151917,0.1585534960031509,0.1118246689438819,293.2016906738281,297.1499938964844,293.1499938964844,0.1910262703895568,-4048.259033203125,304.1544189453125,0.9935160875320436,0.2716672718524933,0.2578364610671997,293.362548828125,297.1499938964844,293.1499938964844,0.0027699978090822,-1049.8990478515625,294.982421875,0.5605295896530151,0.050000000745058,0.2284866869449615,291.1719055175781,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7006530761719,291.1718444824219,1.0,0.1859787851572036,0.8264219164848328,0.8264219164848328,1.0,1.0,-0.8305264711380005,0.3297297954559326,0.5007966756820679,0.1916667520999908,0.0,0.0,0.2754878103733063,25.767711639404297,25.0,-3.0179924964904785,-6319.58447265625,68.92007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071105957031,305.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.517578125,18000.0,0.0,0.0,0.1414708793163299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953339874744415,0.1953383684158325,-4.388561592350015e-06,0.0,0.0001435749582014,0.0,0.0,11.726598739624023,0.0,0.0,0.0,0.3305656909942627,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136149832978844,-712.4019165039062,304.04998779296875,0.5606555342674255,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5606555342674255,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966241806745529,-1731.572998046875,304.15887451171875,0.826277494430542,0.1563032120466232,0.1102483868598938,293.1995544433594,297.1499938964844,293.1499938964844,0.1902415454387664,-4035.048583984375,304.1542663574219,0.992832899093628,0.2707917392253876,0.2570008635520935,293.3597106933594,297.1499938964844,293.1499938964844,0.0027220137417316,-1031.80712890625,294.9168395996094,0.5606555342674255,0.050000000745058,0.2284827530384063,291.17205810546875,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6836853027344,291.1720886230469,1.0,0.1856168061494827,0.8265602588653564,0.8265602588653564,1.0,1.0,-0.8276253342628479,0.3279054760932922,0.4997198581695556,0.1924198418855667,0.0,0.0,0.2725428640842438,25.74237823486328,25.0,-0.5100996494293213,-6269.693359375,68.41764831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,305.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1400550603866577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931755989789962,0.1931799948215484,-4.383980922284536e-06,0.0,0.0001421380875399,0.0,0.0,11.576745986938477,0.0,0.0,0.0,0.3300251960754394,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136149832978844,-712.4019165039062,304.04998779296875,0.5606555342674255,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5606555342674255,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966241806745529,-1731.572998046875,304.15887451171875,0.826277494430542,0.1563032120466232,0.1102483868598938,293.1995544433594,297.1499938964844,293.1499938964844,0.1902415454387664,-4035.048583984375,304.1542663574219,0.992832899093628,0.2707917392253876,0.2570008635520935,293.3597106933594,297.1499938964844,293.1499938964844,0.0027220137417316,-1031.80712890625,294.9168395996094,0.5606555342674255,0.050000000745058,0.2284827530384063,291.17205810546875,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6836853027344,291.1720886230469,1.0,0.1856168061494827,0.8265602588653564,0.8265602588653564,1.0,1.0,-0.8276253342628479,0.3279054760932922,0.4997198581695556,0.1924198418855667,0.0,0.0,0.2725428640842438,25.74237823486328,25.0,-0.5100996494293213,-6269.693359375,68.41764831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,305.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1400550603866577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931755989789962,0.1931799948215484,-4.383980922284536e-06,0.0,0.0001421380875399,0.0,0.0,11.576745986938477,0.0,0.0,0.0,0.3300251960754394,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136224012821912,-712.5743408203125,304.0526123046875,0.5607350468635559,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5607350468635559,0.050000000745058,0.0481663234531879,293.2479553222656,297.1499938964844,293.1499938964844,0.0949334949254989,-1707.1722412109375,304.1587219238281,0.8227198719978333,0.1540804803371429,0.1086913794279098,293.197509765625,297.1499938964844,293.1499938964844,0.1894997954368591,-4022.568603515625,304.1540832519531,0.9921217560768129,0.269949197769165,0.2561987638473511,293.35693359375,297.1499938964844,293.1499938964844,0.0026746001094579,-1013.9422607421876,294.8516845703125,0.5607350468635559,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.66851806640625,291.1715087890625,1.0,0.1852662116289138,0.8267040848731995,0.8267040848731995,1.0,1.0,-0.8247899413108826,0.3262415528297424,0.4985484182834625,0.1928638964891433,0.0,0.0,0.2696621417999267,25.71916580200196,25.0,-1.004935622215271,-6218.7529296875,67.93134307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001220703125,305.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.857421875,18000.0,0.0,0.0,0.138700321316719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910117119550705,0.1910160779953003,-4.379251549835317e-06,0.0,0.0001407631934853,0.0,0.0,11.426714897155762,0.0,0.0,0.0,0.3294833302497864,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136224012821912,-712.5743408203125,304.0526123046875,0.5607350468635559,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5607350468635559,0.050000000745058,0.0481663234531879,293.2479553222656,297.1499938964844,293.1499938964844,0.0949334949254989,-1707.1722412109375,304.1587219238281,0.8227198719978333,0.1540804803371429,0.1086913794279098,293.197509765625,297.1499938964844,293.1499938964844,0.1894997954368591,-4022.568603515625,304.1540832519531,0.9921217560768129,0.269949197769165,0.2561987638473511,293.35693359375,297.1499938964844,293.1499938964844,0.0026746001094579,-1013.9422607421876,294.8516845703125,0.5607350468635559,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.66851806640625,291.1715087890625,1.0,0.1852662116289138,0.8267040848731995,0.8267040848731995,1.0,1.0,-0.8247899413108826,0.3262415528297424,0.4985484182834625,0.1928638964891433,0.0,0.0,0.2696621417999267,25.71916580200196,25.0,-1.004935622215271,-6218.7529296875,67.93134307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001220703125,305.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.857421875,18000.0,0.0,0.0,0.138700321316719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910117119550705,0.1910160779953003,-4.379251549835317e-06,0.0,0.0001407631934853,0.0,0.0,11.426714897155762,0.0,0.0,0.0,0.3294833302497864,4.0,0.0,1.0
397980,293.1610412597656,297.1499938964844,293.1499938964844,0.013632352463901,-712.826904296875,304.0556945800781,0.560771107673645,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.560771107673645,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932755544781684,-1683.2176513671875,304.1585998535156,0.8191054463386536,0.1518886983394622,0.107155442237854,293.19561767578125,297.1499938964844,293.1499938964844,0.1887983977794647,-4010.776611328125,304.1539001464844,0.9913784265518188,0.2691322863101959,0.2554227411746979,293.354248046875,297.1499938964844,293.1499938964844,0.0026277767028659,-996.3206787109376,294.7864990234375,0.560771107673645,0.050000000745058,0.2284792065620422,291.1703186035156,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551513671875,291.17010498046875,1.0,0.1849260181188583,0.8268478512763977,0.8268478512763977,1.0,1.0,-0.8220133781433105,0.3247253596782684,0.4972880482673645,0.1930213868618011,0.0,0.0,0.2670417428016662,25.69794654846192,25.0,-1.7516874074935913,-6170.810546875,67.45968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.734375,18000.0,0.0,0.0,0.1374142169952392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890419125556945,0.1890462934970855,-4.374771833681734e-06,0.0,0.0001394579594489,0.0,0.0,11.290189743041992,0.0,0.0,0.0,0.3289868831634521,4.0,0.0,1.0
398040,293.1610412597656,297.1499938964844,293.1499938964844,0.013632352463901,-712.826904296875,304.0556945800781,0.560771107673645,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.560771107673645,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932755544781684,-1683.2176513671875,304.1585998535156,0.8191054463386536,0.1518886983394622,0.107155442237854,293.19561767578125,297.1499938964844,293.1499938964844,0.1887983977794647,-4010.776611328125,304.1539001464844,0.9913784265518188,0.2691322863101959,0.2554227411746979,293.354248046875,297.1499938964844,293.1499938964844,0.0026277767028659,-996.3206787109376,294.7864990234375,0.560771107673645,0.050000000745058,0.2284792065620422,291.1703186035156,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551513671875,291.17010498046875,1.0,0.1849260181188583,0.8268478512763977,0.8268478512763977,1.0,1.0,-0.8220133781433105,0.3247253596782684,0.4972880482673645,0.1930213868618011,0.0,0.0,0.2670417428016662,25.69794654846192,25.0,-1.7516874074935913,-6170.810546875,67.45968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.734375,18000.0,0.0,0.0,0.1374142169952392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890419125556945,0.1890462934970855,-4.374771833681734e-06,0.0,0.0001394579594489,0.0,0.0,11.290189743041992,0.0,0.0,0.0,0.3289868831634521,4.0,0.0,1.0
398100,293.1596984863281,297.1499938964844,293.1499938964844,0.0136378239840269,-712.9661865234375,304.0574035644531,0.5607760548591614,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607760548591614,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924574062228202,-1671.388427734375,304.15850830078125,0.8172774910926819,0.1508057415485382,0.10639638453722,293.1947021484375,297.1499938964844,293.1499938964844,0.1884570866823196,-4005.03466796875,304.15380859375,0.9909965991973876,0.2687319815158844,0.2550429105758667,293.3529663085937,297.1499938964844,293.1499938964844,0.0026045371778309,-987.5728149414062,294.7540283203125,0.5607760548591614,0.050000000745058,0.2284790724515915,291.1695556640625,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490173339844,291.1693115234375,1.0,0.184759646654129,0.8269197940826416,0.8269197940826416,1.0,1.0,-0.820646345615387,0.3240124583244324,0.4966338872909546,0.1930169016122818,0.0,0.0,0.2658184170722961,25.688034057617188,25.0,-1.9438440799713133,-6147.94287109375,67.22908782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484375,305.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1640625,18000.0,0.0,0.0,0.136802077293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188130497932434,0.188134878873825,-4.372699095256394e-06,0.0,0.0001388367236359,0.0,0.0,11.227178573608398,0.0,0.0,0.0,0.3287573754787445,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136435180902481,-713.1102294921875,304.0591735839844,0.5607753396034241,0.050000000745058,0.0457396693527698,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607753396034241,0.050000000745058,0.0481660738587379,293.2451171875,297.1499938964844,293.1499938964844,0.0916454792022705,-1659.6453857421875,304.158447265625,0.8154350519180298,0.1497310549020767,0.1056429520249366,293.19384765625,297.1499938964844,293.1499938964844,0.1881200671195984,-3999.361083984375,304.1537170410156,0.9906104803085328,0.2683362364768982,0.2546674907207489,293.35174560546875,297.1499938964844,293.1499938964844,0.0025814094115048,-978.8638305664062,294.7217102050781,0.5607753396034241,0.050000000745058,0.228479117155075,291.1687927246094,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431579589844,291.1685791015625,1.0,0.1845953911542892,0.826992392539978,0.826992392539978,1.0,1.0,-0.8192916512489319,0.3233194351196289,0.4959721863269806,0.1929798722267151,0.0,0.0,0.2646431028842926,25.67850875854492,25.0,-2.018057107925415,-6125.6630859375,67.00155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,305.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.619140625,18000.0,0.0,0.0,0.1362105458974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872594654560089,0.1872638314962387,-4.370724582258845e-06,0.0,0.000138236398925,0.0,0.0,11.167067527770996,0.0,0.0,0.0,0.3285384476184845,4.0,0.0,1.0
398220,293.1559753417969,297.1499938964844,293.1499938964844,0.0136554911732673,-713.4063720703125,304.0630187988281,0.5607638359069824,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5607638359069824,0.050000000745058,0.0481661595404148,293.24365234375,297.1499938964844,293.1499938964844,0.0900422632694244,-1636.4517822265625,304.1582946777344,0.8117110729217529,0.1476143598556518,0.104156345129013,293.19219970703125,297.1499938964844,293.1499938964844,0.1874570548534393,-3988.185791015625,304.1535949707031,0.9898341298103333,0.2675600349903106,0.2539307475090027,293.3493347167969,297.1499938964844,293.1499938964844,0.0025354395620524,-961.5390014648438,294.65753173828125,0.5607638359069824,0.050000000745058,0.2284795194864273,291.1674194335937,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.167236328125,1.0,0.1842734217643737,0.8271376490592957,0.8271376490592957,1.0,1.0,-0.8166239261627197,0.3219769597053528,0.4946469664573669,0.1928534805774688,0.0,0.0,0.2624156177043915,25.66040802001953,25.0,-1.8261030912399288,-6082.68994140625,66.55602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461181640625,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.697265625,18000.0,0.0,0.0,0.135095864534378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856264322996139,0.1856307983398437,-4.367061592347454e-06,0.0,0.0001371051184833,0.0,0.0,11.05471420288086,0.0,0.0,0.0,0.3281294107437134,4.0,0.0,1.0
398280,293.1559753417969,297.1499938964844,293.1499938964844,0.0136554911732673,-713.4063720703125,304.0630187988281,0.5607638359069824,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5607638359069824,0.050000000745058,0.0481661595404148,293.24365234375,297.1499938964844,293.1499938964844,0.0900422632694244,-1636.4517822265625,304.1582946777344,0.8117110729217529,0.1476143598556518,0.104156345129013,293.19219970703125,297.1499938964844,293.1499938964844,0.1874570548534393,-3988.185791015625,304.1535949707031,0.9898341298103333,0.2675600349903106,0.2539307475090027,293.3493347167969,297.1499938964844,293.1499938964844,0.0025354395620524,-961.5390014648438,294.65753173828125,0.5607638359069824,0.050000000745058,0.2284795194864273,291.1674194335937,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.167236328125,1.0,0.1842734217643737,0.8271376490592957,0.8271376490592957,1.0,1.0,-0.8166239261627197,0.3219769597053528,0.4946469664573669,0.1928534805774688,0.0,0.0,0.2624156177043915,25.66040802001953,25.0,-1.8261030912399288,-6082.68994140625,66.55602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461181640625,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.697265625,18000.0,0.0,0.0,0.135095864534378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856264322996139,0.1856307983398437,-4.367061592347454e-06,0.0,0.0001371051184833,0.0,0.0,11.05471420288086,0.0,0.0,0.0,0.3281294107437134,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136690326035022,-713.7319946289062,304.0675048828125,0.5607615113258362,0.050000000745058,0.0457397736608982,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607615113258362,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885093286633491,-1614.286376953125,304.1580810546875,0.8080469965934753,0.1456229537725448,0.1027372702956199,293.19061279296875,297.1499938964844,293.1499938964844,0.1868155151605606,-3977.361083984375,304.1534729003906,0.9890862703323364,0.2668143808841705,0.2532192170619964,293.3470458984375,297.1499938964844,293.1499938964844,0.0024898613337427,-944.3465576171876,294.5940246582031,0.5607615113258362,0.050000000745058,0.2284796386957168,291.1662292480469,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185607910156,291.166015625,1.0,0.1839608401060104,0.8272829055786133,0.8272829055786133,1.0,1.0,-0.814067006111145,0.3207102715969085,0.4933567643165588,0.1926850229501724,0.0,0.0,0.2603312134742737,25.640701293945312,25.0,-1.8035132884979248,-6041.96728515625,66.12776184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.955078125,18000.0,0.0,0.0,0.134074330329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841100603342056,0.1841144263744354,-4.363706466392614e-06,0.0,0.0001360683963866,0.0,0.0,10.95078182220459,0.0,0.0,0.0,0.327751487493515,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136690326035022,-713.7319946289062,304.0675048828125,0.5607615113258362,0.050000000745058,0.0457397736608982,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607615113258362,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885093286633491,-1614.286376953125,304.1580810546875,0.8080469965934753,0.1456229537725448,0.1027372702956199,293.19061279296875,297.1499938964844,293.1499938964844,0.1868155151605606,-3977.361083984375,304.1534729003906,0.9890862703323364,0.2668143808841705,0.2532192170619964,293.3470458984375,297.1499938964844,293.1499938964844,0.0024898613337427,-944.3465576171876,294.5940246582031,0.5607615113258362,0.050000000745058,0.2284796386957168,291.1662292480469,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185607910156,291.166015625,1.0,0.1839608401060104,0.8272829055786133,0.8272829055786133,1.0,1.0,-0.814067006111145,0.3207102715969085,0.4933567643165588,0.1926850229501724,0.0,0.0,0.2603312134742737,25.640701293945312,25.0,-1.8035132884979248,-6041.96728515625,66.12776184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.955078125,18000.0,0.0,0.0,0.134074330329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841100603342056,0.1841144263744354,-4.363706466392614e-06,0.0,0.0001360683963866,0.0,0.0,10.95078182220459,0.0,0.0,0.0,0.327751487493515,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136854005977511,-714.1264038085938,304.0729064941406,0.5607886910438538,0.050000000745058,0.0457396134734153,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607886910438538,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870954766869545,-1593.872802734375,304.1577453613281,0.8045748472213745,0.1437811255455017,0.101428210735321,293.18902587890625,297.1499938964844,293.1499938964844,0.1862131953239441,-3967.204833984375,304.1533203125,0.9884042739868164,0.2661085724830627,0.2525442540645599,293.3447570800781,297.1499938964844,293.1499938964844,0.0024448977783322,-927.38916015625,294.5309753417969,0.5607886910438538,0.050000000745058,0.2284788340330124,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029663085937,291.1644592285156,1.0,0.183660015463829,0.8274319171905518,0.8274319171905518,1.0,1.0,-0.8116844296455383,0.319540798664093,0.4921436607837677,0.1925045996904373,0.0,0.0,0.2584704160690307,25.61701774597168,25.0,-2.12171483039856,-6004.40625,65.72312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.005859375,18000.0,0.0,0.0,0.1331484168767929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827459931373596,0.1827503591775894,-4.360640559752937e-06,0.0,0.0001351287064608,0.0,0.0,10.85740566253662,0.0,0.0,0.0,0.3274113237857818,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136854005977511,-714.1264038085938,304.0729064941406,0.5607886910438538,0.050000000745058,0.0457396134734153,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607886910438538,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870954766869545,-1593.872802734375,304.1577453613281,0.8045748472213745,0.1437811255455017,0.101428210735321,293.18902587890625,297.1499938964844,293.1499938964844,0.1862131953239441,-3967.204833984375,304.1533203125,0.9884042739868164,0.2661085724830627,0.2525442540645599,293.3447570800781,297.1499938964844,293.1499938964844,0.0024448977783322,-927.38916015625,294.5309753417969,0.5607886910438538,0.050000000745058,0.2284788340330124,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029663085937,291.1644592285156,1.0,0.183660015463829,0.8274319171905518,0.8274319171905518,1.0,1.0,-0.8116844296455383,0.319540798664093,0.4921436607837677,0.1925045996904373,0.0,0.0,0.2584704160690307,25.61701774597168,25.0,-2.12171483039856,-6004.40625,65.72312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.005859375,18000.0,0.0,0.0,0.1331484168767929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827459931373596,0.1827503591775894,-4.360640559752937e-06,0.0,0.0001351287064608,0.0,0.0,10.85740566253662,0.0,0.0,0.0,0.3274113237857818,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.01370404753834,-714.5668334960938,304.0792541503906,0.5608285069465637,0.050000000745058,0.0457393713295459,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5608285069465637,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857646837830543,-1574.6807861328125,304.1573791503906,0.8012687563896179,0.1420463472604751,0.1001978740096092,293.1874694824219,297.1499938964844,293.1499938964844,0.1856419891119003,-3957.568115234375,304.1531677246094,0.9877678751945496,0.2654384970664978,0.2519040107727051,293.3424987792969,297.1499938964844,293.1499938964844,0.0024005156010389,-910.640380859375,294.4687194824219,0.5608285069465637,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5868835449219,291.1630249023437,1.0,0.1833715885877609,0.8275809288024902,0.8275809288024902,1.0,1.0,-0.8094373941421509,0.3184449970722198,0.490992397069931,0.1923191547393798,0.0,0.0,0.2568137347698211,25.59203147888184,25.0,-1.940682053565979,-5969.9384765625,65.33948516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,305.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.072265625,18000.0,0.0,0.0,0.1323200315237045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815466582775116,0.1815510243177414,-4.357935267762514e-06,0.0,0.0001342879986623,0.0,0.0,10.775465965270996,0.0,0.0,0.0,0.3271121382713318,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.01370404753834,-714.5668334960938,304.0792541503906,0.5608285069465637,0.050000000745058,0.0457393713295459,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5608285069465637,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857646837830543,-1574.6807861328125,304.1573791503906,0.8012687563896179,0.1420463472604751,0.1001978740096092,293.1874694824219,297.1499938964844,293.1499938964844,0.1856419891119003,-3957.568115234375,304.1531677246094,0.9877678751945496,0.2654384970664978,0.2519040107727051,293.3424987792969,297.1499938964844,293.1499938964844,0.0024005156010389,-910.640380859375,294.4687194824219,0.5608285069465637,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5868835449219,291.1630249023437,1.0,0.1833715885877609,0.8275809288024902,0.8275809288024902,1.0,1.0,-0.8094373941421509,0.3184449970722198,0.490992397069931,0.1923191547393798,0.0,0.0,0.2568137347698211,25.59203147888184,25.0,-1.940682053565979,-5969.9384765625,65.33948516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,305.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.072265625,18000.0,0.0,0.0,0.1323200315237045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815466582775116,0.1815510243177414,-4.357935267762514e-06,0.0,0.0001342879986623,0.0,0.0,10.775465965270996,0.0,0.0,0.0,0.3271121382713318,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137140247970819,-714.7967529296875,304.082763671875,0.5608527660369873,0.050000000745058,0.0457392260432243,294.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5608527660369873,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851295366883277,-1565.529052734375,304.1571960449219,0.7996898293495178,0.141223207116127,0.0996122509241104,293.1866760253906,297.1499938964844,293.1499938964844,0.1853651851415634,-3952.892578125,304.1531066894531,0.987465500831604,0.2651158571243286,0.2515958249568939,293.34136962890625,297.1499938964844,293.1499938964844,0.0023785114753991,-902.3289184570312,294.4380187988281,0.5608527660369873,0.050000000745058,0.2284768968820572,291.1626281738281,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832321733236313,0.8276554346084595,0.8276554346084595,1.0,1.0,-0.8083634376525879,0.3179220855236053,0.4904413223266601,0.1922292411327362,0.0,0.0,0.2560344934463501,25.57920837402344,25.0,-1.7302360534667969,-5953.5810546875,65.15547180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.728515625,18000.0,0.0,0.0,0.1319422274827957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809901744127273,0.1809945404529571,-4.356703811936313e-06,0.0,0.0001339045993518,0.0,0.0,10.737561225891112,0.0,0.0,0.0,0.3269739747047424,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137244164943695,-715.033203125,304.08648681640625,0.5608805418014526,0.050000000745058,0.0457390546798706,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608805418014526,0.050000000745058,0.048165425658226,293.2339172363281,297.1499938964844,293.1499938964844,0.0845153927803039,-1556.6865234375,304.1570129394531,0.7981642484664917,0.1404310464859008,0.0990469828248024,293.1859130859375,297.1499938964844,293.1499938964844,0.1850936114788055,-3948.302490234375,304.15301513671875,0.9871734976768494,0.264800488948822,0.2512945532798767,293.3402404785156,297.1499938964844,293.1499938964844,0.0023566405288875,-894.0635375976562,294.40753173828125,0.5608805418014526,0.050000000745058,0.2284760475158691,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602600097656,293.5705871582031,291.1619873046875,1.0,0.183095782995224,0.8277310729026794,0.8277310729026794,1.0,1.0,-0.8073219656944275,0.3174145221710205,0.489907443523407,0.1921440213918686,0.0,0.0,0.2552787065505981,25.566102981567383,25.0,-1.5232373476028442,-5937.68115234375,64.97645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,305.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.439453125,18000.0,0.0,0.0,0.1315857172012329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804531514644622,0.180457517504692,-4.355527835286921e-06,0.0,0.0001335427805315,0.0,0.0,10.70104694366455,0.0,0.0,0.0,0.3268410265445709,4.0,0.0,1.0
