time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137466080486774,-715.5309448242188,304.09454345703125,0.560951828956604,0.050000000745058,0.0457386188209056,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.560951828956604,0.050000000745058,0.0481649674475193,293.2306823730469,297.1499938964844,293.1499938964844,0.0833678692579269,-1540.1868896484375,304.1565856933594,0.7953268885612488,0.1389624178409576,0.0979934260249137,293.1844482421875,297.1499938964844,293.1499938964844,0.1845684498548507,-3939.419677734375,304.15289306640625,0.9866288304328918,0.2641929090023041,0.250713974237442,293.3379821777344,297.1499938964844,293.1499938964844,0.0023133142385631,-877.6804809570312,294.3472595214844,0.560951828956604,0.050000000745058,0.2284738719463348,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.5538635253906,291.1611328125,1.0,0.1828333586454391,0.8278824687004089,0.8278824687004089,1.0,1.0,-0.805357038974762,0.3164506554603576,0.4889063537120819,0.1920001059770584,0.0,0.0,0.2538390457630157,25.53858184814453,25.0,-1.2107831239700315,-5907.36181640625,64.63580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565979003906,305.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.966796875,18000.0,0.0,0.0,0.1309380680322647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794353127479553,0.1794396638870239,-4.353321855887771e-06,0.0,0.0001328854996245,0.0,0.0,10.63198471069336,0.0,0.0,0.0,0.3265898823738098,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137466080486774,-715.5309448242188,304.09454345703125,0.560951828956604,0.050000000745058,0.0457386188209056,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.560951828956604,0.050000000745058,0.0481649674475193,293.2306823730469,297.1499938964844,293.1499938964844,0.0833678692579269,-1540.1868896484375,304.1565856933594,0.7953268885612488,0.1389624178409576,0.0979934260249137,293.1844482421875,297.1499938964844,293.1499938964844,0.1845684498548507,-3939.419677734375,304.15289306640625,0.9866288304328918,0.2641929090023041,0.250713974237442,293.3379821777344,297.1499938964844,293.1499938964844,0.0023133142385631,-877.6804809570312,294.3472595214844,0.560951828956604,0.050000000745058,0.2284738719463348,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.5538635253906,291.1611328125,1.0,0.1828333586454391,0.8278824687004089,0.8278824687004089,1.0,1.0,-0.805357038974762,0.3164506554603576,0.4889063537120819,0.1920001059770584,0.0,0.0,0.2538390457630157,25.53858184814453,25.0,-1.2107831239700315,-5907.36181640625,64.63580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565979003906,305.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.966796875,18000.0,0.0,0.0,0.1309380680322647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794353127479553,0.1794396638870239,-4.353321855887771e-06,0.0,0.0001328854996245,0.0,0.0,10.63198471069336,0.0,0.0,0.0,0.3265898823738098,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137707078829407,-716.0648803710938,304.1034240722656,0.5610491037368774,0.050000000745058,0.0457380190491676,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610491037368774,0.050000000745058,0.0481643378734588,293.2269897460937,297.1499938964844,293.1499938964844,0.0823418945074081,-1525.466796875,304.1560974121094,0.7928203344345093,0.1376658231019973,0.0970544517040252,293.1829833984375,297.1499938964844,293.1499938964844,0.1840669959783554,-3930.931884765625,304.1527709960937,0.9861412644386292,0.2636140584945678,0.2501605451107025,293.3357238769531,297.1499938964844,293.1499938964844,0.0022705162409693,-861.4888305664062,294.2878112792969,0.5610491037368774,0.050000000745058,0.2284708768129348,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365295410156,291.160400390625,1.0,0.1825851202011108,0.8280338644981384,0.8280338644981384,1.0,1.0,-0.8035607933998108,0.315554678440094,0.4880060851573944,0.1919073313474655,0.0,0.0,0.2524884641170501,25.50885772705078,25.0,-1.0450615882873535,-5879.02587890625,64.31924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354187011719,305.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.544921875,18000.0,0.0,0.0,0.1303664594888687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784850656986236,0.1784894168376922,-4.351275038061431e-06,0.0,0.0001323053875239,0.0,0.0,10.567646026611328,0.0,0.0,0.0,0.3263560533523559,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137707078829407,-716.0648803710938,304.1034240722656,0.5610491037368774,0.050000000745058,0.0457380190491676,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610491037368774,0.050000000745058,0.0481643378734588,293.2269897460937,297.1499938964844,293.1499938964844,0.0823418945074081,-1525.466796875,304.1560974121094,0.7928203344345093,0.1376658231019973,0.0970544517040252,293.1829833984375,297.1499938964844,293.1499938964844,0.1840669959783554,-3930.931884765625,304.1527709960937,0.9861412644386292,0.2636140584945678,0.2501605451107025,293.3357238769531,297.1499938964844,293.1499938964844,0.0022705162409693,-861.4888305664062,294.2878112792969,0.5610491037368774,0.050000000745058,0.2284708768129348,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365295410156,291.160400390625,1.0,0.1825851202011108,0.8280338644981384,0.8280338644981384,1.0,1.0,-0.8035607933998108,0.315554678440094,0.4880060851573944,0.1919073313474655,0.0,0.0,0.2524884641170501,25.50885772705078,25.0,-1.0450615882873535,-5879.02587890625,64.31924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354187011719,305.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.544921875,18000.0,0.0,0.0,0.1303664594888687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784850656986236,0.1784894168376922,-4.351275038061431e-06,0.0,0.0001323053875239,0.0,0.0,10.567646026611328,0.0,0.0,0.0,0.3263560533523559,4.0,0.0,1.0
399060,293.1390075683594,297.1499938964844,293.1499938964844,0.0137968733906745,-716.6399536132812,304.11309814453125,0.561179518699646,0.050000000745058,0.0457372143864631,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.561179518699646,0.050000000745058,0.0481634885072708,293.2227478027344,297.1499938964844,293.1499938964844,0.081463448703289,-1512.8963623046875,304.155517578125,0.7907248139381409,0.1365735530853271,0.0962530747056007,293.1815795898437,297.1499938964844,293.1499938964844,0.1835905164480209,-3922.86279296875,304.15264892578125,0.9857206344604492,0.2630640864372253,0.249634250998497,293.33349609375,297.1499938964844,293.1499938964844,0.0022282772697508,-845.5036010742188,294.2291564941406,0.561179518699646,0.050000000745058,0.2284668534994125,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.15966796875,1.0,0.1823528110980987,0.8281879425048828,0.8281879425048828,1.0,1.0,-0.8019604682922363,0.3147327303886413,0.4872277677059173,0.1918858587741851,0.0,0.0,0.251232385635376,25.476322174072266,25.0,-1.0065290927886963,-5852.8642578125,64.02985382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,305.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1298636198043823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776035577058792,0.1776079088449478,-4.3493773773661815e-06,0.0,0.0001317950664088,0.0,0.0,10.508057594299316,0.0,0.0,0.0,0.3261394202709198,4.0,0.0,1.0
399120,293.1390075683594,297.1499938964844,293.1499938964844,0.0137968733906745,-716.6399536132812,304.11309814453125,0.561179518699646,0.050000000745058,0.0457372143864631,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.561179518699646,0.050000000745058,0.0481634885072708,293.2227478027344,297.1499938964844,293.1499938964844,0.081463448703289,-1512.8963623046875,304.155517578125,0.7907248139381409,0.1365735530853271,0.0962530747056007,293.1815795898437,297.1499938964844,293.1499938964844,0.1835905164480209,-3922.86279296875,304.15264892578125,0.9857206344604492,0.2630640864372253,0.249634250998497,293.33349609375,297.1499938964844,293.1499938964844,0.0022282772697508,-845.5036010742188,294.2291564941406,0.561179518699646,0.050000000745058,0.2284668534994125,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.15966796875,1.0,0.1823528110980987,0.8281879425048828,0.8281879425048828,1.0,1.0,-0.8019604682922363,0.3147327303886413,0.4872277677059173,0.1918858587741851,0.0,0.0,0.251232385635376,25.476322174072266,25.0,-1.0065290927886963,-5852.8642578125,64.02985382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,305.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1298636198043823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776035577058792,0.1776079088449478,-4.3493773773661815e-06,0.0,0.0001317950664088,0.0,0.0,10.508057594299316,0.0,0.0,0.0,0.3261394202709198,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138251855969429,-717.2589111328125,304.1236267089844,0.5613482594490051,0.050000000745058,0.0457361675798893,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613482594490051,0.050000000745058,0.0481623895466327,293.2179260253906,297.1499938964844,293.1499938964844,0.0807544663548469,-1502.7838134765625,304.1548767089844,0.7891075015068054,0.1357130110263824,0.0956085473299026,293.1802062988281,297.1499938964844,293.1499938964844,0.1831394135951995,-3915.221923828125,304.1524963378906,0.9853739738464355,0.2625426054000854,0.2491346597671508,293.33123779296875,297.1499938964844,293.1499938964844,0.0021865998860448,-829.7281494140625,294.1712341308594,0.5613482594490051,0.050000000745058,0.2284616380929947,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.49957275390625,291.1589050292969,1.0,0.1821380257606506,0.8283419609069824,0.8283419609069824,1.0,1.0,-0.8005785346031189,0.3139897286891937,0.4865887761116028,0.1919515132904052,0.0,0.0,0.2500788271427154,25.44058418273925,25.0,-1.0464389324188232,-5829.0419921875,63.77022933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,305.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1294208317995071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767946034669876,0.1767989546060562,-4.347629328549374e-06,0.0,0.0001313456887146,0.0,0.0,10.45343780517578,0.0,0.0,0.0,0.325940728187561,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138251855969429,-717.2589111328125,304.1236267089844,0.5613482594490051,0.050000000745058,0.0457361675798893,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613482594490051,0.050000000745058,0.0481623895466327,293.2179260253906,297.1499938964844,293.1499938964844,0.0807544663548469,-1502.7838134765625,304.1548767089844,0.7891075015068054,0.1357130110263824,0.0956085473299026,293.1802062988281,297.1499938964844,293.1499938964844,0.1831394135951995,-3915.221923828125,304.1524963378906,0.9853739738464355,0.2625426054000854,0.2491346597671508,293.33123779296875,297.1499938964844,293.1499938964844,0.0021865998860448,-829.7281494140625,294.1712341308594,0.5613482594490051,0.050000000745058,0.2284616380929947,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.49957275390625,291.1589050292969,1.0,0.1821380257606506,0.8283419609069824,0.8283419609069824,1.0,1.0,-0.8005785346031189,0.3139897286891937,0.4865887761116028,0.1919515132904052,0.0,0.0,0.2500788271427154,25.44058418273925,25.0,-1.0464389324188232,-5829.0419921875,63.77022933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,305.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1294208317995071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767946034669876,0.1767989546060562,-4.347629328549374e-06,0.0,0.0001313456887146,0.0,0.0,10.45343780517578,0.0,0.0,0.0,0.325940728187561,4.0,0.0,1.0
399300,293.1353759765625,297.1499938964844,293.1499938964844,0.0138401668518781,-717.5852661132812,304.12921142578125,0.5614484548568726,0.050000000745058,0.0457355491816997,294.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614484548568726,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804707929491996,-1498.750732421875,304.1545104980469,0.7884997725486755,0.1353784352540969,0.0953515022993087,293.1795349121094,297.1499938964844,293.1499938964844,0.1829234957695007,-3911.564208984375,304.1524353027344,0.9852303862571716,0.2622924745082855,0.2488948404788971,293.3301086425781,297.1499938964844,293.1499938964844,0.0021659785415977,-821.922119140625,294.1425476074219,0.5614484548568726,0.050000000745058,0.2284585386514663,291.1586303710937,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820378005504608,0.828419029712677,0.828419029712677,1.0,1.0,-0.7999769449234009,0.3136502504348755,0.4863266944885254,0.192020833492279,0.0,0.0,0.2495438456535339,25.4214096069336,25.0,-1.0846233367919922,-5818.0625,63.65250015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,305.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.474609375,18000.0,0.0,0.0,0.1292196810245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764192134141922,0.1764235645532608,-4.346814421296585e-06,0.0,0.0001311415398959,0.0,0.0,10.428108215332031,0.0,0.0,0.0,0.3258484899997711,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138557143509387,-717.9232788085938,304.135009765625,0.5615594387054443,0.050000000745058,0.0457348637282848,294.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5615594387054443,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802374333143234,-1495.4429931640625,304.15411376953125,0.7880348563194275,0.1351113319396972,0.0951406434178352,293.1788635253906,297.1499938964844,293.1499938964844,0.1827139556407928,-3908.014404296875,304.1523742675781,0.9851070642471312,0.2620494365692138,0.2486615777015686,293.3290100097656,297.1499938964844,293.1499938964844,0.0021455041132867,-814.17138671875,294.11407470703125,0.5615594387054443,0.050000000745058,0.2284551113843917,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.47998046875,291.1580810546875,1.0,0.1819426864385604,0.8284963369369507,0.8284963369369507,1.0,1.0,-0.7994381189346313,0.3133333027362823,0.4861047863960266,0.1921155303716659,0.0,0.0,0.249038740992546,25.4013614654541,25.0,-1.1291356086730957,-5807.7265625,63.54325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,305.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.1290309578180313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760643720626831,0.1760687232017517,-4.346039986558026e-06,0.0,0.0001309500221395,0.0,0.0,10.404170989990234,0.0,0.0,0.0,0.3257612586021423,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138884196057915,-718.6321411132812,304.1471862792969,0.5618128776550293,0.050000000745058,0.0457332953810691,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618128776550293,0.050000000745058,0.0481593608856201,293.20623779296875,297.1499938964844,293.1499938964844,0.079921931028366,-1491.003173828125,304.1532592773437,0.7875341176986694,0.1347792595624923,0.0948574319481849,293.1775817871094,297.1499938964844,293.1499938964844,0.1823130398988723,-3901.22265625,304.1522521972656,0.984919011592865,0.2615830600261688,0.2482136636972427,293.3267517089844,297.1499938964844,293.1499938964844,0.0021049766801297,-798.8287963867188,294.0576171875,0.5618128776550293,0.050000000745058,0.228447288274765,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598693847656,291.1571960449219,1.0,0.1817678809165954,0.8286510705947876,0.8286510705947876,1.0,1.0,-0.7985473275184631,0.3127673864364624,0.4857799708843231,0.1923785209655761,0.0,0.0,0.2481188625097274,25.35877990722656,25.0,-1.230695724487305,-5788.947265625,63.3500862121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.3789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1286868304014206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754164844751358,0.1754208207130432,-4.344614353612997e-06,0.0,0.0001306007761741,0.0,0.0,10.360474586486816,0.0,0.0,0.0,0.3256018459796905,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138884196057915,-718.6321411132812,304.1471862792969,0.5618128776550293,0.050000000745058,0.0457332953810691,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618128776550293,0.050000000745058,0.0481593608856201,293.20623779296875,297.1499938964844,293.1499938964844,0.079921931028366,-1491.003173828125,304.1532592773437,0.7875341176986694,0.1347792595624923,0.0948574319481849,293.1775817871094,297.1499938964844,293.1499938964844,0.1823130398988723,-3901.22265625,304.1522521972656,0.984919011592865,0.2615830600261688,0.2482136636972427,293.3267517089844,297.1499938964844,293.1499938964844,0.0021049766801297,-798.8287963867188,294.0576171875,0.5618128776550293,0.050000000745058,0.228447288274765,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598693847656,291.1571960449219,1.0,0.1817678809165954,0.8286510705947876,0.8286510705947876,1.0,1.0,-0.7985473275184631,0.3127673864364624,0.4857799708843231,0.1923785209655761,0.0,0.0,0.2481188625097274,25.35877990722656,25.0,-1.230695724487305,-5788.947265625,63.3500862121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.3789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1286868304014206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754164844751358,0.1754208207130432,-4.344614353612997e-06,0.0,0.0001306007761741,0.0,0.0,10.360474586486816,0.0,0.0,0.0,0.3256018459796905,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.014120977371931,-725.411376953125,304.1495056152344,0.5644672513008118,0.0506978519260883,0.046161513775587,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622887015342712,0.050000000745058,0.0481562726199626,293.19952392578125,297.1499938964844,293.1499938964844,0.0798180326819419,-1489.6046142578125,304.15234375,0.7878448963165283,0.1347192823886871,0.0947660431265831,293.1763000488281,297.1499938964844,293.1499938964844,0.1819383352994918,-3894.88037109375,304.1521301269531,0.9850307703018188,0.2611420452594757,0.2477887421846389,293.3244934082031,297.1499938964844,293.1499938964844,0.0020649239886552,-783.672119140625,294.0017395019531,0.5622887015342712,0.050000000745058,0.2284326255321502,291.1562194824219,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.44049072265625,291.15594482421875,1.0,0.1816248744726181,0.8288058042526245,0.8288058042526245,1.0,1.0,-0.7984200716018677,0.3125138878822326,0.4859062135219574,0.1928582489490509,0.0,0.0,0.2473584562540054,25.28896141052246,25.0,-1.986056089401245,-5774.18505859375,63.23592376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,305.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1283865571022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748645603656768,0.1748688966035843,-4.343361979408655e-06,0.0,0.0001302960299653,0.0,0.0,10.323201179504396,0.0,0.0,0.0,0.3254655301570892,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.014120977371931,-725.411376953125,304.1495056152344,0.5644672513008118,0.0506978519260883,0.046161513775587,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622887015342712,0.050000000745058,0.0481562726199626,293.19952392578125,297.1499938964844,293.1499938964844,0.0798180326819419,-1489.6046142578125,304.15234375,0.7878448963165283,0.1347192823886871,0.0947660431265831,293.1763000488281,297.1499938964844,293.1499938964844,0.1819383352994918,-3894.88037109375,304.1521301269531,0.9850307703018188,0.2611420452594757,0.2477887421846389,293.3244934082031,297.1499938964844,293.1499938964844,0.0020649239886552,-783.672119140625,294.0017395019531,0.5622887015342712,0.050000000745058,0.2284326255321502,291.1562194824219,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.44049072265625,291.15594482421875,1.0,0.1816248744726181,0.8288058042526245,0.8288058042526245,1.0,1.0,-0.7984200716018677,0.3125138878822326,0.4859062135219574,0.1928582489490509,0.0,0.0,0.2473584562540054,25.28896141052246,25.0,-1.986056089401245,-5774.18505859375,63.23592376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,305.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1283865571022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748645603656768,0.1748688966035843,-4.343361979408655e-06,0.0,0.0001302960299653,0.0,0.0,10.323201179504396,0.0,0.0,0.0,0.3254655301570892,4.0,0.0,1.0
399660,293.1285095214844,297.1499938964844,293.1499938964844,0.0145063223317265,-736.43701171875,304.1490173339844,0.5685287117958069,0.0514385849237442,0.0468546226620674,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628681778907776,0.050000000745058,0.0481525249779224,293.1922912597656,297.1499938964844,293.1499938964844,0.079921193420887,-1491.18603515625,304.1513977050781,0.7888002395629883,0.1349270045757293,0.0948570221662521,293.1750793457031,297.1499938964844,293.1499938964844,0.181600421667099,-3889.184814453125,304.1519775390625,0.985293984413147,0.2607246935367584,0.2473858147859573,293.322265625,297.1499938964844,293.1499938964844,0.0020255637355148,-768.8043212890625,293.9457092285156,0.5628681778907776,0.050000000745058,0.228414848446846,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4237670898437,291.1537170410156,1.0,0.1815232783555984,0.8289568424224854,0.8289568424224854,1.0,1.0,-0.7988517880439758,0.3124821186065674,0.486369639635086,0.1935130655765533,0.0,0.0,0.2469644099473953,25.209613800048828,25.0,-2.7261404991149902,-5764.30712890625,63.19346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,305.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1281377673149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745257377624511,0.1745300889015197,-4.3423879105830565e-06,0.0,0.0001300435396842,0.0,0.0,10.299864768981934,0.0,0.0,0.0,0.3253776431083679,4.0,0.0,1.0
399720,293.1285095214844,297.1499938964844,293.1499938964844,0.0145063223317265,-736.43701171875,304.1490173339844,0.5685287117958069,0.0514385849237442,0.0468546226620674,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628681778907776,0.050000000745058,0.0481525249779224,293.1922912597656,297.1499938964844,293.1499938964844,0.079921193420887,-1491.18603515625,304.1513977050781,0.7888002395629883,0.1349270045757293,0.0948570221662521,293.1750793457031,297.1499938964844,293.1499938964844,0.181600421667099,-3889.184814453125,304.1519775390625,0.985293984413147,0.2607246935367584,0.2473858147859573,293.322265625,297.1499938964844,293.1499938964844,0.0020255637355148,-768.8043212890625,293.9457092285156,0.5628681778907776,0.050000000745058,0.228414848446846,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4237670898437,291.1537170410156,1.0,0.1815232783555984,0.8289568424224854,0.8289568424224854,1.0,1.0,-0.7988517880439758,0.3124821186065674,0.486369639635086,0.1935130655765533,0.0,0.0,0.2469644099473953,25.209613800048828,25.0,-2.7261404991149902,-5764.30712890625,63.19346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,305.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1281377673149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745257377624511,0.1745300889015197,-4.3423879105830565e-06,0.0,0.0001300435396842,0.0,0.0,10.299864768981934,0.0,0.0,0.0,0.3253776431083679,4.0,0.0,1.0
399780,293.1277160644531,297.1499938964844,293.1499938964844,0.0148645667359232,-746.4741821289062,304.1487731933594,0.5722262859344482,0.0521448999643325,0.0474883690476417,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.56342613697052,0.050000000745058,0.0481489337980747,293.1844482421875,297.1499938964844,293.1499938964844,0.0802532434463501,-1496.0458984375,304.150390625,0.7903411984443665,0.1354474276304245,0.0951621159911155,293.17388916015625,297.1499938964844,293.1499938964844,0.181271344423294,-3883.61669921875,304.1518859863281,0.9855524301528932,0.2603287398815155,0.2470038384199142,293.3200988769531,297.1499938964844,293.1499938964844,0.0019864572677761,-754.00927734375,293.8908386230469,0.56342613697052,0.050000000745058,0.2283978164196014,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023193359375,293.4073181152344,291.1522827148437,1.0,0.1814569979906082,0.8291078805923462,0.8291078805923462,1.0,1.0,-0.7994953393936157,0.3125352561473846,0.4869600832462311,0.1942327171564102,0.0,0.0,0.2467523366212844,25.13693618774414,25.0,-2.0602145195007324,-5757.7958984375,63.1921272277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250671386719,305.3323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.1279501616954803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743602752685547,0.1743646115064621,-4.341858129919274e-06,0.0,0.0001298531424254,0.0,0.0,10.288347244262695,0.0,0.0,0.0,0.3253326714038849,4.0,0.0,1.0
399840,293.1277160644531,297.1499938964844,293.1499938964844,0.0148645667359232,-746.4741821289062,304.1487731933594,0.5722262859344482,0.0521448999643325,0.0474883690476417,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.56342613697052,0.050000000745058,0.0481489337980747,293.1844482421875,297.1499938964844,293.1499938964844,0.0802532434463501,-1496.0458984375,304.150390625,0.7903411984443665,0.1354474276304245,0.0951621159911155,293.17388916015625,297.1499938964844,293.1499938964844,0.181271344423294,-3883.61669921875,304.1518859863281,0.9855524301528932,0.2603287398815155,0.2470038384199142,293.3200988769531,297.1499938964844,293.1499938964844,0.0019864572677761,-754.00927734375,293.8908386230469,0.56342613697052,0.050000000745058,0.2283978164196014,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023193359375,293.4073181152344,291.1522827148437,1.0,0.1814569979906082,0.8291078805923462,0.8291078805923462,1.0,1.0,-0.7994953393936157,0.3125352561473846,0.4869600832462311,0.1942327171564102,0.0,0.0,0.2467523366212844,25.13693618774414,25.0,-2.0602145195007324,-5757.7958984375,63.1921272277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250671386719,305.3323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.1279501616954803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743602752685547,0.1743646115064621,-4.341858129919274e-06,0.0,0.0001298531424254,0.0,0.0,10.288347244262695,0.0,0.0,0.0,0.3253326714038849,4.0,0.0,1.0
399900,293.1273498535156,297.1499938964844,293.1499938964844,0.0150457369163632,-751.4717407226562,304.1486511230469,0.5740547180175781,0.0524990446865558,0.0478043891489505,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5637060403823853,0.050000000745058,0.0481471382081508,293.18035888671875,297.1499938964844,293.1499938964844,0.0805081203579902,-1499.7508544921875,304.1498718261719,0.7913479208946228,0.1358215808868408,0.0953971520066261,293.1733093261719,297.1499938964844,293.1499938964844,0.1811111718416214,-3880.90185546875,304.1518249511719,0.9856907725334167,0.2601388692855835,0.2468205094337463,293.3190002441406,297.1499938964844,293.1499938964844,0.0019672075286507,-746.7210693359375,293.8638000488281,0.5637060403823853,0.050000000745058,0.2283893078565597,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089111328125,293.3992004394531,291.1517028808594,1.0,0.1814373880624771,0.8291833996772766,0.8291833996772766,1.0,1.0,-0.799924373626709,0.3126112222671509,0.4873131215572357,0.1946098059415817,0.0,0.0,0.246688961982727,25.10167121887207,25.0,-1.850528597831726,-5755.30224609375,63.20914840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,305.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.1278815120458603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743057817220688,0.1743101328611374,-4.341692601883551e-06,0.0,0.0001297834824072,0.0,0.0,10.28457736968994,0.0,0.0,0.0,0.3253182470798492,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152295231819152,-756.4916381835938,304.1485595703125,0.5758768916130066,0.0528550297021865,0.0481217950582504,294.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5639850497245789,0.050000000745058,0.0481453575193882,293.1761779785156,297.1499938964844,293.1499938964844,0.0808130130171775,-1504.1754150390625,304.1493225097656,0.7924833297729492,0.1362585723400116,0.0956779196858406,293.1727600097656,297.1499938964844,293.1499938964844,0.1809554696083068,-3878.262451171875,304.1517639160156,0.9858329892158508,0.2599541246891022,0.2466419637203216,293.31793212890625,297.1499938964844,293.1499938964844,0.0019480037735775,-739.4496459960938,293.83697509765625,0.5639850497245789,0.050000000745058,0.2283808439970016,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.39129638671875,291.151123046875,1.0,0.1814259141683578,0.8292526006698608,0.8292526006698608,1.0,1.0,-0.8004156947135925,0.3127182722091675,0.4876973927021026,0.1949902176856994,0.0,0.0,0.2466630935668945,25.067153930664062,25.0,-1.731676697731018,-5753.3642578125,63.23664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.1278282552957534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742739528417587,0.1742783039808273,-4.341568455856759e-06,0.0,0.000129729436594,0.0,0.0,10.28231143951416,0.0,0.0,0.0,0.3253092765808105,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.015605685301125,-766.6127319335938,304.1484069824219,0.5795022249221802,0.0535726472735405,0.0487616769969463,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.564537525177002,0.050000000745058,0.0481418371200561,293.1677551269531,297.1499938964844,293.1499938964844,0.081558883190155,-1514.9859619140625,304.1483154296875,0.7950990200042725,0.1373065859079361,0.0963642373681068,293.1716613769531,297.1499938964844,293.1499938964844,0.1806568354368209,-3873.199462890625,304.15167236328125,0.9861252307891846,0.2595996856689453,0.2462991625070572,293.3157958984375,297.1499938964844,293.1499938964844,0.0019099883502349,-725.0532836914062,293.7837829589844,0.564537525177002,0.050000000745058,0.2283641397953033,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763122558594,291.1499938964844,1.0,0.1814262419939041,0.8293909430503845,0.8293909430503845,1.0,1.0,-0.8015716671943665,0.3130235373973846,0.4885481297969818,0.1957518756389618,0.0,0.0,0.246718943119049,25.00054168701172,25.0,-1.5676130056381226,-5751.224609375,63.32129669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.1277670860290527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742834746837616,0.1742878258228302,-4.341459316492546e-06,0.0,0.0001296673435717,0.0,0.0,10.282651901245115,0.0,0.0,0.0,0.3253087401390075,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.015605685301125,-766.6127319335938,304.1484069824219,0.5795022249221802,0.0535726472735405,0.0487616769969463,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.564537525177002,0.050000000745058,0.0481418371200561,293.1677551269531,297.1499938964844,293.1499938964844,0.081558883190155,-1514.9859619140625,304.1483154296875,0.7950990200042725,0.1373065859079361,0.0963642373681068,293.1716613769531,297.1499938964844,293.1499938964844,0.1806568354368209,-3873.199462890625,304.15167236328125,0.9861252307891846,0.2595996856689453,0.2462991625070572,293.3157958984375,297.1499938964844,293.1499938964844,0.0019099883502349,-725.0532836914062,293.7837829589844,0.564537525177002,0.050000000745058,0.2283641397953033,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763122558594,291.1499938964844,1.0,0.1814262419939041,0.8293909430503845,0.8293909430503845,1.0,1.0,-0.8015716671943665,0.3130235373973846,0.4885481297969818,0.1957518756389618,0.0,0.0,0.246718943119049,25.00054168701172,25.0,-1.5676130056381226,-5751.224609375,63.32129669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.1277670860290527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742834746837616,0.1742878258228302,-4.341459316492546e-06,0.0,0.0001296673435717,0.0,0.0,10.282651901245115,0.0,0.0,0.0,0.3253087401390075,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159934349358081,-776.8378295898438,304.1483154296875,0.5831019282341003,0.0542975962162017,0.0494083575904369,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650854706764221,0.050000000745058,0.0481383614242076,293.1592102050781,297.1499938964844,293.1499938964844,0.0824853032827377,-1528.40673828125,304.1473388671875,0.798172652721405,0.1385945230722427,0.0972170606255531,293.1706237792969,297.1499938964844,293.1499938964844,0.1803743988275528,-3868.408447265625,304.1515808105469,0.986431896686554,0.2592653632164001,0.2459755688905716,293.3136901855469,297.1499938964844,293.1499938964844,0.0018724643159657,-710.8388061523438,293.7313232421875,0.5650854706764221,0.050000000745058,0.2283476591110229,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390625,293.3624572753906,291.14898681640625,1.0,0.1814574003219604,0.8295292854309082,0.8295292854309082,1.0,1.0,-0.8029590249061584,0.3134435415267944,0.489515483379364,0.1965318918228149,0.0,0.0,0.2469063401222229,24.93699836730957,25.0,-1.4079607725143433,-5751.29150390625,63.44544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.1277675628662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174385204911232,0.1743895411491394,-4.341544808994513e-06,0.0,0.0001296678383368,0.0,0.0,10.289176940917969,0.0,0.0,0.0,0.3253306150436401,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159934349358081,-776.8378295898438,304.1483154296875,0.5831019282341003,0.0542975962162017,0.0494083575904369,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650854706764221,0.050000000745058,0.0481383614242076,293.1592102050781,297.1499938964844,293.1499938964844,0.0824853032827377,-1528.40673828125,304.1473388671875,0.798172652721405,0.1385945230722427,0.0972170606255531,293.1706237792969,297.1499938964844,293.1499938964844,0.1803743988275528,-3868.408447265625,304.1515808105469,0.986431896686554,0.2592653632164001,0.2459755688905716,293.3136901855469,297.1499938964844,293.1499938964844,0.0018724643159657,-710.8388061523438,293.7313232421875,0.5650854706764221,0.050000000745058,0.2283476591110229,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390625,293.3624572753906,291.14898681640625,1.0,0.1814574003219604,0.8295292854309082,0.8295292854309082,1.0,1.0,-0.8029590249061584,0.3134435415267944,0.489515483379364,0.1965318918228149,0.0,0.0,0.2469063401222229,24.93699836730957,25.0,-1.4079607725143433,-5751.29150390625,63.44544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.1277675628662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174385204911232,0.1743895411491394,-4.341544808994513e-06,0.0,0.0001296678383368,0.0,0.0,10.289176940917969,0.0,0.0,0.0,0.3253306150436401,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163925141096115,-787.1521606445312,304.148193359375,0.5866760015487671,0.055028773844242,0.050060898065567,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.565636932849884,0.050000000745058,0.0481348820030689,293.15045166015625,297.1499938964844,293.1499938964844,0.083600528538227,-1544.570068359375,304.1463623046875,0.8017281889915466,0.1401358246803283,0.0982449576258659,293.1695861816406,297.1499938964844,293.1499938964844,0.1801075488328933,-3863.8798828125,304.1515197753906,0.9867616891860962,0.2589504420757293,0.2456704229116439,293.31158447265625,297.1499938964844,293.1499938964844,0.0018354264320805,-696.8046875,293.6796569824219,0.565636932849884,0.050000000745058,0.2283311635255813,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.050048828125,293.34967041015625,291.1480712890625,1.0,0.181518405675888,0.8296579122543335,0.8296579122543335,1.0,1.0,-0.8045856952667236,0.3139789402484894,0.4906067252159118,0.1973373740911483,0.0,0.0,0.2472112029790878,24.87546730041504,25.0,-1.299612522125244,-5753.4453125,63.60904693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,305.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.1278275400400161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745680123567581,0.1745723634958267,-4.341806743468624e-06,0.0,0.0001297287089983,0.0,0.0,10.301153182983398,0.0,0.0,0.0,0.3253723978996277,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163925141096115,-787.1521606445312,304.148193359375,0.5866760015487671,0.055028773844242,0.050060898065567,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.565636932849884,0.050000000745058,0.0481348820030689,293.15045166015625,297.1499938964844,293.1499938964844,0.083600528538227,-1544.570068359375,304.1463623046875,0.8017281889915466,0.1401358246803283,0.0982449576258659,293.1695861816406,297.1499938964844,293.1499938964844,0.1801075488328933,-3863.8798828125,304.1515197753906,0.9867616891860962,0.2589504420757293,0.2456704229116439,293.31158447265625,297.1499938964844,293.1499938964844,0.0018354264320805,-696.8046875,293.6796569824219,0.565636932849884,0.050000000745058,0.2283311635255813,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.050048828125,293.34967041015625,291.1480712890625,1.0,0.181518405675888,0.8296579122543335,0.8296579122543335,1.0,1.0,-0.8045856952667236,0.3139789402484894,0.4906067252159118,0.1973373740911483,0.0,0.0,0.2472112029790878,24.87546730041504,25.0,-1.299612522125244,-5753.4453125,63.60904693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,305.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.1278275400400161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745680123567581,0.1745723634958267,-4.341806743468624e-06,0.0,0.0001297287089983,0.0,0.0,10.301153182983398,0.0,0.0,0.0,0.3253723978996277,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168028064072132,-797.5469360351562,304.14813232421875,0.5902172327041626,0.0557654798030853,0.0507184527814388,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661917924880981,0.050000000745058,0.0481314025819301,293.1415710449219,297.1499938964844,293.1499938964844,0.0849087610840797,-1563.547607421875,304.1454162597656,0.8057624697685242,0.1419313699007034,0.0994518399238586,293.1686096191406,297.1499938964844,293.1499938964844,0.1798575222492218,-3859.63720703125,304.15142822265625,0.987114191055298,0.2586550712585449,0.2453836500644683,293.3095092773437,297.1499938964844,293.1499938964844,0.0017989132320508,-682.9680786132812,293.628662109375,0.5661917924880981,0.050000000745058,0.2283146381378173,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.0602722167969,293.3379821777344,291.1471252441406,1.0,0.1816093325614929,0.8297865390777588,0.8297865390777588,1.0,1.0,-0.806455135345459,0.3146379590034485,0.4918172061443329,0.1981550455093383,0.0,0.0,0.2476410567760467,24.81572532653809,25.0,-1.2883049249649048,-5757.802734375,63.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.447265625,18000.0,0.0,0.0,0.1279460191726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748339384794235,0.1748382747173309,-4.342236479715211e-06,0.0,0.0001298489514738,0.0,0.0,10.318693161010742,0.0,0.0,0.0,0.3254343271255493,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168028064072132,-797.5469360351562,304.14813232421875,0.5902172327041626,0.0557654798030853,0.0507184527814388,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661917924880981,0.050000000745058,0.0481314025819301,293.1415710449219,297.1499938964844,293.1499938964844,0.0849087610840797,-1563.547607421875,304.1454162597656,0.8057624697685242,0.1419313699007034,0.0994518399238586,293.1686096191406,297.1499938964844,293.1499938964844,0.1798575222492218,-3859.63720703125,304.15142822265625,0.987114191055298,0.2586550712585449,0.2453836500644683,293.3095092773437,297.1499938964844,293.1499938964844,0.0017989132320508,-682.9680786132812,293.628662109375,0.5661917924880981,0.050000000745058,0.2283146381378173,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.0602722167969,293.3379821777344,291.1471252441406,1.0,0.1816093325614929,0.8297865390777588,0.8297865390777588,1.0,1.0,-0.806455135345459,0.3146379590034485,0.4918172061443329,0.1981550455093383,0.0,0.0,0.2476410567760467,24.81572532653809,25.0,-1.2883049249649048,-5757.802734375,63.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.447265625,18000.0,0.0,0.0,0.1279460191726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748339384794235,0.1748382747173309,-4.342236479715211e-06,0.0,0.0001298489514738,0.0,0.0,10.318693161010742,0.0,0.0,0.0,0.3254343271255493,4.0,0.0,1.0
400500,293.1243591308594,297.1499938964844,293.1499938964844,0.0170129016041755,-802.7913818359375,304.1480712890625,0.5919821262359619,0.0561381988227367,0.0510500967502594,294.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664736032485962,0.050000000745058,0.0481296367943286,293.13702392578125,297.1499938964844,293.1499938964844,0.0856379568576812,-1574.1348876953125,304.1449279785156,0.8079410791397095,0.1429367214441299,0.1001250296831131,293.1681213378906,297.1499938964844,293.1499938964844,0.1797399967908859,-3857.644287109375,304.1513671875,0.9873036742210388,0.2585166692733764,0.2452480643987655,293.3084716796875,297.1499938964844,293.1499938964844,0.0017808397533372,-676.1193237304688,293.6034240722656,0.5664736032485962,0.050000000745058,0.2283062785863876,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.33233642578125,291.1466369628906,1.0,0.1816656738519668,0.8298509120941162,0.8298509120941162,1.0,1.0,-0.8074862360954285,0.315017968416214,0.4924682676792145,0.1985652893781662,0.0,0.0,0.2479059398174286,24.786012649536133,25.0,-1.3432353734970093,-5760.9013671875,63.92960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432189941406,305.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1280259042978286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749996393918991,0.1750039905309677,-4.342514785093954e-06,0.0,0.0001299300201935,0.0,0.0,10.32965087890625,0.0,0.0,0.0,0.3254731595516205,4.0,0.0,1.0
400560,293.12408447265625,297.1499938964844,293.1499938964844,0.0172276776283979,-808.100341796875,304.1480407714844,0.593756914138794,0.0565163642168045,0.0513855889439582,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667641162872314,0.050000000745058,0.0481278263032436,293.13232421875,297.1499938964844,293.1499938964844,0.0864247009158134,-1585.5662841796875,304.1444091796875,0.8102257251739502,0.1440230011940002,0.1008516326546669,293.1676025390625,297.1499938964844,293.1499938964844,0.1796294152736663,-3855.772216796875,304.1513366699219,0.9875105023384094,0.2583862245082855,0.2451191395521164,293.30743408203125,297.1499938964844,293.1499938964844,0.0017629002686589,-669.3226318359375,293.57830810546875,0.5667641162872314,0.050000000745058,0.2282976806163787,291.146240234375,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3265686035156,291.1460876464844,1.0,0.1817291378974914,0.8299097418785095,0.8299097418785095,1.0,1.0,-0.8085936903953552,0.3154373168945312,0.493156373500824,0.1989773958921432,0.0,0.0,0.2482098191976547,24.75560569763184,25.0,-1.4976874589920044,-5764.70068359375,64.05752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13604736328125,305.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.1281185746192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751890033483505,0.1751933395862579,-4.342834017734276e-06,0.0,0.0001300240692216,0.0,0.0,10.342180252075195,0.0,0.0,0.0,0.3255176544189453,4.0,0.0,1.0
