time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176736842840909,-818.9634399414062,304.14794921875,0.5973403453826904,0.0572873540222644,0.0520709194242954,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673664212226868,0.050000000745058,0.0481240861117839,293.1228332519531,297.1499938964844,293.1499938964844,0.0881703421473503,-1610.953125,304.14337158203125,0.8150961995124817,0.1464006751775741,0.1024631932377815,293.1665954589844,297.1499938964844,293.1499938964844,0.1794332265853881,-3852.4638671875,304.1512145996094,0.9879727363586426,0.258148044347763,0.2448837906122207,293.3053283691406,297.1499938964844,293.1499938964844,0.0017274897545576,-655.9130859375,293.5284118652344,0.5673664212226868,0.050000000745058,0.2282799333333969,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761108398437,293.3155212402344,291.1446533203125,1.0,0.1818792521953582,0.8300274014472961,0.8300274014472961,1.0,1.0,-0.8110421299934387,0.3163990676403045,0.4946430623531341,0.1998036056756973,0.0,0.0,0.2489829361438751,24.69345092773437,25.0,-1.903296709060669,-5774.81640625,64.34815216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,305.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.162109375,18000.0,0.0,0.0,0.1283457577228546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756700575351715,0.1756743937730789,-4.343638465797994e-06,0.0,0.0001302546297665,0.0,0.0,10.374009132385254,0.0,0.0,0.0,0.3256305754184723,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176736842840909,-818.9634399414062,304.14794921875,0.5973403453826904,0.0572873540222644,0.0520709194242954,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673664212226868,0.050000000745058,0.0481240861117839,293.1228332519531,297.1499938964844,293.1499938964844,0.0881703421473503,-1610.953125,304.14337158203125,0.8150961995124817,0.1464006751775741,0.1024631932377815,293.1665954589844,297.1499938964844,293.1499938964844,0.1794332265853881,-3852.4638671875,304.1512145996094,0.9879727363586426,0.258148044347763,0.2448837906122207,293.3053283691406,297.1499938964844,293.1499938964844,0.0017274897545576,-655.9130859375,293.5284118652344,0.5673664212226868,0.050000000745058,0.2282799333333969,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761108398437,293.3155212402344,291.1446533203125,1.0,0.1818792521953582,0.8300274014472961,0.8300274014472961,1.0,1.0,-0.8110421299934387,0.3163990676403045,0.4946430623531341,0.1998036056756973,0.0,0.0,0.2489829361438751,24.69345092773437,25.0,-1.903296709060669,-5774.81640625,64.34815216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,305.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.162109375,18000.0,0.0,0.0,0.1283457577228546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756700575351715,0.1756743937730789,-4.343638465797994e-06,0.0,0.0001302546297665,0.0,0.0,10.374009132385254,0.0,0.0,0.0,0.3256305754184723,4.0,0.0,1.0
400740,293.1229858398437,297.1499938964844,293.1499938964844,0.0181361455470323,-830.001220703125,304.1478576660156,0.6008930802345276,0.0580673106014728,0.0527671314775943,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5679613947868347,0.050000000745058,0.0481204092502594,293.1135559082031,297.1499938964844,293.1499938964844,0.0900795012712478,-1638.729248046875,304.1424255371094,0.8201838135719299,0.14897421002388,0.1042257696390152,293.16558837890625,297.1499938964844,293.1499938964844,0.1792591214179992,-3849.53173828125,304.1510925292969,0.9884493947029114,0.2579326033592224,0.244671955704689,293.30322265625,297.1499938964844,293.1499938964844,0.0016926605021581,-642.72314453125,293.479248046875,0.5679613947868347,0.050000000745058,0.2282624989748001,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061218261719,291.1432800292969,1.0,0.1820590049028396,0.8301450610160828,0.8301450610160828,1.0,1.0,-0.813713550567627,0.3174920082092285,0.496221512556076,0.2005994319915771,0.0,0.0,0.2499580681324005,24.63388633728028,25.0,-1.869651198387146,-5788.046875,64.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,305.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.1286316663026809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762967556715011,0.1763011068105697,-4.34472894994542e-06,0.0,0.0001305447804043,0.0,0.0,10.415608406066896,0.0,0.0,0.0,0.3257783651351928,4.0,0.0,1.0
400800,293.1229858398437,297.1499938964844,293.1499938964844,0.0181361455470323,-830.001220703125,304.1478576660156,0.6008930802345276,0.0580673106014728,0.0527671314775943,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5679613947868347,0.050000000745058,0.0481204092502594,293.1135559082031,297.1499938964844,293.1499938964844,0.0900795012712478,-1638.729248046875,304.1424255371094,0.8201838135719299,0.14897421002388,0.1042257696390152,293.16558837890625,297.1499938964844,293.1499938964844,0.1792591214179992,-3849.53173828125,304.1510925292969,0.9884493947029114,0.2579326033592224,0.244671955704689,293.30322265625,297.1499938964844,293.1499938964844,0.0016926605021581,-642.72314453125,293.479248046875,0.5679613947868347,0.050000000745058,0.2282624989748001,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061218261719,291.1432800292969,1.0,0.1820590049028396,0.8301450610160828,0.8301450610160828,1.0,1.0,-0.813713550567627,0.3174920082092285,0.496221512556076,0.2005994319915771,0.0,0.0,0.2499580681324005,24.63388633728028,25.0,-1.869651198387146,-5788.046875,64.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,305.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.1286316663026809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762967556715011,0.1763011068105697,-4.34472894994542e-06,0.0,0.0001305447804043,0.0,0.0,10.415608406066896,0.0,0.0,0.0,0.3257783651351928,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.018612565472722,-841.1381225585938,304.1477966308594,0.6043844223022461,0.0588605627417564,0.0534711442887783,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685341358184814,0.050000000745058,0.0481168888509273,293.10467529296875,297.1499938964844,293.1499938964844,0.092108741402626,-1668.24169921875,304.1415710449219,0.8254103660583496,0.1517053693532943,0.1061010211706161,293.1645812988281,297.1499938964844,293.1499938964844,0.1790963560342788,-3846.781982421875,304.1510009765625,0.9889177083969116,0.2577382326126098,0.2444790750741958,293.3011474609375,297.1499938964844,293.1499938964844,0.0016582944663241,-629.6980590820312,293.4310607910156,0.5685341358184814,0.050000000745058,0.2282457947731018,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.30126953125,291.142333984375,1.0,0.1822652667760849,0.8302467465400696,0.8302467465400696,1.0,1.0,-0.8165533542633057,0.3186969459056854,0.4978564083576202,0.2013387531042099,0.0,0.0,0.251048594713211,24.578338623046875,25.0,-1.230071783065796,-5803.099609375,65.04096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7890625,18000.0,0.0,0.0,0.1289754956960678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770222783088684,0.177026629447937,-4.346077730588149e-06,0.0,0.0001308937353314,0.0,0.0,10.46402072906494,0.0,0.0,0.0,0.3259513974189758,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.018612565472722,-841.1381225585938,304.1477966308594,0.6043844223022461,0.0588605627417564,0.0534711442887783,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685341358184814,0.050000000745058,0.0481168888509273,293.10467529296875,297.1499938964844,293.1499938964844,0.092108741402626,-1668.24169921875,304.1415710449219,0.8254103660583496,0.1517053693532943,0.1061010211706161,293.1645812988281,297.1499938964844,293.1499938964844,0.1790963560342788,-3846.781982421875,304.1510009765625,0.9889177083969116,0.2577382326126098,0.2444790750741958,293.3011474609375,297.1499938964844,293.1499938964844,0.0016582944663241,-629.6980590820312,293.4310607910156,0.5685341358184814,0.050000000745058,0.2282457947731018,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.30126953125,291.142333984375,1.0,0.1822652667760849,0.8302467465400696,0.8302467465400696,1.0,1.0,-0.8165533542633057,0.3186969459056854,0.4978564083576202,0.2013387531042099,0.0,0.0,0.251048594713211,24.578338623046875,25.0,-1.230071783065796,-5803.099609375,65.04096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7890625,18000.0,0.0,0.0,0.1289754956960678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770222783088684,0.177026629447937,-4.346077730588149e-06,0.0,0.0001308937353314,0.0,0.0,10.46402072906494,0.0,0.0,0.0,0.3259513974189758,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191140118986368,-852.6149291992188,304.1476745605469,0.6078874468803406,0.0596769303083419,0.0541993714869022,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690942406654358,0.050000000745058,0.0481134615838527,293.0961608886719,297.1499938964844,293.1499938964844,0.094252310693264,-1699.37890625,304.14080810546875,0.8308126330375671,0.1545832306146621,0.1080841198563575,293.1636047363281,297.1499938964844,293.1499938964844,0.1789461076259613,-3844.23291015625,304.1509094238281,0.9893953204154968,0.2575685977935791,0.2443108111619949,293.2991027832031,297.1499938964844,293.1499938964844,0.0016242248238995,-616.7698364257812,293.38397216796875,0.5690942406654358,0.050000000745058,0.2282295376062393,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0957336425781,293.2992553710937,291.1419677734375,1.0,0.1824976205825805,0.8303483724594116,0.8303483724594116,1.0,1.0,-0.8195818662643433,0.3200268149375915,0.4995550215244293,0.2020191401243209,0.0,0.0,0.2521400451660156,24.52533721923828,25.0,-0.727408230304718,-5819.19189453125,65.43866729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.1293741017580032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777690798044204,0.177773430943489,-4.347573394625215e-06,0.0,0.0001312982785748,0.0,0.0,10.51416301727295,0.0,0.0,0.0,0.3261320888996124,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191140118986368,-852.6149291992188,304.1476745605469,0.6078874468803406,0.0596769303083419,0.0541993714869022,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690942406654358,0.050000000745058,0.0481134615838527,293.0961608886719,297.1499938964844,293.1499938964844,0.094252310693264,-1699.37890625,304.14080810546875,0.8308126330375671,0.1545832306146621,0.1080841198563575,293.1636047363281,297.1499938964844,293.1499938964844,0.1789461076259613,-3844.23291015625,304.1509094238281,0.9893953204154968,0.2575685977935791,0.2443108111619949,293.2991027832031,297.1499938964844,293.1499938964844,0.0016242248238995,-616.7698364257812,293.38397216796875,0.5690942406654358,0.050000000745058,0.2282295376062393,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0957336425781,293.2992553710937,291.1419677734375,1.0,0.1824976205825805,0.8303483724594116,0.8303483724594116,1.0,1.0,-0.8195818662643433,0.3200268149375915,0.4995550215244293,0.2020191401243209,0.0,0.0,0.2521400451660156,24.52533721923828,25.0,-0.727408230304718,-5819.19189453125,65.43866729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.1293741017580032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777690798044204,0.177773430943489,-4.347573394625215e-06,0.0,0.0001312982785748,0.0,0.0,10.51416301727295,0.0,0.0,0.0,0.3261320888996124,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193679463118314,-858.3411254882812,304.14764404296875,0.6095895767211914,0.0600796565413475,0.0545621626079082,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5693587064743042,0.050000000745058,0.0481118485331535,293.0921325683594,297.1499938964844,293.1499938964844,0.0953600704669952,-1715.4493408203125,304.1404724121094,0.8335542678833008,0.156061053276062,0.1091062948107719,293.16314697265625,297.1499938964844,293.1499938964844,0.1788778007030487,-3843.076904296875,304.15087890625,0.989620566368103,0.2574876546859741,0.2442319840192794,293.2981262207031,297.1499938964844,293.1499938964844,0.001607388141565,-610.3834838867188,293.36053466796875,0.5693587064743042,0.050000000745058,0.2282218933105468,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826228201389312,0.830399215221405,0.830399215221405,1.0,1.0,-0.821138322353363,0.3207277059555053,0.5004106163978577,0.2023269981145858,0.0,0.0,0.2527202069759369,24.501052856445312,25.0,-0.8430368304252625,-5827.77392578125,65.6479721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722351074219,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53125,18000.0,0.0,0.0,0.1295919120311737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781555563211441,0.1781599074602127,-4.34833509643795e-06,0.0,0.0001315193221671,0.0,0.0,10.54010772705078,0.0,0.0,0.0,0.3262256979942322,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196210276335477,-863.992919921875,304.1476135253906,0.6112384796142578,0.0604757666587829,0.0549197867512702,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5696088671684265,0.050000000745058,0.0481103286147117,293.0882568359375,297.1499938964844,293.1499938964844,0.0964863747358322,-1731.7685546875,304.1401672363281,0.8363096117973328,0.1575580686330795,0.1101432964205741,293.1627197265625,297.1499938964844,293.1499938964844,0.1788122504949569,-3841.96923828125,304.1508483886719,0.9898298382759094,0.257407546043396,0.2441544830799102,293.2971496582031,297.1499938964844,293.1499938964844,0.0015906027983874,-604.0184936523438,293.3371276855469,0.5696088671684265,0.050000000745058,0.228214681148529,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.1000061035156,293.2973022460937,291.1412353515625,1.0,0.1827532202005386,0.8304423093795776,0.8304423093795776,1.0,1.0,-0.8227086067199707,0.3214467167854309,0.5012618899345398,0.2026077806949615,0.0,0.0,0.2533368468284607,24.47864151000977,25.0,-0.980279266834259,-5836.927734375,65.86261749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065673828125,305.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.302734375,18000.0,0.0,0.0,0.1298208385705948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785659044981002,0.1785702556371688,-4.349124537839089e-06,0.0,0.0001317516434937,0.0,0.0,10.567627906799316,0.0,0.0,0.0,0.3263246119022369,4.0,0.0,1.0
401220,293.1212158203125,297.1499938964844,293.1499938964844,0.0201211087405681,-875.0031127929688,304.1475830078125,0.6143209338188171,0.061244998127222,0.0556159205734729,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700631737709045,0.050000000745058,0.0481075718998909,293.0810241699219,297.1499938964844,293.1499938964844,0.0987823531031608,-1764.9505615234375,304.1396179199219,0.8418413996696472,0.1605940014123916,0.1122505366802215,293.16192626953125,297.1499938964844,293.1499938964844,0.1786836236715316,-3839.793212890625,304.1507873535156,0.9901943206787108,0.2572469115257263,0.2440004199743271,293.2953186035156,297.1499938964844,293.1499938964844,0.0015572394477203,-591.3681640625,293.29052734375,0.5700631737709045,0.050000000745058,0.228201612830162,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.1021423339844,293.2954406738281,291.140380859375,1.0,0.1830273121595382,0.8305285573005676,0.8305285573005676,1.0,1.0,-0.8258692622184753,0.3229325115680694,0.5029367804527283,0.2030802220106125,0.0,0.0,0.2546625733375549,24.439472198486328,25.0,-1.1430407762527466,-5856.85791015625,66.30474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.1303101032972335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794561892747879,0.1794605404138565,-4.35083347838372e-06,0.0,0.0001322481839451,0.0,0.0,10.627388954162598,0.0,0.0,0.0,0.3265391588211059,4.0,0.0,1.0
401280,293.1212158203125,297.1499938964844,293.1499938964844,0.0201211087405681,-875.0031127929688,304.1475830078125,0.6143209338188171,0.061244998127222,0.0556159205734729,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700631737709045,0.050000000745058,0.0481075718998909,293.0810241699219,297.1499938964844,293.1499938964844,0.0987823531031608,-1764.9505615234375,304.1396179199219,0.8418413996696472,0.1605940014123916,0.1122505366802215,293.16192626953125,297.1499938964844,293.1499938964844,0.1786836236715316,-3839.793212890625,304.1507873535156,0.9901943206787108,0.2572469115257263,0.2440004199743271,293.2953186035156,297.1499938964844,293.1499938964844,0.0015572394477203,-591.3681640625,293.29052734375,0.5700631737709045,0.050000000745058,0.228201612830162,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.1021423339844,293.2954406738281,291.140380859375,1.0,0.1830273121595382,0.8305285573005676,0.8305285573005676,1.0,1.0,-0.8258692622184753,0.3229325115680694,0.5029367804527283,0.2030802220106125,0.0,0.0,0.2546625733375549,24.439472198486328,25.0,-1.1430407762527466,-5856.85791015625,66.30474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.1303101032972335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794561892747879,0.1794605404138565,-4.35083347838372e-06,0.0,0.0001322481839451,0.0,0.0,10.627388954162598,0.0,0.0,0.0,0.3265391588211059,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206087045371532,-885.5452880859375,304.1475830078125,0.6171119213104248,0.0619790852069854,0.0562820322811603,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704516768455505,0.050000000745058,0.0481052249670028,293.0744934082031,297.1499938964844,293.1499938964844,0.1011222228407859,-1798.6148681640625,304.1391906738281,0.8473707437515259,0.16366508603096,0.1143873482942581,293.1612548828125,297.1499938964844,293.1499938964844,0.1785537153482437,-3837.589599609375,304.1507263183594,0.990478217601776,0.2570822834968567,0.2438440322875976,293.2935791015625,297.1499938964844,293.1499938964844,0.0015240743523463,-578.7924194335938,293.244140625,0.5704516768455505,0.050000000745058,0.228190466761589,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.2937316894531,291.1395263671875,1.0,0.1833164542913437,0.8306147456169128,0.8306147456169128,1.0,1.0,-0.829029381275177,0.324472427368164,0.5045569539070129,0.2034217119216919,0.0,0.0,0.2561042010784149,24.408016204833984,25.0,-1.1880724430084229,-5878.771484375,66.76007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.130840316414833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804330945014953,0.1804374456405639,-4.3527297748369165e-06,0.0,0.0001327862846665,0.0,0.0,10.693114280700684,0.0,0.0,0.0,0.3267752528190613,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206087045371532,-885.5452880859375,304.1475830078125,0.6171119213104248,0.0619790852069854,0.0562820322811603,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704516768455505,0.050000000745058,0.0481052249670028,293.0744934082031,297.1499938964844,293.1499938964844,0.1011222228407859,-1798.6148681640625,304.1391906738281,0.8473707437515259,0.16366508603096,0.1143873482942581,293.1612548828125,297.1499938964844,293.1499938964844,0.1785537153482437,-3837.589599609375,304.1507263183594,0.990478217601776,0.2570822834968567,0.2438440322875976,293.2935791015625,297.1499938964844,293.1499938964844,0.0015240743523463,-578.7924194335938,293.244140625,0.5704516768455505,0.050000000745058,0.228190466761589,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.2937316894531,291.1395263671875,1.0,0.1833164542913437,0.8306147456169128,0.8306147456169128,1.0,1.0,-0.829029381275177,0.324472427368164,0.5045569539070129,0.2034217119216919,0.0,0.0,0.2561042010784149,24.408016204833984,25.0,-1.1880724430084229,-5878.771484375,66.76007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.130840316414833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804330945014953,0.1804374456405639,-4.3527297748369165e-06,0.0,0.0001327862846665,0.0,0.0,10.693114280700684,0.0,0.0,0.0,0.3267752528190613,4.0,0.0,1.0
401460,293.1213684082031,297.1499938964844,293.1499938964844,0.0210784636437892,-895.5308227539062,304.1476135253906,0.6196323037147522,0.0626724511384964,0.0569128282368183,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707696676254272,0.050000000745058,0.0481033064424991,293.0687561035156,297.1499938964844,293.1499938964844,0.1034885570406913,-1832.482177734375,304.13885498046875,0.8528549671173096,0.1667477041482925,0.1165365502238273,293.1606750488281,297.1499938964844,293.1499938964844,0.1784178614616394,-3835.27734375,304.1507263183594,0.9906727075576782,0.2569097876548767,0.2436814904212951,293.2920227050781,297.1499938964844,293.1499938964844,0.001491030328907,-566.2605590820312,293.197998046875,0.5707696676254272,0.050000000745058,0.2281813770532608,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997314453125,293.2921447753906,291.1387023925781,1.0,0.1836173236370086,0.8306865692138672,0.8306865692138672,1.0,1.0,-0.832157552242279,0.3260542750358581,0.5061032772064209,0.2036183178424835,0.0,0.0,0.257654070854187,24.384389877319336,25.0,-1.1114376783370972,-5902.53466796875,67.22388458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1314107775688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814938336610794,0.181498184800148,-4.354815246188082e-06,0.0,0.0001333652326138,0.0,0.0,10.764660835266112,0.0,0.0,0.0,0.3270325362682342,4.0,0.0,1.0
401520,293.1213684082031,297.1499938964844,293.1499938964844,0.0210784636437892,-895.5308227539062,304.1476135253906,0.6196323037147522,0.0626724511384964,0.0569128282368183,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707696676254272,0.050000000745058,0.0481033064424991,293.0687561035156,297.1499938964844,293.1499938964844,0.1034885570406913,-1832.482177734375,304.13885498046875,0.8528549671173096,0.1667477041482925,0.1165365502238273,293.1606750488281,297.1499938964844,293.1499938964844,0.1784178614616394,-3835.27734375,304.1507263183594,0.9906727075576782,0.2569097876548767,0.2436814904212951,293.2920227050781,297.1499938964844,293.1499938964844,0.001491030328907,-566.2605590820312,293.197998046875,0.5707696676254272,0.050000000745058,0.2281813770532608,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997314453125,293.2921447753906,291.1387023925781,1.0,0.1836173236370086,0.8306865692138672,0.8306865692138672,1.0,1.0,-0.832157552242279,0.3260542750358581,0.5061032772064209,0.2036183178424835,0.0,0.0,0.257654070854187,24.384389877319336,25.0,-1.1114376783370972,-5902.53466796875,67.22388458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1314107775688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814938336610794,0.181498184800148,-4.354815246188082e-06,0.0,0.0001333652326138,0.0,0.0,10.764660835266112,0.0,0.0,0.0,0.3270325362682342,4.0,0.0,1.0
401580,293.1217346191406,297.1499938964844,293.1499938964844,0.0215273741632699,-904.9244995117188,304.14764404296875,0.6219074726104736,0.0633231848478317,0.0575062409043312,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710184574127197,0.050000000745058,0.0481018088757991,293.06378173828125,297.1499938964844,293.1499938964844,0.1058647409081459,-1866.314453125,304.1386108398437,0.8582576513290405,0.1698222309350967,0.1186833828687667,293.1602478027344,297.1499938964844,293.1499938964844,0.1782730519771576,-3832.80517578125,304.1507263183594,0.99077707529068,0.2567270398139953,0.2435102611780166,293.2906494140625,297.1499938964844,293.1499938964844,0.0014580303104594,-553.7426147460938,293.1519470214844,0.5710184574127197,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.1839260905981063,0.8307583928108215,0.8307583928108215,1.0,1.0,-0.8352304697036743,0.3276702165603637,0.5075602531433105,0.2036609351634979,0.0,0.0,0.2592931091785431,24.367944717407227,25.0,-1.0007600784301758,-5927.88916015625,67.69158172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.1320180892944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826261132955551,0.1826304793357849,-4.357070793048479e-06,0.0,0.0001339815789833,0.0,0.0,10.841242790222168,0.0,0.0,0.0,0.3273082077503204,4.0,0.0,1.0
401640,293.1217346191406,297.1499938964844,293.1499938964844,0.0215273741632699,-904.9244995117188,304.14764404296875,0.6219074726104736,0.0633231848478317,0.0575062409043312,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710184574127197,0.050000000745058,0.0481018088757991,293.06378173828125,297.1499938964844,293.1499938964844,0.1058647409081459,-1866.314453125,304.1386108398437,0.8582576513290405,0.1698222309350967,0.1186833828687667,293.1602478027344,297.1499938964844,293.1499938964844,0.1782730519771576,-3832.80517578125,304.1507263183594,0.99077707529068,0.2567270398139953,0.2435102611780166,293.2906494140625,297.1499938964844,293.1499938964844,0.0014580303104594,-553.7426147460938,293.1519470214844,0.5710184574127197,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.1839260905981063,0.8307583928108215,0.8307583928108215,1.0,1.0,-0.8352304697036743,0.3276702165603637,0.5075602531433105,0.2036609351634979,0.0,0.0,0.2592931091785431,24.367944717407227,25.0,-1.0007600784301758,-5927.88916015625,67.69158172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.1320180892944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826261132955551,0.1826304793357849,-4.357070793048479e-06,0.0,0.0001339815789833,0.0,0.0,10.841242790222168,0.0,0.0,0.0,0.3273082077503204,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217431243509054,-909.3898315429688,304.1476745605469,0.6229583621025085,0.0636321976780891,0.0577883087098598,294.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5711172819137573,0.050000000745058,0.0481012165546417,293.0615539550781,297.1499938964844,293.1499938964844,0.1070526987314224,-1883.1641845703125,304.1385192871094,0.8609188199043274,0.1713521033525467,0.1197524964809417,293.1600952148437,297.1499938964844,293.1499938964844,0.178196832537651,-3831.501708984375,304.1507263183594,0.9907954931259156,0.2566313445568084,0.2434207946062088,293.2900085449219,297.1499938964844,293.1499938964844,0.0014415304176509,-547.48291015625,293.12896728515625,0.5711172819137573,0.050000000745058,0.2281714528799057,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.29022216796875,291.1376647949219,1.0,0.1840824633836746,0.8307942748069763,0.8307942748069763,1.0,1.0,-0.8367406129837036,0.3284888863563537,0.5082517266273499,0.2036221772432327,0.0,0.0,0.2601439356803894,24.36223602294922,25.0,-0.9399104714393616,-5941.125,67.92572784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.1323348432779312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832174956798553,0.1832218468189239,-4.358258138381643e-06,0.0,0.0001343030453426,0.0,0.0,10.881319999694824,0.0,0.0,0.0,0.3274525701999664,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219551417976617,-913.7470092773438,304.1477355957031,0.6239687204360962,0.0639383941888809,0.0580638796091079,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5712031126022339,0.050000000745058,0.0481006987392902,293.0594787597656,297.1499938964844,293.1499938964844,0.1082404255867004,-1899.968017578125,304.1384582519531,0.863558292388916,0.1728815287351608,0.1208193153142929,293.159912109375,297.1499938964844,293.1499938964844,0.1781179308891296,-3830.149658203125,304.1507263183594,0.9907971024513244,0.2565356492996216,0.2433298230171203,293.2894287109375,297.1499938964844,293.1499938964844,0.0014250297099351,-541.220947265625,293.10601806640625,0.5712031126022339,0.050000000745058,0.2281690090894699,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.2915344238281,291.137451171875,1.0,0.184239774942398,0.8308214545249939,0.8308214545249939,1.0,1.0,-0.8382389545440674,0.3293167352676391,0.5089222192764282,0.2035440951585769,0.0,0.0,0.2610053718090057,24.35765266418457,25.0,-0.6640625596046448,-5954.40283203125,68.16020965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.1326595246791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838226169347763,0.1838269680738449,-4.359483227744931e-06,0.0,0.0001346325589111,0.0,0.0,10.92239475250244,0.0,0.0,0.0,0.3276005685329437,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223798677325248,-922.3836059570312,304.14776611328125,0.6259438991546631,0.0645468980073928,0.0586122199892997,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713528394699097,0.050000000745058,0.0480998009443283,293.05572509765625,297.1499938964844,293.1499938964844,0.1106204539537429,-1933.51416015625,304.1383361816406,0.8688065409660339,0.1759383380413055,0.1229530721902847,293.1596069335937,297.1499938964844,293.1499938964844,0.177955150604248,-3827.351806640625,304.1507568359375,0.990777850151062,0.2563471794128418,0.2431505918502807,293.2884216308594,297.1499938964844,293.1499938964844,0.0013919348130002,-528.6521606445312,293.0604858398437,0.5713528394699097,0.050000000745058,0.2281647473573684,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956237792969,291.137451171875,1.0,0.184557169675827,0.8308758735656738,0.8308758735656738,1.0,1.0,-0.8412365317344666,0.3310166001319885,0.510219931602478,0.2032805681228637,0.0,0.0,0.2626855373382568,24.34967613220215,25.0,-0.1466059982776641,-5981.29541015625,68.63288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,305.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1333287954330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850257366895675,0.1850301027297973,-4.362000254332088e-06,0.0,0.0001353117695543,0.0,0.0,11.004380226135254,0.0,0.0,0.0,0.327896773815155,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223798677325248,-922.3836059570312,304.14776611328125,0.6259438991546631,0.0645468980073928,0.0586122199892997,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713528394699097,0.050000000745058,0.0480998009443283,293.05572509765625,297.1499938964844,293.1499938964844,0.1106204539537429,-1933.51416015625,304.1383361816406,0.8688065409660339,0.1759383380413055,0.1229530721902847,293.1596069335937,297.1499938964844,293.1499938964844,0.177955150604248,-3827.351806640625,304.1507568359375,0.990777850151062,0.2563471794128418,0.2431505918502807,293.2884216308594,297.1499938964844,293.1499938964844,0.0013919348130002,-528.6521606445312,293.0604858398437,0.5713528394699097,0.050000000745058,0.2281647473573684,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956237792969,291.137451171875,1.0,0.184557169675827,0.8308758735656738,0.8308758735656738,1.0,1.0,-0.8412365317344666,0.3310166001319885,0.510219931602478,0.2032805681228637,0.0,0.0,0.2626855373382568,24.34967613220215,25.0,-0.1466059982776641,-5981.29541015625,68.63288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,305.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1333287954330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850257366895675,0.1850301027297973,-4.362000254332088e-06,0.0,0.0001353117695543,0.0,0.0,11.004380226135254,0.0,0.0,0.0,0.327896773815155,4.0,0.0,1.0
401940,293.12322998046875,297.1499938964844,293.1499938964844,0.0227961558848619,-930.74462890625,304.1478271484375,0.6277992129325867,0.0651296377182006,0.0591422915458679,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714548230171204,0.050000000745058,0.048099186271429,293.0525817871094,297.1499938964844,293.1499938964844,0.1129978895187377,-1966.866455078125,304.1382751464844,0.8739491105079651,0.1789679229259491,0.1250725388526916,293.15936279296875,297.1499938964844,293.1499938964844,0.1777938157320022,-3824.583984375,304.1507873535156,0.9907020926475524,0.2561555206775665,0.2429704070091247,293.2875366210937,297.1499938964844,293.1499938964844,0.0013587641296908,-516.0576782226562,293.01470947265625,0.5714548230171204,0.050000000745058,0.2281618416309356,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.30047607421875,291.1372375488281,1.0,0.1848768889904022,0.830930233001709,0.830930233001709,1.0,1.0,-0.8441958427429199,0.3327709138393402,0.5114249587059021,0.2028332203626632,0.0,0.0,0.2643877267837524,24.34497261047364,25.0,-0.3478233218193054,-6008.84130859375,69.1065444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,305.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8046875,18000.0,0.0,0.0,0.1340190172195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862318664789199,0.1862362325191497,-4.36452000940335e-06,0.0,0.0001360122550977,0.0,0.0,11.086730003356934,0.0,0.0,0.0,0.3281946778297424,4.0,0.0,1.0
402000,293.12322998046875,297.1499938964844,293.1499938964844,0.0227961558848619,-930.74462890625,304.1478271484375,0.6277992129325867,0.0651296377182006,0.0591422915458679,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714548230171204,0.050000000745058,0.048099186271429,293.0525817871094,297.1499938964844,293.1499938964844,0.1129978895187377,-1966.866455078125,304.1382751464844,0.8739491105079651,0.1789679229259491,0.1250725388526916,293.15936279296875,297.1499938964844,293.1499938964844,0.1777938157320022,-3824.583984375,304.1507873535156,0.9907020926475524,0.2561555206775665,0.2429704070091247,293.2875366210937,297.1499938964844,293.1499938964844,0.0013587641296908,-516.0576782226562,293.01470947265625,0.5714548230171204,0.050000000745058,0.2281618416309356,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.30047607421875,291.1372375488281,1.0,0.1848768889904022,0.830930233001709,0.830930233001709,1.0,1.0,-0.8441958427429199,0.3327709138393402,0.5114249587059021,0.2028332203626632,0.0,0.0,0.2643877267837524,24.34497261047364,25.0,-0.3478233218193054,-6008.84130859375,69.1065444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,305.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8046875,18000.0,0.0,0.0,0.1340190172195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862318664789199,0.1862362325191497,-4.36452000940335e-06,0.0,0.0001360122550977,0.0,0.0,11.086730003356934,0.0,0.0,0.0,0.3281946778297424,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231947004795074,-938.661376953125,304.1478881835937,0.6294775009155273,0.0656760036945343,0.0596421174705028,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714824795722961,0.050000000745058,0.0480990223586559,293.050048828125,297.1499938964844,293.1499938964844,0.1153599917888641,-1999.8543701171875,304.13824462890625,0.8789105415344238,0.181953877210617,0.1271641701459884,293.1591796875,297.1499938964844,293.1499938964844,0.1776336580514907,-3821.8447265625,304.1507873535156,0.9905332922935486,0.2559560239315033,0.2427843064069748,293.2868347167969,297.1499938964844,293.1499938964844,0.0013254602672532,-503.4203796386719,292.9684143066406,0.5714824795722961,0.050000000745058,0.2281610518693924,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063049316406,291.1365966796875,1.0,0.1851968020200729,0.8309729099273682,0.8309729099273682,1.0,1.0,-0.8470814228057861,0.3346157968044281,0.5124655961990356,0.2020636647939682,0.0,0.0,0.2661977410316467,24.34452247619629,25.0,-0.8694449067115784,-6038.2939453125,69.57677459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,305.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3671875,18000.0,0.0,0.0,0.1347264498472213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875090897083282,0.1875134706497192,-4.367126621218631e-06,0.0,0.0001367302174912,0.0,0.0,11.173964500427246,0.0,0.0,0.0,0.3285092711448669,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231947004795074,-938.661376953125,304.1478881835937,0.6294775009155273,0.0656760036945343,0.0596421174705028,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714824795722961,0.050000000745058,0.0480990223586559,293.050048828125,297.1499938964844,293.1499938964844,0.1153599917888641,-1999.8543701171875,304.13824462890625,0.8789105415344238,0.181953877210617,0.1271641701459884,293.1591796875,297.1499938964844,293.1499938964844,0.1776336580514907,-3821.8447265625,304.1507873535156,0.9905332922935486,0.2559560239315033,0.2427843064069748,293.2868347167969,297.1499938964844,293.1499938964844,0.0013254602672532,-503.4203796386719,292.9684143066406,0.5714824795722961,0.050000000745058,0.2281610518693924,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063049316406,291.1365966796875,1.0,0.1851968020200729,0.8309729099273682,0.8309729099273682,1.0,1.0,-0.8470814228057861,0.3346157968044281,0.5124655961990356,0.2020636647939682,0.0,0.0,0.2661977410316467,24.34452247619629,25.0,-0.8694449067115784,-6038.2939453125,69.57677459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,305.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3671875,18000.0,0.0,0.0,0.1347264498472213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875090897083282,0.1875134706497192,-4.367126621218631e-06,0.0,0.0001367302174912,0.0,0.0,11.173964500427246,0.0,0.0,0.0,0.3285092711448669,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235685668885707,-946.0150146484376,304.1479797363281,0.6309429407119751,0.0661763176321983,0.0601037926971912,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5714197754859924,0.050000000745058,0.0480993948876857,293.048095703125,297.1499938964844,293.1499938964844,0.1176965311169624,-2032.3421630859373,304.1382751464844,0.8836389183998108,0.1848812997341156,0.1292185336351394,293.1590881347656,297.1499938964844,293.1499938964844,0.1774717420339584,-3819.08349609375,304.1507873535156,0.9902476668357848,0.2557433247566223,0.2425878494977951,293.2863464355469,297.1499938964844,293.1499938964844,0.0012919924920424,-490.72900390625,292.9214172363281,0.5714197754859924,0.050000000745058,0.2281628251075744,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134155273437,291.1354675292969,1.0,0.1855146735906601,0.8310155868530273,0.8310155868530273,1.0,1.0,-0.8498677015304565,0.3365749418735504,0.5132927298545837,0.2008809000253677,0.0,0.0,0.2681805193424225,24.34869766235352,25.0,-1.5284152030944824,-6070.3857421875,70.03982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,305.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.61328125,18000.0,0.0,0.0,0.1354528814554214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889052987098693,0.1889096647500991,-4.369929683889495e-06,0.0,0.0001374674466205,0.0,0.0,11.26942253112793,0.0,0.0,0.0,0.3288527429103851,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235685668885707,-946.0150146484376,304.1479797363281,0.6309429407119751,0.0661763176321983,0.0601037926971912,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5714197754859924,0.050000000745058,0.0480993948876857,293.048095703125,297.1499938964844,293.1499938964844,0.1176965311169624,-2032.3421630859373,304.1382751464844,0.8836389183998108,0.1848812997341156,0.1292185336351394,293.1590881347656,297.1499938964844,293.1499938964844,0.1774717420339584,-3819.08349609375,304.1507873535156,0.9902476668357848,0.2557433247566223,0.2425878494977951,293.2863464355469,297.1499938964844,293.1499938964844,0.0012919924920424,-490.72900390625,292.9214172363281,0.5714197754859924,0.050000000745058,0.2281628251075744,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134155273437,291.1354675292969,1.0,0.1855146735906601,0.8310155868530273,0.8310155868530273,1.0,1.0,-0.8498677015304565,0.3365749418735504,0.5132927298545837,0.2008809000253677,0.0,0.0,0.2681805193424225,24.34869766235352,25.0,-1.5284152030944824,-6070.3857421875,70.03982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,305.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.61328125,18000.0,0.0,0.0,0.1354528814554214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889052987098693,0.1889096647500991,-4.369929683889495e-06,0.0,0.0001374674466205,0.0,0.0,11.26942253112793,0.0,0.0,0.0,0.3288527429103851,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237416923046112,-949.3971557617188,304.14801025390625,0.6315754055976868,0.066403329372406,0.0603151433169841,294.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5713497400283813,0.050000000745058,0.0480998158454895,293.04736328125,297.1499938964844,293.1499938964844,0.1188482493162155,-2048.302978515625,304.1383056640625,0.8858932256698608,0.1863146871328354,0.1302258819341659,293.1590881347656,297.1499938964844,293.1499938964844,0.1773872822523117,-3817.643798828125,304.1507873535156,0.9900521039962769,0.2556291222572326,0.2424831390380859,293.28619384765625,297.1499938964844,293.1499938964844,0.0012751522008329,-484.3451232910156,292.8976135253906,0.5713497400283813,0.050000000745058,0.2281648218631744,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.317626953125,291.134765625,1.0,0.1856718510389328,0.8310369253158569,0.8310369253158569,1.0,1.0,-0.8512074947357178,0.3375923037528991,0.5136151909828186,0.2001253217458725,0.0,0.0,0.2692583799362182,24.352970123291016,25.0,-1.7496604919433594,-6087.6298828125,70.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,305.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.1358262598514557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896678507328033,0.1896722167730331,-4.371453087514965e-06,0.0,0.0001378463784931,0.0,0.0,11.321632385253906,0.0,0.0,0.0,0.3290402889251709,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.023905124515295,-952.5762329101562,304.1480712890625,0.6321437954902649,0.066615380346775,0.060513537377119,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712565183639526,0.050000000745058,0.0481003746390342,293.0468139648437,297.1499938964844,293.1499938964844,0.1199875324964523,-2064.0576171875,304.13836669921875,0.8880766034126282,0.1877279281616211,0.1312198638916015,293.1590881347656,297.1499938964844,293.1499938964844,0.1772986203432083,-3816.130859375,304.1508178710937,0.9898236989974976,0.2555092871189117,0.2423735857009887,293.2860717773437,297.1499938964844,293.1499938964844,0.0012581712799146,-477.9075927734375,292.8736572265625,0.5712565183639526,0.050000000745058,0.2281674593687057,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222045898437,291.1340637207031,1.0,0.1858275234699249,0.8310483694076538,0.8310483694076538,1.0,1.0,-0.8525106906890869,0.3386279344558716,0.5138827562332153,0.1992738097906112,0.0,0.0,0.2703821063041687,24.35859489440918,25.0,-1.8503963947296145,-6105.54443359375,70.48985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.3111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.136207029223442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904691606760025,0.1904735416173935,-4.3730606194003485e-06,0.0,0.0001382328191539,0.0,0.0,11.37658405303955,0.0,0.0,0.0,0.3292377591133117,4.0,0.0,1.0
