time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0241990499198436,-958.2589111328124,304.1482238769531,0.6330772042274475,0.0669905990362167,0.0608676001429557,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710012316703796,0.050000000745058,0.0481019057333469,293.0461120605469,297.1499938964844,293.1499938964844,0.1222189962863922,-2094.813720703125,304.1385192871094,0.8922114372253418,0.1904813349246978,0.1331598162651062,293.15924072265625,297.1499938964844,293.1499938964844,0.1771047264337539,-3812.813720703125,304.15087890625,0.9892649054527284,0.2552500069141388,0.2421371936798095,293.2860717773437,297.1499938964844,293.1499938964844,0.0012239315547049,-464.9245300292969,292.8253173828125,0.5710012316703796,0.050000000745058,0.2281747311353683,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33251953125,291.1327514648437,1.0,0.1861328333616256,0.831071138381958,0.831071138381958,1.0,1.0,-0.8549904823303223,0.3407381772994995,0.5142523050308228,0.1973042786121368,0.0,0.0,0.2727534472942352,24.374128341674805,25.0,-1.8097710609436035,-6143.0693359375,70.92314910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1369954496622085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921787708997726,0.1921831369400024,-4.37653943663463e-06,0.0,0.0001390329562127,0.0,0.0,11.494192123413086,0.0,0.0,0.0,0.3296606540679931,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0241990499198436,-958.2589111328124,304.1482238769531,0.6330772042274475,0.0669905990362167,0.0608676001429557,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710012316703796,0.050000000745058,0.0481019057333469,293.0461120605469,297.1499938964844,293.1499938964844,0.1222189962863922,-2094.813720703125,304.1385192871094,0.8922114372253418,0.1904813349246978,0.1331598162651062,293.15924072265625,297.1499938964844,293.1499938964844,0.1771047264337539,-3812.813720703125,304.15087890625,0.9892649054527284,0.2552500069141388,0.2421371936798095,293.2860717773437,297.1499938964844,293.1499938964844,0.0012239315547049,-464.9245300292969,292.8253173828125,0.5710012316703796,0.050000000745058,0.2281747311353683,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33251953125,291.1327514648437,1.0,0.1861328333616256,0.831071138381958,0.831071138381958,1.0,1.0,-0.8549904823303223,0.3407381772994995,0.5142523050308228,0.1973042786121368,0.0,0.0,0.2727534472942352,24.374128341674805,25.0,-1.8097710609436035,-6143.0693359375,70.92314910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1369954496622085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921787708997726,0.1921831369400024,-4.37653943663463e-06,0.0,0.0001390329562127,0.0,0.0,11.494192123413086,0.0,0.0,0.0,0.3296606540679931,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244451761245727,-962.9818115234376,304.1484069824219,0.63374263048172,0.0672989636659622,0.0611618794500827,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706672668457031,0.050000000745058,0.0481039173901081,293.0460510253906,297.1499938964844,293.1499938964844,0.124373085796833,-2124.374267578125,304.1387634277344,0.8960302472114563,0.1931258738040924,0.135025680065155,293.1595153808594,297.1499938964844,293.1499938964844,0.1768829822540283,-3809.00634765625,304.15093994140625,0.9885801076889038,0.2549620568752289,0.2418746948242187,293.28631591796875,297.1499938964844,293.1499938964844,0.0011891381582245,-451.7250061035156,292.7764892578125,0.5706672668457031,0.050000000745058,0.2281842678785324,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3442687988281,291.1317749023437,1.0,0.1864277124404907,0.8310939073562622,0.8310939073562622,1.0,1.0,-0.8572814464569092,0.3428502678871155,0.5144311785697937,0.1950763016939163,0.0,0.0,0.2752491235733032,24.39533424377441,25.0,-1.3890258073806765,-6182.18505859375,71.33521270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,305.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.984375,18000.0,0.0,0.0,0.1378248482942581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940090507268905,0.1940134316682815,-4.380344762466848e-06,0.0,0.0001398746971972,0.0,0.0,11.620684623718262,0.0,0.0,0.0,0.3301161527633667,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244451761245727,-962.9818115234376,304.1484069824219,0.63374263048172,0.0672989636659622,0.0611618794500827,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706672668457031,0.050000000745058,0.0481039173901081,293.0460510253906,297.1499938964844,293.1499938964844,0.124373085796833,-2124.374267578125,304.1387634277344,0.8960302472114563,0.1931258738040924,0.135025680065155,293.1595153808594,297.1499938964844,293.1499938964844,0.1768829822540283,-3809.00634765625,304.15093994140625,0.9885801076889038,0.2549620568752289,0.2418746948242187,293.28631591796875,297.1499938964844,293.1499938964844,0.0011891381582245,-451.7250061035156,292.7764892578125,0.5706672668457031,0.050000000745058,0.2281842678785324,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3442687988281,291.1317749023437,1.0,0.1864277124404907,0.8310939073562622,0.8310939073562622,1.0,1.0,-0.8572814464569092,0.3428502678871155,0.5144311785697937,0.1950763016939163,0.0,0.0,0.2752491235733032,24.39533424377441,25.0,-1.3890258073806765,-6182.18505859375,71.33521270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,305.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.984375,18000.0,0.0,0.0,0.1378248482942581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940090507268905,0.1940134316682815,-4.380344762466848e-06,0.0,0.0001398746971972,0.0,0.0,11.620684623718262,0.0,0.0,0.0,0.3301161527633667,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246451906859874,-966.792236328125,304.1485900878906,0.6341791749000549,0.0675473287701606,0.061400469392538,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702825784683228,0.050000000745058,0.0481062419712543,293.0465087890625,297.1499938964844,293.1499938964844,0.1264467388391494,-2152.711669921875,304.1390380859375,0.8995733857154846,0.1956678926944732,0.1368181705474853,293.1598815917969,297.1499938964844,293.1499938964844,0.1766303926706314,-3804.654052734375,304.15106201171875,0.9878004789352416,0.2546474635601043,0.2415865361690521,293.2868347167969,297.1499938964844,293.1499938964844,0.0011537407990545,-438.2868957519531,292.7272644042969,0.5702825784683228,0.050000000745058,0.2281952947378158,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568115234375,291.1312866210937,1.0,0.1867100298404693,0.8310997486114502,0.8310997486114502,1.0,1.0,-0.8593889474868774,0.3449123799800873,0.5144765377044678,0.192721351981163,0.0,0.0,0.2777851521968841,24.420787811279297,25.0,-0.7304961681365967,-6221.83154296875,71.72449493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.560546875,18000.0,0.0,0.0,0.1386964172124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959044188261032,0.1959087997674942,-4.384394742373843e-06,0.0,0.0001407592353643,0.0,0.0,11.752367973327637,0.0,0.0,0.0,0.3305912613868713,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246451906859874,-966.792236328125,304.1485900878906,0.6341791749000549,0.0675473287701606,0.061400469392538,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702825784683228,0.050000000745058,0.0481062419712543,293.0465087890625,297.1499938964844,293.1499938964844,0.1264467388391494,-2152.711669921875,304.1390380859375,0.8995733857154846,0.1956678926944732,0.1368181705474853,293.1598815917969,297.1499938964844,293.1499938964844,0.1766303926706314,-3804.654052734375,304.15106201171875,0.9878004789352416,0.2546474635601043,0.2415865361690521,293.2868347167969,297.1499938964844,293.1499938964844,0.0011537407990545,-438.2868957519531,292.7272644042969,0.5702825784683228,0.050000000745058,0.2281952947378158,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568115234375,291.1312866210937,1.0,0.1867100298404693,0.8310997486114502,0.8310997486114502,1.0,1.0,-0.8593889474868774,0.3449123799800873,0.5144765377044678,0.192721351981163,0.0,0.0,0.2777851521968841,24.420787811279297,25.0,-0.7304961681365967,-6221.83154296875,71.72449493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.560546875,18000.0,0.0,0.0,0.1386964172124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959044188261032,0.1959087997674942,-4.384394742373843e-06,0.0,0.0001407592353643,0.0,0.0,11.752367973327637,0.0,0.0,0.0,0.3305912613868713,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248072370886802,-969.858642578125,304.1488037109375,0.6344528198242188,0.0677491277456283,0.0615941472351551,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.569881021976471,0.050000000745058,0.0481086745858192,293.04736328125,297.1499938964844,293.1499938964844,0.1284475624561309,-2179.947265625,304.1393737792969,0.9029077887535096,0.1981180757284164,0.1385454386472702,293.1602783203125,297.1499938964844,293.1499938964844,0.176351249217987,-3799.833984375,304.1511535644531,0.98697030544281,0.2543126046657562,0.2412777543067932,293.2875366210937,297.1499938964844,293.1499938964844,0.0011177564738318,-424.6174926757813,292.6777038574219,0.569881021976471,0.050000000745058,0.2282068431377411,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.3694152832031,291.1312866210937,1.0,0.1869789510965347,0.8311055898666382,0.8311055898666382,1.0,1.0,-0.8613401651382446,0.346883088350296,0.514457106590271,0.1903814971446991,0.0,0.0,0.2802928984165191,24.44840431213379,25.0,-0.0396252982318401,-6261.14599609375,72.09220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.451171875,18000.0,0.0,0.0,0.1396049112081527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978102624416351,0.1978146582841873,-4.3885693230549805e-06,0.0,0.0001416812301613,0.0,0.0,11.885478019714355,0.0,0.0,0.0,0.3310724794864654,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248072370886802,-969.858642578125,304.1488037109375,0.6344528198242188,0.0677491277456283,0.0615941472351551,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.569881021976471,0.050000000745058,0.0481086745858192,293.04736328125,297.1499938964844,293.1499938964844,0.1284475624561309,-2179.947265625,304.1393737792969,0.9029077887535096,0.1981180757284164,0.1385454386472702,293.1602783203125,297.1499938964844,293.1499938964844,0.176351249217987,-3799.833984375,304.1511535644531,0.98697030544281,0.2543126046657562,0.2412777543067932,293.2875366210937,297.1499938964844,293.1499938964844,0.0011177564738318,-424.6174926757813,292.6777038574219,0.569881021976471,0.050000000745058,0.2282068431377411,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.3694152832031,291.1312866210937,1.0,0.1869789510965347,0.8311055898666382,0.8311055898666382,1.0,1.0,-0.8613401651382446,0.346883088350296,0.514457106590271,0.1903814971446991,0.0,0.0,0.2802928984165191,24.44840431213379,25.0,-0.0396252982318401,-6261.14599609375,72.09220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.451171875,18000.0,0.0,0.0,0.1396049112081527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978102624416351,0.1978146582841873,-4.3885693230549805e-06,0.0,0.0001416812301613,0.0,0.0,11.885478019714355,0.0,0.0,0.0,0.3310724794864654,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248764380812644,-971.1615600585938,304.1488952636719,0.63454669713974,0.0678363442420959,0.0616772659122943,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696825981140137,0.050000000745058,0.0481098778545856,293.04791259765625,297.1499938964844,293.1499938964844,0.1294192969799041,-2193.136962890625,304.1395263671875,0.9045276045799256,0.199306920170784,0.1393837481737136,293.1604919433594,297.1499938964844,293.1499938964844,0.1762032061815261,-3797.275146484375,304.1512145996094,0.9865483641624452,0.2541396617889404,0.2411173582077026,293.2879638671875,297.1499938964844,293.1499938964844,0.0010995832271873,-417.7111511230469,292.6528015136719,0.5696825981140137,0.050000000745058,0.2282125502824783,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.37554931640625,291.1314697265625,1.0,0.1871079802513122,0.8311085104942322,0.8311085104942322,1.0,1.0,-0.8622616529464722,0.347820371389389,0.5144413113594055,0.1892576366662979,0.0,0.0,0.2815162539482116,24.462535858154297,25.0,0.2964929938316345,-6280.44677734375,72.26791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.515625,18000.0,0.0,0.0,0.1400709003210067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987518668174743,0.1987562626600265,-4.390670710563427e-06,0.0,0.0001421541528543,0.0,0.0,11.951505661010742,0.0,0.0,0.0,0.3313115239143371,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249402038753032,-972.3583374023438,304.14898681640625,0.6346258521080017,0.0679177716374397,0.0617542266845703,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694904923439026,0.050000000745058,0.0481110475957393,293.048583984375,297.1499938964844,293.1499938964844,0.1303725391626358,-2206.052001953125,304.13970947265625,0.906141757965088,0.2004721164703369,0.1402058005332946,293.16070556640625,297.1499938964844,293.1499938964844,0.1760511249303817,-3794.64501953125,304.1512756347656,0.9861295223236084,0.253964900970459,0.2409546375274658,293.2884216308594,297.1499938964844,293.1499938964844,0.0010812865803018,-410.7562255859375,292.6278991699219,0.5694904923439026,0.050000000745058,0.2282180935144424,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.3815002441406,291.1317749023437,1.0,0.1872335970401764,0.831104576587677,0.831104576587677,1.0,1.0,-0.8631532192230225,0.3487196862697601,0.5144335031509399,0.188186302781105,0.0,0.0,0.2827094793319702,24.47662925720215,25.0,0.6274341344833374,-6299.3994140625,72.43879699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,305.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6484375,18000.0,0.0,0.0,0.1405420303344726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199677973985672,0.1996823698282241,-4.39276027464075e-06,0.0,0.000142632285133,0.0,0.0,12.016613960266112,0.0,0.0,0.0,0.3315474092960357,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250576362013816,-974.5528564453124,304.14910888671875,0.6347735524177551,0.0680716857314109,0.061897188425064,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691352486610413,0.050000000745058,0.048113215714693,293.05010986328125,297.1499938964844,293.1499938964844,0.1322216838598251,-2231.038330078125,304.1400451660156,0.9093473553657532,0.2027286291122436,0.1417997032403946,293.1611022949219,297.1499938964844,293.1499938964844,0.1757391393184662,-3789.246337890625,304.1513671875,0.9853186011314392,0.2536147236824035,0.2406266331672668,293.28936767578125,297.1499938964844,293.1499938964844,0.0010444318177178,-396.7427368164063,292.5779724121094,0.5691352486610413,0.050000000745058,0.2282283753156662,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.3927001953125,291.1327209472656,1.0,0.1874751895666122,0.8310966491699219,0.8310966491699219,1.0,1.0,-0.8648586869239807,0.3503905832767486,0.5144681334495544,0.1862562149763107,0.0,0.0,0.2849806547164917,24.50428771972656,25.0,1.2768406867980957,-6335.98974609375,72.76749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.12109375,18000.0,0.0,0.0,0.1414916515350341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014632523059845,0.2014676481485366,-4.396859822008992e-06,0.0,0.0001435960439266,0.0,0.0,12.142610549926758,0.0,0.0,0.0,0.3320044577121734,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250576362013816,-974.5528564453124,304.14910888671875,0.6347735524177551,0.0680716857314109,0.061897188425064,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691352486610413,0.050000000745058,0.048113215714693,293.05010986328125,297.1499938964844,293.1499938964844,0.1322216838598251,-2231.038330078125,304.1400451660156,0.9093473553657532,0.2027286291122436,0.1417997032403946,293.1611022949219,297.1499938964844,293.1499938964844,0.1757391393184662,-3789.246337890625,304.1513671875,0.9853186011314392,0.2536147236824035,0.2406266331672668,293.28936767578125,297.1499938964844,293.1499938964844,0.0010444318177178,-396.7427368164063,292.5779724121094,0.5691352486610413,0.050000000745058,0.2282283753156662,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.3927001953125,291.1327209472656,1.0,0.1874751895666122,0.8310966491699219,0.8310966491699219,1.0,1.0,-0.8648586869239807,0.3503905832767486,0.5144681334495544,0.1862562149763107,0.0,0.0,0.2849806547164917,24.50428771972656,25.0,1.2768406867980957,-6335.98974609375,72.76749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.12109375,18000.0,0.0,0.0,0.1414916515350341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014632523059845,0.2014676481485366,-4.396859822008992e-06,0.0,0.0001435960439266,0.0,0.0,12.142610549926758,0.0,0.0,0.0,0.3320044577121734,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251712575554847,-976.666015625,304.14923095703125,0.6349583864212036,0.0682270303368568,0.062037069350481,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688341856002808,0.050000000745058,0.0481150560081005,293.052001953125,297.1499938964844,293.1499938964844,0.1339837610721588,-2254.7646484375,304.1404113769531,0.912502944469452,0.2048760950565338,0.1433177143335342,293.1614074707031,297.1499938964844,293.1499938964844,0.175424262881279,-3783.7958984375,304.15142822265625,0.98457270860672,0.2532723844051361,0.24030302464962,293.2903137207031,297.1499938964844,293.1499938964844,0.0010073138400912,-382.6246643066406,292.528076171875,0.5688341856002808,0.050000000745058,0.2282371073961258,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.4025573730469,291.134033203125,1.0,0.1877036988735199,0.8310887217521667,0.8310887217521667,1.0,1.0,-0.8664724826812744,0.3518664836883545,0.5146059989929199,0.1846886575222015,0.0,0.0,0.2870484292507171,24.53038787841797,25.0,1.7474933862686155,-6369.923828125,73.07931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.884765625,18000.0,0.0,0.0,0.1424365788698196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031150758266449,0.2031194865703582,-4.400751095090527e-06,0.0,0.0001445550151402,0.0,0.0,12.259807586669922,0.0,0.0,0.0,0.3324304819107055,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251712575554847,-976.666015625,304.14923095703125,0.6349583864212036,0.0682270303368568,0.062037069350481,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688341856002808,0.050000000745058,0.0481150560081005,293.052001953125,297.1499938964844,293.1499938964844,0.1339837610721588,-2254.7646484375,304.1404113769531,0.912502944469452,0.2048760950565338,0.1433177143335342,293.1614074707031,297.1499938964844,293.1499938964844,0.175424262881279,-3783.7958984375,304.15142822265625,0.98457270860672,0.2532723844051361,0.24030302464962,293.2903137207031,297.1499938964844,293.1499938964844,0.0010073138400912,-382.6246643066406,292.528076171875,0.5688341856002808,0.050000000745058,0.2282371073961258,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.4025573730469,291.134033203125,1.0,0.1877036988735199,0.8310887217521667,0.8310887217521667,1.0,1.0,-0.8664724826812744,0.3518664836883545,0.5146059989929199,0.1846886575222015,0.0,0.0,0.2870484292507171,24.53038787841797,25.0,1.7474933862686155,-6369.923828125,73.07931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.884765625,18000.0,0.0,0.0,0.1424365788698196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031150758266449,0.2031194865703582,-4.400751095090527e-06,0.0,0.0001445550151402,0.0,0.0,12.259807586669922,0.0,0.0,0.0,0.3324304819107055,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252947900444269,-978.9605102539062,304.1492614746094,0.6352314352989197,0.0684000700712204,0.062188982963562,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685899257659912,0.050000000745058,0.0481165498495101,293.05419921875,297.1499938964844,293.1499938964844,0.1356622129678726,-2277.294677734375,304.14080810546875,0.9155941605567932,0.2069140970706939,0.1447602808475494,293.1615600585937,297.1499938964844,293.1499938964844,0.175120934844017,-3778.55029296875,304.1514587402344,0.9839087724685668,0.2529488205909729,0.2399940937757492,293.29119873046875,297.1499938964844,293.1499938964844,0.0009701572125777,-368.4924926757813,292.4781188964844,0.5685899257659912,0.050000000745058,0.228244200348854,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4107971191406,291.1353759765625,1.0,0.1879208236932754,0.8310795426368713,0.8310795426368713,1.0,1.0,-0.8680254220962524,0.3531774282455444,0.514847993850708,0.1834506243467331,0.0,0.0,0.2889322638511657,24.553974151611328,25.0,1.9336609840393064,-6402.20361328125,73.37794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6796875,18000.0,0.0,0.0,0.1433560997247696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046303898096084,0.2046348005533218,-4.404363608045969e-06,0.0,0.0001454882149118,0.0,0.0,12.367738723754885,0.0,0.0,0.0,0.3328231871128082,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252947900444269,-978.9605102539062,304.1492614746094,0.6352314352989197,0.0684000700712204,0.062188982963562,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685899257659912,0.050000000745058,0.0481165498495101,293.05419921875,297.1499938964844,293.1499938964844,0.1356622129678726,-2277.294677734375,304.14080810546875,0.9155941605567932,0.2069140970706939,0.1447602808475494,293.1615600585937,297.1499938964844,293.1499938964844,0.175120934844017,-3778.55029296875,304.1514587402344,0.9839087724685668,0.2529488205909729,0.2399940937757492,293.29119873046875,297.1499938964844,293.1499938964844,0.0009701572125777,-368.4924926757813,292.4781188964844,0.5685899257659912,0.050000000745058,0.228244200348854,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4107971191406,291.1353759765625,1.0,0.1879208236932754,0.8310795426368713,0.8310795426368713,1.0,1.0,-0.8680254220962524,0.3531774282455444,0.514847993850708,0.1834506243467331,0.0,0.0,0.2889322638511657,24.553974151611328,25.0,1.9336609840393064,-6402.20361328125,73.37794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6796875,18000.0,0.0,0.0,0.1433560997247696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046303898096084,0.2046348005533218,-4.404363608045969e-06,0.0,0.0001454882149118,0.0,0.0,12.367738723754885,0.0,0.0,0.0,0.3328231871128082,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254351440817117,-981.557373046875,304.1492919921875,0.6356145739555359,0.0685988813638687,0.0623626820743083,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683916211128235,0.050000000745058,0.0481177680194377,293.05670166015625,297.1499938964844,293.1499938964844,0.1372439861297607,-2298.45458984375,304.1412353515625,0.9185749292373656,0.208833172917366,0.146121084690094,293.1615905761719,297.1499938964844,293.1499938964844,0.1748304069042205,-3773.52099609375,304.1514587402344,0.9833250641822816,0.2526516318321228,0.2397083491086959,293.2919616699219,297.1499938964844,293.1499938964844,0.0009329731110483,-354.3448486328125,292.4286193847656,0.5683916211128235,0.050000000745058,0.228249967098236,291.136962890625,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178466796875,291.13726806640625,1.0,0.1881279200315475,0.8310704231262207,0.8310704231262207,1.0,1.0,-0.8695323467254639,0.3543699383735657,0.5151624083518982,0.1824465841054916,0.0,0.0,0.2905546128749847,24.574846267700195,25.0,2.647103071212769,-6434.8173828125,73.66551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.767578125,18000.0,0.0,0.0,0.1442400068044662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059773504734039,0.2059817463159561,-4.407678261486581e-06,0.0,0.0001463852677261,0.0,0.0,12.464207649230955,0.0,0.0,0.0,0.3331747055053711,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254351440817117,-981.557373046875,304.1492919921875,0.6356145739555359,0.0685988813638687,0.0623626820743083,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683916211128235,0.050000000745058,0.0481177680194377,293.05670166015625,297.1499938964844,293.1499938964844,0.1372439861297607,-2298.45458984375,304.1412353515625,0.9185749292373656,0.208833172917366,0.146121084690094,293.1615905761719,297.1499938964844,293.1499938964844,0.1748304069042205,-3773.52099609375,304.1514587402344,0.9833250641822816,0.2526516318321228,0.2397083491086959,293.2919616699219,297.1499938964844,293.1499938964844,0.0009329731110483,-354.3448486328125,292.4286193847656,0.5683916211128235,0.050000000745058,0.228249967098236,291.136962890625,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178466796875,291.13726806640625,1.0,0.1881279200315475,0.8310704231262207,0.8310704231262207,1.0,1.0,-0.8695323467254639,0.3543699383735657,0.5151624083518982,0.1824465841054916,0.0,0.0,0.2905546128749847,24.574846267700195,25.0,2.647103071212769,-6434.8173828125,73.66551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.767578125,18000.0,0.0,0.0,0.1442400068044662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059773504734039,0.2059817463159561,-4.407678261486581e-06,0.0,0.0001463852677261,0.0,0.0,12.464207649230955,0.0,0.0,0.0,0.3331747055053711,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255125574767589,-982.9854736328124,304.1492614746094,0.6358499526977539,0.0687087029218673,0.0624587312340736,294.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5683088302612305,0.050000000745058,0.0481182746589183,293.0580444335937,297.1499938964844,293.1499938964844,0.13799549639225,-2308.482666015625,304.1414489746094,0.9200132489204408,0.2097454667091369,0.1467684656381607,293.1615295410156,297.1499938964844,293.1499938964844,0.1746913939714431,-3771.112548828125,304.1514587402344,0.9830645322799684,0.2525143027305603,0.2395757734775543,293.29229736328125,297.1499938964844,293.1499938964844,0.0009143989882431,-347.2761535644531,292.4040832519531,0.5683088302612305,0.050000000745058,0.2282523810863495,291.1380615234375,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.4210510253906,291.13836669921875,1.0,0.1882279068231582,0.831065833568573,0.831065833568573,1.0,1.0,-0.8702689409255981,0.3549225628376007,0.515346348285675,0.1820310950279235,0.0,0.0,0.2912342250347137,24.584367752075195,25.0,2.834323644638061,-6450.1728515625,73.80535125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,305.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.1446660608053207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206553503870964,0.2065579146146774,-4.4091643758292776e-06,0.0,0.0001468176633352,0.0,0.0,12.505729675292969,0.0,0.0,0.0,0.3333268165588379,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255955141037702,-984.5161743164062,304.1492614746094,0.6361135244369507,0.0688253566622734,0.0625608190894126,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682361721992493,0.050000000745058,0.0481187216937541,293.0594787597656,297.1499938964844,293.1499938964844,0.1387245953083038,-2318.199951171875,304.1416931152344,0.9214169383049012,0.2106279730796814,0.1473948806524276,293.1614685058594,297.1499938964844,293.1499938964844,0.1745602339506149,-3768.84326171875,304.15142822265625,0.9828243851661682,0.2523845732212066,0.2394501566886901,293.2926025390625,297.1499938964844,293.1499938964844,0.0008958370308391,-340.2140808105469,292.3795166015625,0.5682361721992493,0.050000000745058,0.228254497051239,291.1390686035156,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.4240417480469,291.13934326171875,1.0,0.1883258074522018,0.8310622572898865,0.8310622572898865,1.0,1.0,-0.8709954619407654,0.3554477989673614,0.5155476927757263,0.1816710531711578,0.0,0.0,0.2918552458286285,24.593345642089844,25.0,2.6980326175689697,-6464.70654296875,73.94284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19921875,18000.0,0.0,0.0,0.1450794041156768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070738524198532,0.2070782631635666,-4.410512701724656e-06,0.0,0.0001472371513955,0.0,0.0,12.543286323547363,0.0,0.0,0.0,0.3334646821022033,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257826168090105,-987.9724731445312,304.1492004394531,0.6367400288581848,0.0690883025527,0.0627871081233024,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681234002113342,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401228755712509,-2336.80908203125,304.1421203613281,0.9241285920143129,0.2123108804225921,0.1485880762338638,293.1611633300781,297.1499938964844,293.1499938964844,0.1743285059928894,-3764.850830078125,304.1513366699219,0.982410967350006,0.2521524727344513,0.2392222583293914,293.2930603027344,297.1499938964844,293.1499938964844,0.0008588240016251,-326.1414794921875,292.3299865722656,0.5681234002113342,0.050000000745058,0.2282577753067016,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.4283752441406,291.1405944824219,1.0,0.1885160505771637,0.8310551643371582,0.8310551643371582,1.0,1.0,-0.8724302649497986,0.3564239144325256,0.516006350517273,0.1811127960681915,0.0,0.0,0.2930197715759277,24.609344482421875,25.0,1.752046823501587,-6492.42333984375,74.21229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.1458621025085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080246806144714,0.2080290913581848,-4.412891030369792e-06,0.0,0.0001480314822401,0.0,0.0,12.611770629882812,0.0,0.0,0.0,0.3337152898311615,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257826168090105,-987.9724731445312,304.1492004394531,0.6367400288581848,0.0690883025527,0.0627871081233024,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681234002113342,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401228755712509,-2336.80908203125,304.1421203613281,0.9241285920143129,0.2123108804225921,0.1485880762338638,293.1611633300781,297.1499938964844,293.1499938964844,0.1743285059928894,-3764.850830078125,304.1513366699219,0.982410967350006,0.2521524727344513,0.2392222583293914,293.2930603027344,297.1499938964844,293.1499938964844,0.0008588240016251,-326.1414794921875,292.3299865722656,0.5681234002113342,0.050000000745058,0.2282577753067016,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.4283752441406,291.1405944824219,1.0,0.1885160505771637,0.8310551643371582,0.8310551643371582,1.0,1.0,-0.8724302649497986,0.3564239144325256,0.516006350517273,0.1811127960681915,0.0,0.0,0.2930197715759277,24.609344482421875,25.0,1.752046823501587,-6492.42333984375,74.21229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.1458621025085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080246806144714,0.2080290913581848,-4.412891030369792e-06,0.0,0.0001480314822401,0.0,0.0,12.611770629882812,0.0,0.0,0.0,0.3337152898311615,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260280072689056,-992.5106201171876,304.1490478515625,0.637632429599762,0.0694337636232376,0.0630766823887825,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5680817365646362,0.050000000745058,0.04811966791749,293.06549072265625,297.1499938964844,293.1499938964844,0.1414660513401031,-2354.66552734375,304.1425170898437,0.9267982244491576,0.21391661465168,0.1497201472520828,293.1606140136719,297.1499938964844,293.1499938964844,0.1741594076156616,-3761.973876953125,304.15118408203125,0.982145607471466,0.2519804239273071,0.239044189453125,293.2932434082031,297.1499938964844,293.1499938964844,0.0008224219782277,-312.3162841796875,292.27996826171875,0.5680817365646362,0.050000000745058,0.2282589823007583,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.42803955078125,291.140625,1.0,0.1887015402317047,0.8310480713844299,0.8310480713844299,1.0,1.0,-0.8739243745803833,0.3573454022407532,0.5165789723396301,0.1807697862386703,0.0,0.0,0.2942390739917755,24.618942260742188,25.0,0.228261336684227,-6520.79931640625,74.48309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1465824842453003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089768499135971,0.2089812606573104,-4.415074272401398e-06,0.0,0.0001487625850131,0.0,0.0,12.679922103881836,0.0,0.0,0.0,0.3339623808860779,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260280072689056,-992.5106201171876,304.1490478515625,0.637632429599762,0.0694337636232376,0.0630766823887825,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5680817365646362,0.050000000745058,0.04811966791749,293.06549072265625,297.1499938964844,293.1499938964844,0.1414660513401031,-2354.66552734375,304.1425170898437,0.9267982244491576,0.21391661465168,0.1497201472520828,293.1606140136719,297.1499938964844,293.1499938964844,0.1741594076156616,-3761.973876953125,304.15118408203125,0.982145607471466,0.2519804239273071,0.239044189453125,293.2932434082031,297.1499938964844,293.1499938964844,0.0008224219782277,-312.3162841796875,292.27996826171875,0.5680817365646362,0.050000000745058,0.2282589823007583,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.42803955078125,291.140625,1.0,0.1887015402317047,0.8310480713844299,0.8310480713844299,1.0,1.0,-0.8739243745803833,0.3573454022407532,0.5165789723396301,0.1807697862386703,0.0,0.0,0.2942390739917755,24.618942260742188,25.0,0.228261336684227,-6520.79931640625,74.48309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1465824842453003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089768499135971,0.2089812606573104,-4.415074272401398e-06,0.0,0.0001487625850131,0.0,0.0,12.679922103881836,0.0,0.0,0.0,0.3339623808860779,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263412334024906,-998.2788696289062,304.1488342285156,0.6388348340988159,0.0698592737317085,0.0634421184659004,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681145787239075,0.050000000745058,0.0481194630265235,293.0685119628906,297.1499938964844,293.1499938964844,0.1427574157714843,-2371.806640625,304.1428527832031,0.9294524788856506,0.215446338057518,0.1508009284734726,293.1598205566406,297.1499938964844,293.1499938964844,0.1740542203187942,-3760.21728515625,304.1509704589844,0.9820485711097716,0.2518740594387054,0.2389283180236816,293.2931213378906,297.1499938964844,293.1499938964844,0.0007866610540077,-298.7406005859375,292.23028564453125,0.5681145787239075,0.050000000745058,0.2282580137252807,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.4263000488281,291.14019775390625,1.0,0.1888859122991562,0.8310397267341614,0.8310397267341614,1.0,1.0,-0.8755195140838623,0.358240008354187,0.5172795057296753,0.180627554655075,0.0,0.0,0.2955686151981354,24.6215934753418,25.0,-0.365774542093277,-6551.29931640625,74.76165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.1472504734992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100249379873275,0.2100293487310409,-4.417384388943901e-06,0.0,0.0001494405150879,0.0,0.0,12.754815101623535,0.0,0.0,0.0,0.3342318534851074,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263412334024906,-998.2788696289062,304.1488342285156,0.6388348340988159,0.0698592737317085,0.0634421184659004,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681145787239075,0.050000000745058,0.0481194630265235,293.0685119628906,297.1499938964844,293.1499938964844,0.1427574157714843,-2371.806640625,304.1428527832031,0.9294524788856506,0.215446338057518,0.1508009284734726,293.1598205566406,297.1499938964844,293.1499938964844,0.1740542203187942,-3760.21728515625,304.1509704589844,0.9820485711097716,0.2518740594387054,0.2389283180236816,293.2931213378906,297.1499938964844,293.1499938964844,0.0007866610540077,-298.7406005859375,292.23028564453125,0.5681145787239075,0.050000000745058,0.2282580137252807,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.4263000488281,291.14019775390625,1.0,0.1888859122991562,0.8310397267341614,0.8310397267341614,1.0,1.0,-0.8755195140838623,0.358240008354187,0.5172795057296753,0.180627554655075,0.0,0.0,0.2955686151981354,24.6215934753418,25.0,-0.365774542093277,-6551.29931640625,74.76165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.1472504734992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100249379873275,0.2100293487310409,-4.417384388943901e-06,0.0,0.0001494405150879,0.0,0.0,12.754815101623535,0.0,0.0,0.0,0.3342318534851074,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267130378633737,-1004.8939208984376,304.14862060546875,0.6402583718299866,0.0703421756625175,0.0638637095689773,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681924223899841,0.050000000745058,0.0481189787387847,293.07159423828125,297.1499938964844,293.1499938964844,0.143974557518959,-2387.923583984375,304.1431884765625,0.9320144057273864,0.2168821990489959,0.151818960905075,293.1588439941406,297.1499938964844,293.1499938964844,0.1739958375692367,-3759.263427734375,304.1507263183594,0.9820745587348938,0.2518238723278045,0.2388676702976226,293.292724609375,297.1499938964844,293.1499938964844,0.0007514407043345,-285.36737060546875,292.1815490722656,0.5681924223899841,0.050000000745058,0.2282557189464569,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4248962402344,291.1400451660156,1.0,0.189070776104927,0.8310313820838928,0.8310313820838928,1.0,1.0,-0.8771712183952332,0.3590980470180511,0.5180731415748596,0.180652305483818,0.0,0.0,0.2969123125076294,24.62093544006348,25.0,-0.2788396179676056,-6582.109375,75.04579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.1478811204433441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111089378595352,0.2111133635044098,-4.419857759785373e-06,0.0,0.0001500805374234,0.0,0.0,12.832653999328612,0.0,0.0,0.0,0.3345125913619995,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267130378633737,-1004.8939208984376,304.14862060546875,0.6402583718299866,0.0703421756625175,0.0638637095689773,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681924223899841,0.050000000745058,0.0481189787387847,293.07159423828125,297.1499938964844,293.1499938964844,0.143974557518959,-2387.923583984375,304.1431884765625,0.9320144057273864,0.2168821990489959,0.151818960905075,293.1588439941406,297.1499938964844,293.1499938964844,0.1739958375692367,-3759.263427734375,304.1507263183594,0.9820745587348938,0.2518238723278045,0.2388676702976226,293.292724609375,297.1499938964844,293.1499938964844,0.0007514407043345,-285.36737060546875,292.1815490722656,0.5681924223899841,0.050000000745058,0.2282557189464569,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4248962402344,291.1400451660156,1.0,0.189070776104927,0.8310313820838928,0.8310313820838928,1.0,1.0,-0.8771712183952332,0.3590980470180511,0.5180731415748596,0.180652305483818,0.0,0.0,0.2969123125076294,24.62093544006348,25.0,-0.2788396179676056,-6582.109375,75.04579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.1478811204433441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111089378595352,0.2111133635044098,-4.419857759785373e-06,0.0,0.0001500805374234,0.0,0.0,12.832653999328612,0.0,0.0,0.0,0.3345125913619995,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269178096204996,-1008.4810180664062,304.14849853515625,0.6410313248634338,0.0706004500389099,0.0640907362103462,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.568240761756897,0.050000000745058,0.0481186807155609,293.0731811523437,297.1499938964844,293.1499938964844,0.1445525288581848,-2395.56396484375,304.14337158203125,0.9332405924797058,0.2175605446100235,0.1523010581731796,293.1583251953125,297.1499938964844,293.1499938964844,0.1739834398031234,-3759.075927734375,304.150634765625,0.9821211695671082,0.2518171072006225,0.2388553768396377,293.2924499511719,297.1499938964844,293.1499938964844,0.0007340055890381,-278.7473449707031,292.1574401855469,0.568240761756897,0.050000000745058,0.2282543033361435,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.42449951171875,291.139892578125,1.0,0.1891635060310363,0.8310272097587585,0.8310272097587585,1.0,1.0,-0.8780054450035095,0.3595107793807983,0.5184946656227112,0.180716872215271,0.0,0.0,0.297592282295227,24.62022399902344,25.0,-0.4546488523483276,-6596.0791015625,75.18904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.1481849104166031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116550803184509,0.2116594910621643,-4.421117864694679e-06,0.0,0.0001503888488514,0.0,0.0,12.871966361999512,0.0,0.0,0.0,0.3346546590328216,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271019674837589,-1012.2166748046876,304.1484375,0.6418353915214539,0.070867620408535,0.0643262937664985,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682927966117859,0.050000000745058,0.0481183603405952,293.0747985839844,297.1499938964844,293.1499938964844,0.1451137810945511,-2402.980224609375,304.1435546875,0.9344258308410645,0.2182128578424453,0.1527651846408844,293.1577453613281,297.1499938964844,293.1499938964844,0.1739851534366607,-3759.138427734375,304.1505126953125,0.9821845889091492,0.2518207430839538,0.2388532757759094,293.2921142578125,297.1499938964844,293.1499938964844,0.0007166335708461,-272.1544189453125,292.1332397460937,0.5682927966117859,0.050000000745058,0.2282527834177017,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.4242858886719,291.139404296875,1.0,0.1892563998699188,0.8310211300849915,0.8310211300849915,1.0,1.0,-0.878840446472168,0.3599123060703277,0.5189281105995178,0.1808104664087295,0.0,0.0,0.2983249425888061,24.619535446166992,25.0,-1.0928386449813845,-6609.31298828125,75.33267211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,305.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.1484802961349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122252136468887,0.2122296392917633,-4.422393431013916e-06,0.0,0.0001506886183051,0.0,0.0,12.912934303283691,0.0,0.0,0.0,0.3348025977611542,4.0,0.0,1.0
