time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274461694061756,-1020.1207275390624,304.1483764648437,0.6435230374336243,0.0714259073138237,0.0648199468851089,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684027075767517,0.050000000745058,0.0481176786124706,293.0781555175781,297.1499938964844,293.1499938964844,0.1461808830499649,-2417.06884765625,304.1439208984375,0.936660885810852,0.2194361090660095,0.1536373198032379,293.1566162109375,297.1499938964844,293.1499938964844,0.1740259528160095,-3759.920166015625,304.1502685546875,0.982352614402771,0.2518572807312011,0.238877460360527,293.2914123535156,297.1499938964844,293.1499938964844,0.0006823387229815,-259.14556884765625,292.08447265625,0.5684027075767517,0.050000000745058,0.2282495498657226,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244384765625,291.1378173828125,1.0,0.1894424557685852,0.8310089111328125,0.8310089111328125,1.0,1.0,-0.8805039525032043,0.3606832325458526,0.5198207497596741,0.1810704320669174,0.0,0.0,0.3000264465808868,24.618661880493164,25.0,-1.933475375175476,-6636.740234375,75.62014770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,305.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.1490461081266403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135429829359054,0.21354740858078,-4.425194219948025e-06,0.0,0.0001512628514319,0.0,0.0,13.007367134094238,0.0,0.0,0.0,0.3351413309574127,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274461694061756,-1020.1207275390624,304.1483764648437,0.6435230374336243,0.0714259073138237,0.0648199468851089,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684027075767517,0.050000000745058,0.0481176786124706,293.0781555175781,297.1499938964844,293.1499938964844,0.1461808830499649,-2417.06884765625,304.1439208984375,0.936660885810852,0.2194361090660095,0.1536373198032379,293.1566162109375,297.1499938964844,293.1499938964844,0.1740259528160095,-3759.920166015625,304.1502685546875,0.982352614402771,0.2518572807312011,0.238877460360527,293.2914123535156,297.1499938964844,293.1499938964844,0.0006823387229815,-259.14556884765625,292.08447265625,0.5684027075767517,0.050000000745058,0.2282495498657226,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244384765625,291.1378173828125,1.0,0.1894424557685852,0.8310089111328125,0.8310089111328125,1.0,1.0,-0.8805039525032043,0.3606832325458526,0.5198207497596741,0.1810704320669174,0.0,0.0,0.3000264465808868,24.618661880493164,25.0,-1.933475375175476,-6636.740234375,75.62014770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,305.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.1490461081266403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135429829359054,0.21354740858078,-4.425194219948025e-06,0.0,0.0001512628514319,0.0,0.0,13.007367134094238,0.0,0.0,0.0,0.3351413309574127,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276513397693634,-1025.048583984375,304.1483764648437,0.6445816159248352,0.0717753320932388,0.065129667520523,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684699416160583,0.050000000745058,0.0481172651052475,293.08026123046875,297.1499938964844,293.1499938964844,0.1467741727828979,-2424.88427734375,304.1441650390625,0.9379061460494996,0.2201150804758072,0.1541222184896469,293.1559143066406,297.1499938964844,293.1499938964844,0.1740637421607971,-3760.610595703125,304.150146484375,0.9824759364128112,0.2518973052501678,0.2389095872640609,293.2909240722656,297.1499938964844,293.1499938964844,0.0006619449704885,-251.4070587158203,292.0556030273437,0.5684699416160583,0.050000000745058,0.228247582912445,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4248962402344,291.1371154785156,1.0,0.1895540952682495,0.8310016393661499,0.8310016393661499,1.0,1.0,-0.8814933896064758,0.3611263930797577,0.5203669667243958,0.1812639385461807,0.0,0.0,0.3011246919631958,24.61864280700684,25.0,-1.6829107999801636,-6653.96728515625,75.79226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,305.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9765625,18000.0,0.0,0.0,0.1493742614984512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144277542829513,0.2144321799278259,-4.4271305341681e-06,0.0,0.0001515958865638,0.0,0.0,13.071049690246582,0.0,0.0,0.0,0.3353695571422577,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277925357222557,-1028.395751953125,304.1483459472656,0.6453025341033936,0.0720130950212478,0.0653406977653503,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5685146450996399,0.050000000745058,0.0481169857084751,293.0816650390625,297.1499938964844,293.1499938964844,0.1471511274576187,-2429.842529296875,304.1443176269531,0.93869948387146,0.2205470204353332,0.1544310748577118,293.1554260253906,297.1499938964844,293.1499938964844,0.1740924566984176,-3761.127197265625,304.15008544921875,0.9825652837753296,0.2519302368164062,0.238937109708786,293.29058837890625,297.1499938964844,293.1499938964844,0.0006484019104391,-246.2665405273437,292.0365905761719,0.5685146450996399,0.050000000745058,0.22824627161026,291.1368713378906,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.4253234863281,291.13677978515625,1.0,0.1896284222602844,0.8309967517852783,0.8309967517852783,1.0,1.0,-0.8821485042572021,0.3614147901535034,0.5207337141036987,0.1814049482345581,0.0,0.0,0.3018631935119629,24.618852615356445,25.0,-1.4354088306427002,-6665.32421875,75.90672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,305.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.69921875,18000.0,0.0,0.0,0.1495906263589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150305658578872,0.2150349915027618,-4.428493411978707e-06,0.0,0.0001518154604127,0.0,0.0,13.114617347717283,0.0,0.0,0.0,0.335526168346405,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.028164567425847,-1037.00244140625,304.1482849121094,0.6471562385559082,0.0726247504353523,0.0658843889832496,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686235427856445,0.050000000745058,0.0481163151562213,293.0852355957031,297.1499938964844,293.1499938964844,0.1480248868465423,-2441.315673828125,304.1447448730469,0.94053715467453,0.2215466201305389,0.1551469564437866,293.1542358398437,297.1499938964844,293.1499938964844,0.1741817146539688,-3762.71142578125,304.14990234375,0.9828110337257384,0.2520356476306915,0.2390282601118087,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147847161628,-233.5041046142578,291.98956298828125,0.5686235427856445,0.050000000745058,0.2282430827617645,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6221008300781,293.4266967773437,291.1361694335937,1.0,0.1898136585950851,0.8309839963912964,0.8309839963912964,1.0,1.0,-0.8837649822235107,0.3621128499507904,0.5216521620750427,0.1817873120307922,0.0,0.0,0.3037486374378204,24.620317459106445,25.0,-0.9656111598014832,-6693.439453125,76.19112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.251953125,18000.0,0.0,0.0,0.1501251459121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165749967098236,0.2165794223546981,-4.43206045019906e-06,0.0,0.0001523579412605,0.0,0.0,13.226670265197754,0.0,0.0,0.0,0.3359301686286926,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.028164567425847,-1037.00244140625,304.1482849121094,0.6471562385559082,0.0726247504353523,0.0658843889832496,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686235427856445,0.050000000745058,0.0481163151562213,293.0852355957031,297.1499938964844,293.1499938964844,0.1480248868465423,-2441.315673828125,304.1447448730469,0.94053715467453,0.2215466201305389,0.1551469564437866,293.1542358398437,297.1499938964844,293.1499938964844,0.1741817146539688,-3762.71142578125,304.14990234375,0.9828110337257384,0.2520356476306915,0.2390282601118087,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147847161628,-233.5041046142578,291.98956298828125,0.5686235427856445,0.050000000745058,0.2282430827617645,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6221008300781,293.4266967773437,291.1361694335937,1.0,0.1898136585950851,0.8309839963912964,0.8309839963912964,1.0,1.0,-0.8837649822235107,0.3621128499507904,0.5216521620750427,0.1817873120307922,0.0,0.0,0.3037486374378204,24.620317459106445,25.0,-0.9656111598014832,-6693.439453125,76.19112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.251953125,18000.0,0.0,0.0,0.1501251459121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165749967098236,0.2165794223546981,-4.43206045019906e-06,0.0,0.0001523579412605,0.0,0.0,13.226670265197754,0.0,0.0,0.0,0.3359301686286926,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285688415169715,-1045.9046630859375,304.1481628417969,0.6490691900253296,0.0732569471001625,0.0664473325014114,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687257051467896,0.050000000745058,0.0481156818568706,293.08892822265625,297.1499938964844,293.1499938964844,0.1488007307052612,-2451.470703125,304.14520263671875,0.9421767592430116,0.2224372923374176,0.1557872295379638,293.1530456542969,297.1499938964844,293.1499938964844,0.1742860227823257,-3764.53466796875,304.1497497558594,0.9830806851387024,0.2521695792675018,0.2391471266746521,293.2888488769531,297.1499938964844,293.1499938964844,0.0005814359756186,-220.837158203125,291.94354248046875,0.5687257051467896,0.050000000745058,0.2282400876283645,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.42852783203125,291.1363220214844,1.0,0.189997524023056,0.8309712409973145,0.8309712409973145,1.0,1.0,-0.8853474259376526,0.362783819437027,0.522563636302948,0.1821935027837753,0.0,0.0,0.3055972158908844,24.62310028076172,25.0,0.2713994979858398,-6723.57861328125,76.47232818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.197265625,18000.0,0.0,0.0,0.150660753250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181349396705627,0.2181393802165985,-4.4357757360558026e-06,0.0,0.000152901513502,0.0,0.0,13.34048843383789,0.0,0.0,0.0,0.3363410234451294,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285688415169715,-1045.9046630859375,304.1481628417969,0.6490691900253296,0.0732569471001625,0.0664473325014114,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687257051467896,0.050000000745058,0.0481156818568706,293.08892822265625,297.1499938964844,293.1499938964844,0.1488007307052612,-2451.470703125,304.14520263671875,0.9421767592430116,0.2224372923374176,0.1557872295379638,293.1530456542969,297.1499938964844,293.1499938964844,0.1742860227823257,-3764.53466796875,304.1497497558594,0.9830806851387024,0.2521695792675018,0.2391471266746521,293.2888488769531,297.1499938964844,293.1499938964844,0.0005814359756186,-220.837158203125,291.94354248046875,0.5687257051467896,0.050000000745058,0.2282400876283645,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.42852783203125,291.1363220214844,1.0,0.189997524023056,0.8309712409973145,0.8309712409973145,1.0,1.0,-0.8853474259376526,0.362783819437027,0.522563636302948,0.1821935027837753,0.0,0.0,0.3055972158908844,24.62310028076172,25.0,0.2713994979858398,-6723.57861328125,76.47232818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.197265625,18000.0,0.0,0.0,0.150660753250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181349396705627,0.2181393802165985,-4.4357757360558026e-06,0.0,0.000152901513502,0.0,0.0,13.34048843383789,0.0,0.0,0.0,0.3363410234451294,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290507432073354,-1049.822998046875,304.1476135253906,0.6500440835952759,0.0735802054405212,0.0667352825403213,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5687727332115173,0.050000000745058,0.0481153912842273,293.0908203125,297.1499938964844,293.1499938964844,0.1491473466157913,-2455.990966796875,304.1454467773437,0.942918598651886,0.222839817404747,0.156078040599823,293.1524658203125,297.1499938964844,293.1499938964844,0.1743391156196594,-3765.44921875,304.14971923828125,0.9832213521003724,0.2522462010383606,0.2392160445451736,293.2884216308594,297.1499938964844,293.1499938964844,0.0005648075602948,-214.51641845703125,291.9211120605469,0.5687727332115173,0.050000000745058,0.2282387018203735,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295654296875,291.1369323730469,1.0,0.1900887191295623,0.8309648633003235,0.8309648633003235,1.0,1.0,-0.8861227631568909,0.3631103932857513,0.5230123996734619,0.1823982000350952,0.0,0.0,0.3064294457435608,24.625057220458984,25.0,1.0828821659088137,-6738.80322265625,76.61128234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,305.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.595703125,18000.0,0.0,0.0,0.1509338915348053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218865156173706,0.2188695818185806,-4.437618827068945e-06,0.0,0.0001531787129351,0.0,0.0,13.394177436828612,0.0,0.0,0.0,0.3365356624126434,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.029530955478549,-1054.8240966796875,304.147216796875,0.6510307788848877,0.0739078596234321,0.0670276805758476,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688162446022034,0.050000000745058,0.0481151230633258,293.0927429199219,297.1499938964844,293.1499938964844,0.1494667679071426,-2460.14794921875,304.14569091796875,0.9436046481132508,0.2232120931148529,0.1563479751348495,293.1518859863281,297.1499938964844,293.1499938964844,0.1743947714567184,-3766.403564453125,304.149658203125,0.9833643436431884,0.2523288428783417,0.2392908334732055,293.2879638671875,297.1499938964844,293.1499938964844,0.0005488173919729,-208.21658325195312,291.89898681640625,0.5688162446022034,0.050000000745058,0.2282374203205108,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.43072509765625,291.1376953125,1.0,0.1901792734861374,0.8309562802314758,0.8309562802314758,1.0,1.0,-0.8868855834007263,0.3634313642978668,0.5234542489051819,0.1826001405715942,0.0,0.0,0.307188481092453,24.627429962158203,25.0,1.5987757444381714,-6753.3310546875,76.74884796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,305.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.205078125,18000.0,0.0,0.0,0.1512117385864257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195358425378799,0.2195402830839157,-4.439370968611911e-06,0.0,0.0001534606999484,0.0,0.0,13.443726539611816,0.0,0.0,0.0,0.3367161750793457,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300448592752218,-1064.043701171875,304.14727783203125,0.6530198454856873,0.0745710209012031,0.0676205530762672,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688899755477905,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500372290611267,-2467.560791015625,304.14617919921875,0.9448113441467284,0.2238694429397583,0.1568270474672317,293.1507568359375,297.1499938964844,293.1499938964844,0.1745248138904571,-3768.64208984375,304.1495666503906,0.983651340007782,0.2525101006031036,0.2394560277462005,293.287109375,297.1499938964844,293.1499938964844,0.0005252201808616,-195.48048400878903,291.8547058105469,0.5688899755477905,0.050000000745058,0.2282352596521377,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.433349609375,291.1388244628906,1.0,0.1903580427169799,0.8309391140937805,0.8309391140937805,1.0,1.0,-0.8883672952651978,0.3640575408935547,0.5243097543716431,0.1829856187105178,0.0,0.0,0.3086024820804596,24.63360023498535,25.0,1.428146243095398,-6780.083984375,77.0189437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.181640625,18000.0,0.0,0.0,0.1517771184444427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207587659358978,0.2207632064819336,-4.442546469363151e-06,0.0,0.0001540344819659,0.0,0.0,13.534177780151367,0.0,0.0,0.0,0.3370461165904999,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300448592752218,-1064.043701171875,304.14727783203125,0.6530198454856873,0.0745710209012031,0.0676205530762672,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688899755477905,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500372290611267,-2467.560791015625,304.14617919921875,0.9448113441467284,0.2238694429397583,0.1568270474672317,293.1507568359375,297.1499938964844,293.1499938964844,0.1745248138904571,-3768.64208984375,304.1495666503906,0.983651340007782,0.2525101006031036,0.2394560277462005,293.287109375,297.1499938964844,293.1499938964844,0.0005252201808616,-195.48048400878903,291.8547058105469,0.5688899755477905,0.050000000745058,0.2282352596521377,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.433349609375,291.1388244628906,1.0,0.1903580427169799,0.8309391140937805,0.8309391140937805,1.0,1.0,-0.8883672952651978,0.3640575408935547,0.5243097543716431,0.1829856187105178,0.0,0.0,0.3086024820804596,24.63360023498535,25.0,1.428146243095398,-6780.083984375,77.0189437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.181640625,18000.0,0.0,0.0,0.1517771184444427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207587659358978,0.2207632064819336,-4.442546469363151e-06,0.0,0.0001540344819659,0.0,0.0,13.534177780151367,0.0,0.0,0.0,0.3370461165904999,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0305975414812564,-1073.5345458984375,304.14727783203125,0.6550336480140686,0.0752469450235366,0.0682247579097747,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689486265182495,0.050000000745058,0.0481142997741699,293.1005554199219,297.1499938964844,293.1499938964844,0.1505257338285446,-2473.906494140625,304.1466369628906,0.9458112120628356,0.2244225740432739,0.1572280526161193,293.149658203125,297.1499938964844,293.1499938964844,0.1746875196695327,-3771.461181640625,304.1494445800781,0.9839433431625366,0.2527132034301758,0.2396421879529953,293.2862243652344,297.1499938964844,293.1499938964844,0.0005467535811476,-207.3134765625,291.809814453125,0.5689486265182495,0.050000000745058,0.2282335311174392,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390991210937,1.0,0.1905329674482345,0.83092200756073,0.83092200756073,1.0,1.0,-0.8897947072982788,0.3646702170372009,0.5251244902610779,0.1833334416151046,0.0,0.0,0.3100264966487884,24.64099884033203,25.0,0.5652365684509277,-6805.82666015625,77.28199005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1523490697145462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219563424587249,0.2219607830047607,-4.445476406544913e-06,0.0,0.0001546149433124,0.0,0.0,13.622427940368652,0.0,0.0,0.0,0.3373659551143646,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305975414812564,-1073.5345458984375,304.14727783203125,0.6550336480140686,0.0752469450235366,0.0682247579097747,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689486265182495,0.050000000745058,0.0481142997741699,293.1005554199219,297.1499938964844,293.1499938964844,0.1505257338285446,-2473.906494140625,304.1466369628906,0.9458112120628356,0.2244225740432739,0.1572280526161193,293.149658203125,297.1499938964844,293.1499938964844,0.1746875196695327,-3771.461181640625,304.1494445800781,0.9839433431625366,0.2527132034301758,0.2396421879529953,293.2862243652344,297.1499938964844,293.1499938964844,0.0005467535811476,-207.3134765625,291.809814453125,0.5689486265182495,0.050000000745058,0.2282335311174392,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390991210937,1.0,0.1905329674482345,0.83092200756073,0.83092200756073,1.0,1.0,-0.8897947072982788,0.3646702170372009,0.5251244902610779,0.1833334416151046,0.0,0.0,0.3100264966487884,24.64099884033203,25.0,0.5652365684509277,-6805.82666015625,77.28199005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1523490697145462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219563424587249,0.2219607830047607,-4.445476406544913e-06,0.0,0.0001546149433124,0.0,0.0,13.622427940368652,0.0,0.0,0.0,0.3373659551143646,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311647783964872,-1083.2218017578125,304.1472473144531,0.6570825576782227,0.0759352818131446,0.0688399672508239,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690046548843384,0.050000000745058,0.0481139533221721,293.1042785644531,297.1499938964844,293.1499938964844,0.1509629189968109,-2479.58740234375,304.14703369140625,0.9466982483863832,0.2249193787574768,0.1575829684734344,293.14862060546875,297.1499938964844,293.1499938964844,0.1748730093240738,-3774.67822265625,304.1493225097656,0.984252393245697,0.2529354989528656,0.239846646785736,293.2853698730469,297.1499938964844,293.1499938964844,0.0004775526176672,-153.9230499267578,291.7650451660156,0.5690046548843384,0.050000000745058,0.2282318770885467,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388427734375,291.1390075683594,1.0,0.1907046735286712,0.8309018015861511,0.8309018015861511,1.0,1.0,-0.8912020325660706,0.3652904331684112,0.5259116291999817,0.1836352348327636,0.0,0.0,0.3114913403987884,24.64779281616211,25.0,-0.0136457225307822,-6832.13232421875,77.5412368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.1529261469841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231930196285247,0.2231974750757217,-4.448443178262096e-06,0.0,0.0001552005996927,0.0,0.0,13.713590621948242,0.0,0.0,0.0,0.3376950323581695,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311647783964872,-1083.2218017578125,304.1472473144531,0.6570825576782227,0.0759352818131446,0.0688399672508239,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690046548843384,0.050000000745058,0.0481139533221721,293.1042785644531,297.1499938964844,293.1499938964844,0.1509629189968109,-2479.58740234375,304.14703369140625,0.9466982483863832,0.2249193787574768,0.1575829684734344,293.14862060546875,297.1499938964844,293.1499938964844,0.1748730093240738,-3774.67822265625,304.1493225097656,0.984252393245697,0.2529354989528656,0.239846646785736,293.2853698730469,297.1499938964844,293.1499938964844,0.0004775526176672,-153.9230499267578,291.7650451660156,0.5690046548843384,0.050000000745058,0.2282318770885467,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388427734375,291.1390075683594,1.0,0.1907046735286712,0.8309018015861511,0.8309018015861511,1.0,1.0,-0.8912020325660706,0.3652904331684112,0.5259116291999817,0.1836352348327636,0.0,0.0,0.3114913403987884,24.64779281616211,25.0,-0.0136457225307822,-6832.13232421875,77.5412368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.1529261469841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231930196285247,0.2231974750757217,-4.448443178262096e-06,0.0,0.0001552005996927,0.0,0.0,13.713590621948242,0.0,0.0,0.0,0.3376950323581695,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317477621138095,-1093.1204833984375,304.1471862792969,0.6591770052909851,0.0766374915838241,0.0694673731923103,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690650939941406,0.050000000745058,0.048113577067852,293.1076965332031,297.1499938964844,293.1499938964844,0.1513689458370208,-2484.870361328125,304.1473388671875,0.94752699136734,0.2253818660974502,0.1579105406999588,293.1475830078125,297.1499938964844,293.1499938964844,0.1750795245170593,-3778.259033203125,304.1492004394531,0.9845873713493348,0.2531773746013641,0.2400696128606796,293.2844543457031,297.1499938964844,293.1499938964844,0.0004859759355895,-162.10594177246094,291.7202453613281,0.5690650939941406,0.050000000745058,0.2282301038503646,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908738762140274,0.8308815360069275,0.8308815360069275,1.0,1.0,-0.8926132321357727,0.3659340441226959,0.5266791582107544,0.1838831901550293,0.0,0.0,0.3130140006542206,24.652877807617188,25.0,-0.4076536893844604,-6859.236328125,77.7992172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1535112410783767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244799435138702,0.2244843989610672,-4.451519544090843e-06,0.0,0.0001557943905936,0.0,0.0,13.808640480041504,0.0,0.0,0.0,0.3380378484725952,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317477621138095,-1093.1204833984375,304.1471862792969,0.6591770052909851,0.0766374915838241,0.0694673731923103,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690650939941406,0.050000000745058,0.048113577067852,293.1076965332031,297.1499938964844,293.1499938964844,0.1513689458370208,-2484.870361328125,304.1473388671875,0.94752699136734,0.2253818660974502,0.1579105406999588,293.1475830078125,297.1499938964844,293.1499938964844,0.1750795245170593,-3778.259033203125,304.1492004394531,0.9845873713493348,0.2531773746013641,0.2400696128606796,293.2844543457031,297.1499938964844,293.1499938964844,0.0004859759355895,-162.10594177246094,291.7202453613281,0.5690650939941406,0.050000000745058,0.2282301038503646,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908738762140274,0.8308815360069275,0.8308815360069275,1.0,1.0,-0.8926132321357727,0.3659340441226959,0.5266791582107544,0.1838831901550293,0.0,0.0,0.3130140006542206,24.652877807617188,25.0,-0.4076536893844604,-6859.236328125,77.7992172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1535112410783767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244799435138702,0.2244843989610672,-4.451519544090843e-06,0.0,0.0001557943905936,0.0,0.0,13.808640480041504,0.0,0.0,0.0,0.3380378484725952,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320455804467201,-1098.1558837890625,304.14715576171875,0.6602433919906616,0.0769944339990615,0.0697862282395362,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690973401069641,0.050000000745058,0.0481133796274662,293.1092834472656,297.1499938964844,293.1499938964844,0.1515624225139618,-2487.390380859375,304.1474609375,0.9479249715805054,0.225601777434349,0.1580661833286285,293.1470947265625,297.1499938964844,293.1499938964844,0.175190582871437,-3780.183837890625,304.1491394042969,0.9847654104232788,0.2533061504364013,0.2401884645223617,293.28399658203125,297.1499938964844,293.1499938964844,0.0004757660790346,-152.1782684326172,291.69793701171875,0.5690973401069641,0.050000000745058,0.2282291501760482,291.13848876953125,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420166015625,291.1384582519531,1.0,0.1909578144550323,0.8308714032173157,0.8308714032173157,1.0,1.0,-0.8933239579200745,0.3662676513195038,0.5270563364028931,0.1839842349290847,0.0,0.0,0.3138036727905273,24.65469551086425,25.0,-0.5264689326286316,-6873.18505859375,77.92825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.494140625,18000.0,0.0,0.0,0.1538082957267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251494824886322,0.2251539379358291,-4.45311843577656e-06,0.0,0.0001560958626214,0.0,0.0,13.858176231384276,0.0,0.0,0.0,0.3382163643836975,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.032347448170185,-1103.2457275390625,304.1471252441406,0.661321759223938,0.077355109155178,0.0701084658503532,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5691304206848145,0.050000000745058,0.0481131747364997,293.1108093261719,297.1499938964844,293.1499938964844,0.1517500728368759,-2489.835205078125,304.1475830078125,0.9483126997947692,0.2258151173591613,0.1582170128822326,293.1466064453125,297.1499938964844,293.1499938964844,0.1753062605857849,-3782.1875,304.1490783691406,0.98494952917099,0.2534399330615997,0.2403120398521423,293.2835388183594,297.1499938964844,293.1499938964844,0.0004698682168964,-146.39810180664062,291.6757202148437,0.5691304206848145,0.050000000745058,0.2282281816005706,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.44287109375,291.1382141113281,1.0,0.1910414695739746,0.8308591246604919,0.8308591246604919,1.0,1.0,-0.8940386176109314,0.3666097223758697,0.527428925037384,0.1840686053037643,0.0,0.0,0.3146108090877533,24.65608787536621,25.0,-0.5996293425559998,-6887.38720703125,78.05751037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.26953125,18000.0,0.0,0.0,0.1541090458631515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258362919092178,0.2258407473564148,-4.454762347450014e-06,0.0,0.0001564010890433,0.0,0.0,13.909063339233398,0.0,0.0,0.0,0.338399738073349,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329622477293014,-1113.5706787109375,304.1470642089844,0.6635092496871948,0.0780866295099258,0.0707620978355407,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569197416305542,0.050000000745058,0.0481127612292766,293.1136779785156,297.1499938964844,293.1499938964844,0.1521112322807312,-2494.542724609375,304.14776611328125,0.949061930179596,0.226226657629013,0.15850730240345,293.1456604003906,297.1499938964844,293.1499938964844,0.1755496859550476,-3786.40087890625,304.14898681640625,0.9853323101997375,0.2537208497524261,0.2405719012022018,293.2825927734375,297.1499938964844,293.1499938964844,0.0004575033381115,-134.32257080078125,291.63153076171875,0.569197416305542,0.050000000745058,0.2282262295484542,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.1377258300781,1.0,0.1912083327770233,0.8308344483375549,0.8308344483375549,1.0,1.0,-0.8954805135726929,0.3673215508460998,0.528158962726593,0.1841841340065002,0.0,0.0,0.3162713050842285,24.657773971557617,25.0,-0.6709056496620178,-6916.4677734375,78.31707000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8125,18000.0,0.0,0.0,0.1547225415706634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272565066814422,0.2272609621286392,-4.458178409549873e-06,0.0,0.0001570237218402,0.0,0.0,14.014540672302246,0.0,0.0,0.0,0.3387798368930816,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329622477293014,-1113.5706787109375,304.1470642089844,0.6635092496871948,0.0780866295099258,0.0707620978355407,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569197416305542,0.050000000745058,0.0481127612292766,293.1136779785156,297.1499938964844,293.1499938964844,0.1521112322807312,-2494.542724609375,304.14776611328125,0.949061930179596,0.226226657629013,0.15850730240345,293.1456604003906,297.1499938964844,293.1499938964844,0.1755496859550476,-3786.40087890625,304.14898681640625,0.9853323101997375,0.2537208497524261,0.2405719012022018,293.2825927734375,297.1499938964844,293.1499938964844,0.0004575033381115,-134.32257080078125,291.63153076171875,0.569197416305542,0.050000000745058,0.2282262295484542,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.1377258300781,1.0,0.1912083327770233,0.8308344483375549,0.8308344483375549,1.0,1.0,-0.8954805135726929,0.3673215508460998,0.528158962726593,0.1841841340065002,0.0,0.0,0.3162713050842285,24.657773971557617,25.0,-0.6709056496620178,-6916.4677734375,78.31707000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8125,18000.0,0.0,0.0,0.1547225415706634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272565066814422,0.2272609621286392,-4.458178409549873e-06,0.0,0.0001570237218402,0.0,0.0,14.014540672302246,0.0,0.0,0.0,0.3387798368930816,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335922241210937,-1124.09765625,304.1470031738281,0.6657385230064392,0.0788321569561958,0.071428507566452,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692653656005859,0.050000000745058,0.0481123439967632,293.1162414550781,297.1499938964844,293.1499938964844,0.1524565815925598,-2499.046875,304.14794921875,0.949781894683838,0.2266222089529037,0.1587850898504257,293.14471435546875,297.1499938964844,293.1499938964844,0.1758096516132354,-3790.89599609375,304.1488952636719,0.9857347011566162,0.2540202736854553,0.2408494651317596,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450595006346,-122.38674926757812,291.5877685546875,0.5692653656005859,0.050000000745058,0.2282242476940155,291.1372985839844,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.4455261230469,291.13726806640625,1.0,0.191375121474266,0.8308097720146179,0.8308097720146179,1.0,1.0,-0.896943986415863,0.3680747151374817,0.5288692712783813,0.1842235475778579,0.0,0.0,0.3179973363876343,24.657968521118164,25.0,-0.6776326894760132,-6946.4931640625,78.57884979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.359375,18000.0,0.0,0.0,0.1553562730550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287429869174957,0.2287474572658538,-4.461780918063596e-06,0.0,0.0001576668728375,0.0,0.0,14.12531566619873,0.0,0.0,0.0,0.3391790091991424,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335922241210937,-1124.09765625,304.1470031738281,0.6657385230064392,0.0788321569561958,0.071428507566452,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692653656005859,0.050000000745058,0.0481123439967632,293.1162414550781,297.1499938964844,293.1499938964844,0.1524565815925598,-2499.046875,304.14794921875,0.949781894683838,0.2266222089529037,0.1587850898504257,293.14471435546875,297.1499938964844,293.1499938964844,0.1758096516132354,-3790.89599609375,304.1488952636719,0.9857347011566162,0.2540202736854553,0.2408494651317596,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450595006346,-122.38674926757812,291.5877685546875,0.5692653656005859,0.050000000745058,0.2282242476940155,291.1372985839844,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.4455261230469,291.13726806640625,1.0,0.191375121474266,0.8308097720146179,0.8308097720146179,1.0,1.0,-0.896943986415863,0.3680747151374817,0.5288692712783813,0.1842235475778579,0.0,0.0,0.3179973363876343,24.657968521118164,25.0,-0.6776326894760132,-6946.4931640625,78.57884979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.359375,18000.0,0.0,0.0,0.1553562730550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287429869174957,0.2287474572658538,-4.461780918063596e-06,0.0,0.0001576668728375,0.0,0.0,14.12531566619873,0.0,0.0,0.0,0.3391790091991424,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342360772192478,-1134.8070068359375,304.1469116210937,0.6680039167404175,0.0795904025435447,0.0721065700054168,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693331956863403,0.050000000745058,0.0481119304895401,293.1185302734375,297.1499938964844,293.1499938964844,0.1527930945158004,-2503.438720703125,304.1480712890625,0.950484573841095,0.2270107865333557,0.1590564250946045,293.1438293457031,297.1499938964844,293.1499938964844,0.1760845333337783,-3795.643798828125,304.1488037109375,0.9861535429954528,0.2543366253376007,0.2411433011293411,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323814064264,-110.58145904541016,291.5444641113281,0.5693331956863403,0.050000000745058,0.2282222807407379,291.1368408203125,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.44635009765625,291.13677978515625,1.0,0.1915425062179565,0.8307797312736511,0.8307797312736511,1.0,1.0,-0.8984331488609314,0.3688724637031555,0.5295606851577759,0.1841830313205719,0.0,0.0,0.3197837173938751,24.656776428222656,28.0,-0.6542996168136597,-6977.4150390625,78.84380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.912109375,18000.0,0.0,0.0,0.1560129672288894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302926927804947,0.2302971631288528,-4.465565325517673e-06,0.0,0.0001583333214512,0.0,0.0,14.2412109375,0.0,0.0,0.0,0.3395966589450836,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342360772192478,-1134.8070068359375,304.1469116210937,0.6680039167404175,0.0795904025435447,0.0721065700054168,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693331956863403,0.050000000745058,0.0481119304895401,293.1185302734375,297.1499938964844,293.1499938964844,0.1527930945158004,-2503.438720703125,304.1480712890625,0.950484573841095,0.2270107865333557,0.1590564250946045,293.1438293457031,297.1499938964844,293.1499938964844,0.1760845333337783,-3795.643798828125,304.1488037109375,0.9861535429954528,0.2543366253376007,0.2411433011293411,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323814064264,-110.58145904541016,291.5444641113281,0.5693331956863403,0.050000000745058,0.2282222807407379,291.1368408203125,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.44635009765625,291.13677978515625,1.0,0.1915425062179565,0.8307797312736511,0.8307797312736511,1.0,1.0,-0.8984331488609314,0.3688724637031555,0.5295606851577759,0.1841830313205719,0.0,0.0,0.3197837173938751,24.656776428222656,28.0,-0.6542996168136597,-6977.4150390625,78.84380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.912109375,18000.0,0.0,0.0,0.1560129672288894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302926927804947,0.2302971631288528,-4.465565325517673e-06,0.0,0.0001583333214512,0.0,0.0,14.2412109375,0.0,0.0,0.0,0.3395966589450836,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349122732877731,-1146.01123046875,304.1468200683594,0.6664435267448425,0.0803560838103294,0.0728153064846992,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656123161315918,0.050000000745058,0.0481348633766174,293.1205749511719,297.1499938964844,293.1499938964844,0.1531482636928558,-2508.086181640625,304.1481018066406,0.9453060626983644,0.2273966073989868,0.1593428403139114,293.1429748535156,297.1499938964844,293.1499938964844,0.1763947159051895,-3801.00732421875,304.148681640625,0.9819081425666808,0.2546654343605041,0.2414737790822982,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193826462142,-98.92971801757812,291.5014343261719,0.5656123161315918,0.050000000745058,0.228331059217453,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,283.40997314453125,293.4469909667969,291.1361389160156,1.0,0.1929112672805786,0.8307496905326843,0.8307496905326843,1.0,1.0,-0.9001821279525757,0.3698216378688812,0.5303604602813721,0.1841052621603012,0.0,0.0,0.321653813123703,25.24776268005371,31.0,-0.9910767078399658,-7010.09326171875,80.06298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1566957086324691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319140881299972,0.2319185584783554,-4.469531631912105e-06,0.0,0.0001590262108948,0.0,0.0,14.36284351348877,0.0,0.0,0.0,0.3400350213050842,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349122732877731,-1146.01123046875,304.1468200683594,0.6664435267448425,0.0803560838103294,0.0728153064846992,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656123161315918,0.050000000745058,0.0481348633766174,293.1205749511719,297.1499938964844,293.1499938964844,0.1531482636928558,-2508.086181640625,304.1481018066406,0.9453060626983644,0.2273966073989868,0.1593428403139114,293.1429748535156,297.1499938964844,293.1499938964844,0.1763947159051895,-3801.00732421875,304.148681640625,0.9819081425666808,0.2546654343605041,0.2414737790822982,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193826462142,-98.92971801757812,291.5014343261719,0.5656123161315918,0.050000000745058,0.228331059217453,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,283.40997314453125,293.4469909667969,291.1361389160156,1.0,0.1929112672805786,0.8307496905326843,0.8307496905326843,1.0,1.0,-0.9001821279525757,0.3698216378688812,0.5303604602813721,0.1841052621603012,0.0,0.0,0.321653813123703,25.24776268005371,31.0,-0.9910767078399658,-7010.09326171875,80.06298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1566957086324691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319140881299972,0.2319185584783554,-4.469531631912105e-06,0.0,0.0001590262108948,0.0,0.0,14.36284351348877,0.0,0.0,0.0,0.3400350213050842,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352607406675815,-1151.7708740234375,304.1467590332031,0.6644138693809509,0.0807399675250053,0.0731786489486694,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625123977661133,0.050000000745058,0.0481545887887477,293.1214904785156,297.1499938964844,293.1499938964844,0.1533344089984893,-2510.5263671875,304.14813232421875,0.940722644329071,0.227588951587677,0.1594914644956588,293.142578125,297.1499938964844,293.1499938964844,0.1765631288290023,-3803.921630859375,304.14862060546875,0.9781105518341064,0.2548329532146454,0.2416505217552185,293.2790222167969,297.1499938964844,293.1499938964844,0.0004127290449105,-93.1572494506836,291.4798889160156,0.5625123977661133,0.050000000745058,0.2284246385097503,291.1357421875,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.4472961425781,291.1356201171875,1.0,0.1939515918493271,0.8307346701622009,0.8307346701622009,1.0,1.0,-0.901144564151764,0.3703487515449524,0.5307958126068115,0.1840506047010421,0.0,0.0,0.322652518749237,25.752674102783203,31.0,-1.2181310653686523,-7027.3642578125,81.01126098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,305.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.89453125,18000.0,0.0,0.0,0.1570492386817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327761501073837,0.2327806204557418,-4.47161164629506e-06,0.0,0.0001593850029166,0.0,0.0,14.427573204040527,0.0,0.0,0.0,0.340267926454544,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356147140264511,-1157.6112060546875,304.1466979980469,0.6618112325668335,0.0811246410012245,0.0735469385981559,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588317513465881,0.050000000745058,0.0481787957251071,293.1223449707031,297.1499938964844,293.1499938964844,0.1535249799489975,-2513.02587890625,304.1481018066406,0.9351581931114196,0.2277819663286209,0.159643605351448,293.1421813964844,297.1499938964844,293.1499938964844,0.176737830042839,-3806.94384765625,304.1485595703125,0.9733895063400269,0.2550024092197418,0.2418335676193237,293.27850341796875,297.1499938964844,293.1499938964844,0.0004059749189764,-87.43392944335938,291.4584655761719,0.5588317513465881,0.050000000745058,0.2285394668579101,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951903104782104,0.8307135701179504,0.8307135701179504,1.0,1.0,-0.9021556973457336,0.3709060847759247,0.5312496423721313,0.1839829683303833,0.0,0.0,0.3236900866031647,26.371139526367188,34.0,-1.33974289894104,-7045.287109375,82.14466094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,305.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.376953125,18000.0,0.0,0.0,0.1574123650789261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233678787946701,0.2336832582950592,-4.473791250347858e-06,0.0,0.0001597535447217,0.0,0.0,14.495461463928224,0.0,0.0,0.0,0.3405119478702545,4.0,0.0,1.0
