time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363370664417743,-1169.499267578125,304.1466064453125,0.6554173827171326,0.0818962976336479,0.0742968916893005,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5502317547798157,0.050000000745058,0.0482390746474266,293.1238708496094,297.1499938964844,293.1499938964844,0.1539197713136673,-2518.203369140625,304.1480712890625,0.9219317436218262,0.2281751036643982,0.1599601060152053,293.1414794921875,297.1499938964844,293.1499938964844,0.1771024614572525,-3813.244873046875,304.1484375,0.961526334285736,0.2553466856479645,0.2422167807817459,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920667804777,-76.08589935302734,291.4159545898437,0.5502317547798157,0.050000000745058,0.2288254052400589,291.1342163085937,291.1499938964844,268.9230041503906,267.298095703125,283.3633728027344,293.4480895996094,291.13409423828125,1.0,0.1981759667396545,0.8306713700294495,0.8306713700294495,1.0,1.0,-0.904310941696167,0.3721063733100891,0.5322045683860779,0.1838075667619705,0.0,0.0,0.3258622884750366,27.90854454040528,37.0,-1.3695321083068848,-7082.75146484375,84.90580749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4140625,18000.0,0.0,0.0,0.1581718623638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355881184339523,0.2355926036834716,-4.478457867662655e-06,0.0,0.0001605243305675,0.0,0.0,14.639616012573242,0.0,0.0,0.0,0.3410302400588989,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363370664417743,-1169.499267578125,304.1466064453125,0.6554173827171326,0.0818962976336479,0.0742968916893005,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5502317547798157,0.050000000745058,0.0482390746474266,293.1238708496094,297.1499938964844,293.1499938964844,0.1539197713136673,-2518.203369140625,304.1480712890625,0.9219317436218262,0.2281751036643982,0.1599601060152053,293.1414794921875,297.1499938964844,293.1499938964844,0.1771024614572525,-3813.244873046875,304.1484375,0.961526334285736,0.2553466856479645,0.2422167807817459,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920667804777,-76.08589935302734,291.4159545898437,0.5502317547798157,0.050000000745058,0.2288254052400589,291.1342163085937,291.1499938964844,268.9230041503906,267.298095703125,283.3633728027344,293.4480895996094,291.13409423828125,1.0,0.1981759667396545,0.8306713700294495,0.8306713700294495,1.0,1.0,-0.904310941696167,0.3721063733100891,0.5322045683860779,0.1838075667619705,0.0,0.0,0.3258622884750366,27.90854454040528,37.0,-1.3695321083068848,-7082.75146484375,84.90580749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4140625,18000.0,0.0,0.0,0.1581718623638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355881184339523,0.2355926036834716,-4.478457867662655e-06,0.0,0.0001605243305675,0.0,0.0,14.639616012573242,0.0,0.0,0.0,0.3410302400588989,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370759032666683,-1181.6220703125,304.1465148925781,0.6481825709342957,0.082670472562313,0.0750620663166046,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407296419143677,0.050000000745058,0.0483128353953361,293.12506103515625,297.1499938964844,293.1499938964844,0.1543397903442382,-2523.7119140625,304.14801025390625,0.907609760761261,0.2285902500152588,0.160299003124237,293.14080810546875,297.1499938964844,293.1499938964844,0.1774843484163284,-3819.834716796875,304.1483154296875,0.9471422433853148,0.255697101354599,0.2426195740699768,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.5407296419143677,0.050000000745058,0.2291752845048904,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1331787109375,1.0,0.2017093896865844,0.8306291699409485,0.8306291699409485,1.0,1.0,-0.9066277742385864,0.3734132349491119,0.5332145690917969,0.1835770159959793,0.0,0.0,0.3281527757644653,29.78730201721192,40.0,-1.2793816328048706,-7122.10498046875,88.23683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,305.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.53125,18000.0,0.0,0.0,0.1589806526899337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376227080821991,0.2376271933317184,-4.483504199015442e-06,0.0,0.0001613451458979,0.0,0.0,14.794015884399414,0.0,0.0,0.0,0.3415856659412384,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370759032666683,-1181.6220703125,304.1465148925781,0.6481825709342957,0.082670472562313,0.0750620663166046,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407296419143677,0.050000000745058,0.0483128353953361,293.12506103515625,297.1499938964844,293.1499938964844,0.1543397903442382,-2523.7119140625,304.14801025390625,0.907609760761261,0.2285902500152588,0.160299003124237,293.14080810546875,297.1499938964844,293.1499938964844,0.1774843484163284,-3819.834716796875,304.1483154296875,0.9471422433853148,0.255697101354599,0.2426195740699768,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.5407296419143677,0.050000000745058,0.2291752845048904,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1331787109375,1.0,0.2017093896865844,0.8306291699409485,0.8306291699409485,1.0,1.0,-0.9066277742385864,0.3734132349491119,0.5332145690917969,0.1835770159959793,0.0,0.0,0.3281527757644653,29.78730201721192,40.0,-1.2793816328048706,-7122.10498046875,88.23683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,305.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.53125,18000.0,0.0,0.0,0.1589806526899337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376227080821991,0.2376271933317184,-4.483504199015442e-06,0.0,0.0001613451458979,0.0,0.0,14.794015884399414,0.0,0.0,0.0,0.3415856659412384,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378704518079757,-1194.619140625,304.1463317871094,0.6409417390823364,0.0835299715399742,0.0758886486291885,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5311062932014465,0.050000000745058,0.0483971610665321,293.12554931640625,297.1499938964844,293.1499938964844,0.1548254638910293,-2530.077880859375,304.1478576660156,0.8941717147827148,0.2291213721036911,0.1607051640748977,293.1399230957031,297.1499938964844,293.1499938964844,0.1778968274593353,-3826.93408203125,304.148193359375,0.9314637780189514,0.2561092972755432,0.2430726736783981,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311062932014465,0.050000000745058,0.2295752912759781,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056530565023422,0.8305715918540955,0.8305715918540955,1.0,1.0,-0.9092321395874025,0.3748810887336731,0.5343510508537292,0.1833181232213974,0.0,0.0,0.330413281917572,31.93499183654785,43.0,-0.0409779325127601,-7161.541015625,92.05625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,305.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.337890625,18000.0,0.0,0.0,0.1598399579524994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397110015153885,0.2397154867649078,-4.488888407649938e-06,0.0,0.0001622172421775,0.0,0.0,14.953747749328612,0.0,0.0,0.0,0.3421606123447418,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378704518079757,-1194.619140625,304.1463317871094,0.6409417390823364,0.0835299715399742,0.0758886486291885,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5311062932014465,0.050000000745058,0.0483971610665321,293.12554931640625,297.1499938964844,293.1499938964844,0.1548254638910293,-2530.077880859375,304.1478576660156,0.8941717147827148,0.2291213721036911,0.1607051640748977,293.1399230957031,297.1499938964844,293.1499938964844,0.1778968274593353,-3826.93408203125,304.148193359375,0.9314637780189514,0.2561092972755432,0.2430726736783981,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311062932014465,0.050000000745058,0.2295752912759781,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056530565023422,0.8305715918540955,0.8305715918540955,1.0,1.0,-0.9092321395874025,0.3748810887336731,0.5343510508537292,0.1833181232213974,0.0,0.0,0.330413281917572,31.93499183654785,43.0,-0.0409779325127601,-7161.541015625,92.05625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,305.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.337890625,18000.0,0.0,0.0,0.1598399579524994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397110015153885,0.2397154867649078,-4.488888407649938e-06,0.0,0.0001622172421775,0.0,0.0,14.953747749328612,0.0,0.0,0.0,0.3421606123447418,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387229435145854,-1208.546630859375,304.1461486816406,0.6340059041976929,0.0844076499342918,0.076770082116127,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218361616134644,0.050000000745058,0.0484901927411556,293.1256408691406,297.1499938964844,293.1499938964844,0.155410885810852,-2537.766845703125,304.1476135253906,0.8811590671539307,0.2297260910272598,0.1611875146627426,293.1390380859375,297.1499938964844,293.1499938964844,0.1783680021762848,-3835.06103515625,304.14801025390625,0.9157991409301758,0.2565463185310364,0.2435781508684158,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218361616134644,0.050000000745058,0.2300165891647339,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.297607421875,293.459716796875,291.1324462890625,1.0,0.2099029868841171,0.8305140137672424,0.8305140137672424,1.0,1.0,-0.912116765975952,0.376505047082901,0.5356116890907288,0.1830366849899292,0.0,0.0,0.3327487111091614,34.30458450317383,46.0,-1.2111486196517944,-7202.53369140625,96.29706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.82391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.890625,18000.0,0.0,0.0,0.1607463359832763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417893558740615,0.2417938560247421,-4.494233962759608e-06,0.0,0.0001631370978429,0.0,0.0,15.113303184509276,0.0,0.0,0.0,0.3427371382713318,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387229435145854,-1208.546630859375,304.1461486816406,0.6340059041976929,0.0844076499342918,0.076770082116127,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218361616134644,0.050000000745058,0.0484901927411556,293.1256408691406,297.1499938964844,293.1499938964844,0.155410885810852,-2537.766845703125,304.1476135253906,0.8811590671539307,0.2297260910272598,0.1611875146627426,293.1390380859375,297.1499938964844,293.1499938964844,0.1783680021762848,-3835.06103515625,304.14801025390625,0.9157991409301758,0.2565463185310364,0.2435781508684158,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218361616134644,0.050000000745058,0.2300165891647339,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.297607421875,293.459716796875,291.1324462890625,1.0,0.2099029868841171,0.8305140137672424,0.8305140137672424,1.0,1.0,-0.912116765975952,0.376505047082901,0.5356116890907288,0.1830366849899292,0.0,0.0,0.3327487111091614,34.30458450317383,46.0,-1.2111486196517944,-7202.53369140625,96.29706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.82391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.890625,18000.0,0.0,0.0,0.1607463359832763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417893558740615,0.2417938560247421,-4.494233962759608e-06,0.0,0.0001631370978429,0.0,0.0,15.113303184509276,0.0,0.0,0.0,0.3427371382713318,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391445867717266,-1215.4298095703125,304.1460876464844,0.6306101679801941,0.0848323628306388,0.0772033110260963,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174128413200378,0.050000000745058,0.0485396534204483,293.1256103515625,297.1499938964844,293.1499938964844,0.1557231545448303,-2541.868408203125,304.1474609375,0.8748452663421631,0.2300411313772201,0.1614405214786529,293.138671875,297.1499938964844,293.1499938964844,0.1786087751388549,-3839.2138671875,304.1479187011719,0.9083861112594604,0.2567572593688965,0.2438295036554336,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174128413200378,0.050000000745058,0.230251207947731,291.13189697265625,291.1499938964844,268.8100280761719,267.2352905273437,283.2855529785156,293.4596862792969,291.1317443847656,1.0,0.2121131271123886,0.8304852247238159,0.8304852247238159,1.0,1.0,-0.9135829210281372,0.3773385882377624,0.5362443327903748,0.1828725785017013,0.0,0.0,0.3340275585651397,35.563655853271484,46.0,-1.5286977291107178,-7224.623046875,98.54743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,305.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.025390625,18000.0,0.0,0.0,0.1612180173397064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242934763431549,0.2429392635822296,-4.497058398555964e-06,0.0,0.0001636157976463,0.0,0.0,15.2011137008667,0.0,0.0,0.0,0.3430521786212921,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395591184496879,-1222.1903076171875,304.1460266113281,0.6272674798965454,0.0852475240826606,0.0776293277740478,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5131632089614868,0.050000000745058,0.0485908240079879,293.1255187988281,297.1499938964844,293.1499938964844,0.1560435742139816,-2546.071533203125,304.1473388671875,0.8687171936035156,0.2303671538829803,0.1617014557123184,293.1383361816406,297.1499938964844,293.1499938964844,0.1788443177938461,-3843.268310546875,304.1478881835937,0.901526153087616,0.2569616436958313,0.2440765649080276,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5131632089614868,0.050000000745058,0.2304939478635788,291.1312866210937,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.4591369628906,291.13116455078125,1.0,0.214366003870964,0.8304464817047119,0.8304464817047119,1.0,1.0,-0.915056586265564,0.3781817853450775,0.5368747711181641,0.1826914846897125,0.0,0.0,0.3353362679481506,36.86577606201172,49.0,-1.5000576972961426,-7247.37744140625,100.87330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,305.8366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.296875,18000.0,0.0,0.0,0.1617036908864975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441303879022598,0.2441348880529403,-4.500061095313868e-06,0.0,0.0001641087001189,0.0,0.0,15.2931489944458,0.0,0.0,0.0,0.3433822691440582,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403682813048362,-1235.3720703125,304.14599609375,0.620726466178894,0.0860524475574493,0.0784616246819496,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5052235722541809,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567177772521972,-2554.901611328125,304.1470947265625,0.8571392297744751,0.2310641258955001,0.1622547209262848,293.13787841796875,297.1499938964844,293.1499938964844,0.1792984753847122,-3851.064453125,304.1478271484375,0.8886333703994751,0.2573510408401489,0.2445567101240158,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5052235722541809,0.050000000745058,0.2310003936290741,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.13037109375,1.0,0.2189657241106033,0.8303691148757935,0.8303691148757935,1.0,1.0,-0.9180315732955932,0.3798997700214386,0.538131833076477,0.1822844892740249,0.0,0.0,0.3380016684532165,39.581180572509766,52.0,-1.1394447088241575,-7293.84033203125,105.7261199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,305.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.388671875,18000.0,0.0,0.0,0.1627181470394134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465986907482147,0.2466031908988952,-4.506442110141506e-06,0.0,0.0001651382335694,0.0,0.0,15.484393119812012,0.0,0.0,0.0,0.3440696001052856,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403682813048362,-1235.3720703125,304.14599609375,0.620726466178894,0.0860524475574493,0.0784616246819496,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5052235722541809,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567177772521972,-2554.901611328125,304.1470947265625,0.8571392297744751,0.2310641258955001,0.1622547209262848,293.13787841796875,297.1499938964844,293.1499938964844,0.1792984753847122,-3851.064453125,304.1478271484375,0.8886333703994751,0.2573510408401489,0.2445567101240158,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5052235722541809,0.050000000745058,0.2310003936290741,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.13037109375,1.0,0.2189657241106033,0.8303691148757935,0.8303691148757935,1.0,1.0,-0.9180315732955932,0.3798997700214386,0.538131833076477,0.1822844892740249,0.0,0.0,0.3380016684532165,39.581180572509766,52.0,-1.1394447088241575,-7293.84033203125,105.7261199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,305.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.388671875,18000.0,0.0,0.0,0.1627181470394134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465986907482147,0.2466031908988952,-4.506442110141506e-06,0.0,0.0001651382335694,0.0,0.0,15.484393119812012,0.0,0.0,0.0,0.3440696001052856,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411544293165206,-1248.16796875,304.1460266113281,0.6142857074737549,0.0868283286690712,0.079271025955677,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4980037808418274,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.1574537307024002,-2564.52685546875,304.1468505859375,0.846564531326294,0.2318407446146011,0.1628628373146057,293.1376037597656,297.1499938964844,293.1499938964844,0.1797324270009994,-3858.494140625,304.1478271484375,0.8765254020690918,0.2577169239521026,0.245018720626831,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4980037808418274,0.050000000745058,0.2315297722816467,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236433029174804,0.8302916884422302,0.8302916884422302,1.0,1.0,-0.9210565090179444,0.3816629350185394,0.5393935441970825,0.1818275153636932,0.0,0.0,0.3407128155231476,42.41842651367188,40.0,-0.701687216758728,-7341.2587890625,110.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.775390625,18000.0,0.0,0.0,0.1637876331806183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491424828767776,0.2491469979286193,-4.513157819019398e-06,0.0,0.0001662236172705,0.0,0.0,15.682883262634276,0.0,0.0,0.0,0.3447836935520172,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411544293165206,-1248.16796875,304.1460266113281,0.6142857074737549,0.0868283286690712,0.079271025955677,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4980037808418274,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.1574537307024002,-2564.52685546875,304.1468505859375,0.846564531326294,0.2318407446146011,0.1628628373146057,293.1376037597656,297.1499938964844,293.1499938964844,0.1797324270009994,-3858.494140625,304.1478271484375,0.8765254020690918,0.2577169239521026,0.245018720626831,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4980037808418274,0.050000000745058,0.2315297722816467,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236433029174804,0.8302916884422302,0.8302916884422302,1.0,1.0,-0.9210565090179444,0.3816629350185394,0.5393935441970825,0.1818275153636932,0.0,0.0,0.3407128155231476,42.41842651367188,40.0,-0.701687216758728,-7341.2587890625,110.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.775390625,18000.0,0.0,0.0,0.1637876331806183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491424828767776,0.2491469979286193,-4.513157819019398e-06,0.0,0.0001662236172705,0.0,0.0,15.682883262634276,0.0,0.0,0.0,0.3447836935520172,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418525636196136,-1259.508056640625,304.14617919921875,0.6176421046257019,0.0876947492361068,0.0799944922327995,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992377758026123,0.050000000745058,0.0487890690565109,293.1227111816406,297.1499938964844,293.1499938964844,0.1581964194774627,-2574.202880859375,304.14666748046875,0.8496020436286926,0.232831984758377,0.1634883880615234,293.13690185546875,297.1499938964844,293.1499938964844,0.1800684779882431,-3864.18505859375,304.14801025390625,0.8791623115539551,0.2581701874732971,0.2453900575637817,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992377758026123,0.050000000745058,0.2314343303442001,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225598990917205,0.8302009105682373,0.8302009105682373,1.0,1.0,-0.9229828715324402,0.38297039270401,0.5400124788284302,0.1810501813888549,0.0,0.0,0.3433009684085846,41.90660095214844,28.0,1.3726783990859983,-7385.05029296875,110.42516326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,305.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.00390625,18000.0,0.0,0.0,0.1649012267589569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516759634017944,0.2516804933547973,-4.5201036300568376e-06,0.0,0.0001673537772148,0.0,0.0,15.882383346557615,0.0,0.0,0.0,0.3455013632774353,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418525636196136,-1259.508056640625,304.14617919921875,0.6176421046257019,0.0876947492361068,0.0799944922327995,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992377758026123,0.050000000745058,0.0487890690565109,293.1227111816406,297.1499938964844,293.1499938964844,0.1581964194774627,-2574.202880859375,304.14666748046875,0.8496020436286926,0.232831984758377,0.1634883880615234,293.13690185546875,297.1499938964844,293.1499938964844,0.1800684779882431,-3864.18505859375,304.14801025390625,0.8791623115539551,0.2581701874732971,0.2453900575637817,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992377758026123,0.050000000745058,0.2314343303442001,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225598990917205,0.8302009105682373,0.8302009105682373,1.0,1.0,-0.9229828715324402,0.38297039270401,0.5400124788284302,0.1810501813888549,0.0,0.0,0.3433009684085846,41.90660095214844,28.0,1.3726783990859983,-7385.05029296875,110.42516326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,305.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.00390625,18000.0,0.0,0.0,0.1649012267589569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516759634017944,0.2516804933547973,-4.5201036300568376e-06,0.0,0.0001673537772148,0.0,0.0,15.882383346557615,0.0,0.0,0.0,0.3455013632774353,4.0,0.0,1.0
406980,293.1183166503906,297.1499938964844,293.1499938964844,0.0425764173269271,-1271.2606201171875,304.146240234375,0.6295236349105835,0.0887118801474571,0.0807538256049156,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080513954162598,0.050000000745058,0.0486577600240707,293.11993408203125,297.1499938964844,293.1499938964844,0.159047245979309,-2585.2744140625,304.1463623046875,0.8650961518287659,0.2340840101242065,0.1642223745584488,293.1355895996094,297.1499938964844,293.1499938964844,0.180408239364624,-3869.929931640625,304.1481018066406,0.8950531482696533,0.2587698400020599,0.2457933127880096,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080513954162598,0.050000000745058,0.2308114618062973,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.17193603515625,293.4404602050781,291.1329345703125,1.0,0.2173088788986206,0.8301101922988892,0.8301101922988892,1.0,1.0,-0.9243538975715636,0.3840657472610473,0.5402881503105164,0.1800642907619476,0.0,0.0,0.3454689979553222,38.57146453857422,25.0,2.555912733078003,-7423.24609375,105.4777603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.162109375,18000.0,0.0,0.0,0.1660262942314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538617849349975,0.2538663148880005,-4.526595148490742e-06,0.0,0.0001684955786913,0.0,0.0,16.05696678161621,0.0,0.0,0.0,0.3461341857910156,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.0425764173269271,-1271.2606201171875,304.146240234375,0.6295236349105835,0.0887118801474571,0.0807538256049156,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080513954162598,0.050000000745058,0.0486577600240707,293.11993408203125,297.1499938964844,293.1499938964844,0.159047245979309,-2585.2744140625,304.1463623046875,0.8650961518287659,0.2340840101242065,0.1642223745584488,293.1355895996094,297.1499938964844,293.1499938964844,0.180408239364624,-3869.929931640625,304.1481018066406,0.8950531482696533,0.2587698400020599,0.2457933127880096,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080513954162598,0.050000000745058,0.2308114618062973,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.17193603515625,293.4404602050781,291.1329345703125,1.0,0.2173088788986206,0.8301101922988892,0.8301101922988892,1.0,1.0,-0.9243538975715636,0.3840657472610473,0.5402881503105164,0.1800642907619476,0.0,0.0,0.3454689979553222,38.57146453857422,25.0,2.555912733078003,-7423.24609375,105.4777603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.162109375,18000.0,0.0,0.0,0.1660262942314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538617849349975,0.2538663148880005,-4.526595148490742e-06,0.0,0.0001684955786913,0.0,0.0,16.05696678161621,0.0,0.0,0.0,0.3461341857910156,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429739728569984,-1277.727783203125,304.1462097167969,0.6361439228057861,0.0892578735947609,0.0811706259846687,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.51319819688797,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595385521650314,-2591.675537109375,304.1461181640625,0.8740578889846802,0.2347811758518219,0.1646434068679809,293.1347961425781,297.1499938964844,293.1499938964844,0.1806138753890991,-3873.43505859375,304.1480712890625,0.9040727019309998,0.2591075301170349,0.2460336834192276,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.51319819688797,0.050000000745058,0.2304918467998504,291.13360595703125,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.43719482421875,291.1338195800781,1.0,0.2148143500089645,0.8300648331642151,0.8300648331642151,1.0,1.0,-0.9251831769943236,0.3846820592880249,0.5405011177062988,0.1795886307954788,0.0,0.0,0.3464672863483429,36.86162185668945,25.0,2.3731143474578857,-7441.94580078125,102.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.994140625,18000.0,0.0,0.0,0.1665816009044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548558115959167,0.2548603415489197,-4.529530087893363e-06,0.0,0.0001690591598162,0.0,0.0,16.136554718017578,0.0,0.0,0.0,0.3464226722717285,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433933548629283,-1284.5604248046875,304.1461486816406,0.6429970860481262,0.0898201391100883,0.0816081091761589,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185381174087524,0.050000000745058,0.0485267117619514,293.1166381835937,297.1499938964844,293.1499938964844,0.1600716859102249,-2598.62451171875,304.1458435058594,0.8832786679267883,0.2355123609304428,0.1650941669940948,293.13397216796875,297.1499938964844,293.1499938964844,0.180846557021141,-3877.41845703125,304.1479797363281,0.9137824773788452,0.2594631016254425,0.2462969720363617,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185381174087524,0.050000000745058,0.2301898300647735,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.212330475449562,0.8300198316574097,0.8300198316574097,1.0,1.0,-0.9261261820793152,0.3853464722633362,0.540779709815979,0.1791428327560424,0.0,0.0,0.3474681973457336,35.24702453613281,25.0,1.6563228368759155,-7460.91259765625,100.61489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,305.9114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.416015625,18000.0,0.0,0.0,0.1671290695667266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558249533176422,0.2558295130729675,-4.532313596428139e-06,0.0,0.0001696147664915,0.0,0.0,16.214038848876953,0.0,0.0,0.0,0.3467031717300415,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442964471876621,-1299.3040771484375,304.1459045410156,0.655620276927948,0.0909821465611457,0.082546554505825,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279464721679688,0.050000000745058,0.0484273992478847,293.1131896972656,297.1499938964844,293.1499938964844,0.1612490117549896,-2613.966064453125,304.145263671875,0.8995693922042847,0.2370552122592926,0.1660770028829574,293.1322631835937,297.1499938964844,293.1499938964844,0.1813883632421493,-3886.724609375,304.14776611328125,0.931547999382019,0.260215014219284,0.2468937188386917,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279464721679688,0.050000000745058,0.22971872985363,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342468261719,1.0,0.2085886746644973,0.8299298882484436,0.8299298882484436,1.0,1.0,-0.9284632802009584,0.3868556618690491,0.5416076183319092,0.1783967316150665,0.0,0.0,0.3495497703552246,32.73344802856445,25.0,0.2946506142616272,-7501.53857421875,97.12718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0859375,18000.0,0.0,0.0,0.1682009249925613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578256726264953,0.2578302025794983,-4.537821041594725e-06,0.0,0.0001707025512587,0.0,0.0,16.373647689819336,0.0,0.0,0.0,0.3472775518894195,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442964471876621,-1299.3040771484375,304.1459045410156,0.655620276927948,0.0909821465611457,0.082546554505825,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279464721679688,0.050000000745058,0.0484273992478847,293.1131896972656,297.1499938964844,293.1499938964844,0.1612490117549896,-2613.966064453125,304.145263671875,0.8995693922042847,0.2370552122592926,0.1660770028829574,293.1322631835937,297.1499938964844,293.1499938964844,0.1813883632421493,-3886.724609375,304.14776611328125,0.931547999382019,0.260215014219284,0.2468937188386917,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279464721679688,0.050000000745058,0.22971872985363,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342468261719,1.0,0.2085886746644973,0.8299298882484436,0.8299298882484436,1.0,1.0,-0.9284632802009584,0.3868556618690491,0.5416076183319092,0.1783967316150665,0.0,0.0,0.3495497703552246,32.73344802856445,25.0,0.2946506142616272,-7501.53857421875,97.12718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0859375,18000.0,0.0,0.0,0.1682009249925613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578256726264953,0.2578302025794983,-4.537821041594725e-06,0.0,0.0001707025512587,0.0,0.0,16.373647689819336,0.0,0.0,0.0,0.3472775518894195,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.045260451734066,-1315.0736083984375,304.1456604003906,0.6673216223716736,0.0921874269843101,0.0835478827357292,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361443161964417,0.050000000745058,0.0483516305685043,293.1097412109375,297.1499938964844,293.1499938964844,0.162537470459938,-2630.722900390625,304.14471435546875,0.9145056009292604,0.2386905401945114,0.1671447157859802,293.1305236816406,297.1499938964844,293.1499938964844,0.182000070810318,-3897.23193359375,304.1474914550781,0.9466809034347534,0.2610135376453399,0.2475600689649582,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361443161964417,0.050000000745058,0.2293593287467956,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057674527168274,0.8298399448394775,0.8298399448394775,1.0,1.0,-0.931223690509796,0.3885073661804199,0.5427163243293762,0.1778560876846313,0.0,0.0,0.3517115116119385,30.82316017150879,25.0,-0.2696273922920227,-7544.88134765625,94.6611099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846130371094,305.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.404296875,18000.0,0.0,0.0,0.1692477464675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259928435087204,0.2599329650402069,-4.543579962046351e-06,0.0,0.0001717649574857,0.0,0.0,16.54196548461914,0.0,0.0,0.0,0.3478814363479614,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.045260451734066,-1315.0736083984375,304.1456604003906,0.6673216223716736,0.0921874269843101,0.0835478827357292,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361443161964417,0.050000000745058,0.0483516305685043,293.1097412109375,297.1499938964844,293.1499938964844,0.162537470459938,-2630.722900390625,304.14471435546875,0.9145056009292604,0.2386905401945114,0.1671447157859802,293.1305236816406,297.1499938964844,293.1499938964844,0.182000070810318,-3897.23193359375,304.1474914550781,0.9466809034347534,0.2610135376453399,0.2475600689649582,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361443161964417,0.050000000745058,0.2293593287467956,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057674527168274,0.8298399448394775,0.8298399448394775,1.0,1.0,-0.931223690509796,0.3885073661804199,0.5427163243293762,0.1778560876846313,0.0,0.0,0.3517115116119385,30.82316017150879,25.0,-0.2696273922920227,-7544.88134765625,94.6611099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846130371094,305.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.404296875,18000.0,0.0,0.0,0.1692477464675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259928435087204,0.2599329650402069,-4.543579962046351e-06,0.0,0.0001717649574857,0.0,0.0,16.54196548461914,0.0,0.0,0.0,0.3478814363479614,4.0,0.0,1.0
407460,293.1120300292969,297.1499938964844,293.1499938964844,0.0462716072797775,-1331.6470947265625,304.1454162597656,0.6780799031257629,0.0934314206242561,0.0846010893583297,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432035326957703,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639134734869003,-2648.571533203125,304.1441650390625,0.9286515116691588,0.2404062300920486,0.1682829558849334,293.1288146972656,297.1499938964844,293.1499938964844,0.1826628893613815,-3908.59912109375,304.147216796875,0.9590736031532288,0.26185342669487,0.2482834458351135,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432035326957703,0.050000000745058,0.2290801554918289,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.07623291015625,293.4263000488281,291.1337585449219,1.0,0.2036639600992202,0.8297340869903564,0.8297340869903564,1.0,1.0,-0.934316098690033,0.3902459740638733,0.5440701246261597,0.1775376349687576,0.0,0.0,0.3538939356803894,29.347976684570312,25.0,-0.2255662530660629,-7589.59130859375,92.93668365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.998046875,18000.0,0.0,0.0,0.1702769547700882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620844841003418,0.2620890140533447,-4.549600816972088e-06,0.0,0.0001728094648569,0.0,0.0,16.715662002563477,0.0,0.0,0.0,0.3485047221183777,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.0462716072797775,-1331.6470947265625,304.1454162597656,0.6780799031257629,0.0934314206242561,0.0846010893583297,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432035326957703,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639134734869003,-2648.571533203125,304.1441650390625,0.9286515116691588,0.2404062300920486,0.1682829558849334,293.1288146972656,297.1499938964844,293.1499938964844,0.1826628893613815,-3908.59912109375,304.147216796875,0.9590736031532288,0.26185342669487,0.2482834458351135,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432035326957703,0.050000000745058,0.2290801554918289,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.07623291015625,293.4263000488281,291.1337585449219,1.0,0.2036639600992202,0.8297340869903564,0.8297340869903564,1.0,1.0,-0.934316098690033,0.3902459740638733,0.5440701246261597,0.1775376349687576,0.0,0.0,0.3538939356803894,29.347976684570312,25.0,-0.2255662530660629,-7589.59130859375,92.93668365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.998046875,18000.0,0.0,0.0,0.1702769547700882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620844841003418,0.2620890140533447,-4.549600816972088e-06,0.0,0.0001728094648569,0.0,0.0,16.715662002563477,0.0,0.0,0.0,0.3485047221183777,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473210029304027,-1348.8870849609375,304.14520263671875,0.6878820657730103,0.0947095677256584,0.0856978744268417,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492144227027893,0.050000000745058,0.0482465401291847,293.1029663085937,297.1499938964844,293.1499938964844,0.1653628200292587,-2667.321533203125,304.1437072753906,0.9411376118659972,0.2421912103891372,0.1694805026054382,293.12713623046875,297.1499938964844,293.1499938964844,0.1833684146404266,-3920.67724609375,304.14697265625,0.969080090522766,0.2627307772636413,0.2490555197000503,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492144227027893,0.050000000745058,0.2288608103990554,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021140307188034,0.8296282887458801,0.8296282887458801,1.0,1.0,-0.9376774430274964,0.3920461535453796,0.5456312894821167,0.1774255782365799,0.0,0.0,0.3560611307621002,28.19813537597656,25.0,-0.0083594527095556,-7634.76220703125,91.7717056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.853515625,18000.0,0.0,0.0,0.1712938696146011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642509341239929,0.2642554938793182,-4.555762188829249e-06,0.0,0.0001738415012368,0.0,0.0,16.891321182250977,0.0,0.0,0.0,0.3491352796554565,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473210029304027,-1348.8870849609375,304.14520263671875,0.6878820657730103,0.0947095677256584,0.0856978744268417,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492144227027893,0.050000000745058,0.0482465401291847,293.1029663085937,297.1499938964844,293.1499938964844,0.1653628200292587,-2667.321533203125,304.1437072753906,0.9411376118659972,0.2421912103891372,0.1694805026054382,293.12713623046875,297.1499938964844,293.1499938964844,0.1833684146404266,-3920.67724609375,304.14697265625,0.969080090522766,0.2627307772636413,0.2490555197000503,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492144227027893,0.050000000745058,0.2288608103990554,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021140307188034,0.8296282887458801,0.8296282887458801,1.0,1.0,-0.9376774430274964,0.3920461535453796,0.5456312894821167,0.1774255782365799,0.0,0.0,0.3560611307621002,28.19813537597656,25.0,-0.0083594527095556,-7634.76220703125,91.7717056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.853515625,18000.0,0.0,0.0,0.1712938696146011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642509341239929,0.2642554938793182,-4.555762188829249e-06,0.0,0.0001738415012368,0.0,0.0,16.891321182250977,0.0,0.0,0.0,0.3491352796554565,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478584319353103,-1357.7342529296875,304.1451110839844,0.6924182176589966,0.0953605771064758,0.0862609446048736,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518457293510437,0.050000000745058,0.0482272803783416,293.101318359375,297.1499938964844,293.1499938964844,0.1661128252744674,-2677.005615234375,304.1434936523437,0.946678876876831,0.2431076020002365,0.1700992733240127,293.1263122558594,297.1499938964844,293.1499938964844,0.1837363541126251,-3926.968505859375,304.1468505859375,0.9733062982559204,0.2631828784942627,0.24945829808712,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518457293510437,0.050000000745058,0.228769451379776,291.1337890625,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015124410390854,0.8295753598213196,0.8295753598213196,1.0,1.0,-0.9394464492797852,0.3929703831672668,0.5464760661125183,0.1774274855852127,0.0,0.0,0.3571356832981109,27.7227840423584,25.0,0.0618488565087318,-7657.423828125,91.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914794921875,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.833984375,18000.0,0.0,0.0,0.1717987656593322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265331894159317,0.2653364539146423,-4.5588676584884524e-06,0.0,0.0001743539032759,0.0,0.0,16.97935676574707,0.0,0.0,0.0,0.349451333284378,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484032854437828,-1366.7174072265625,304.1449890136719,0.6967361569404602,0.0960187092423439,0.086832545697689,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542614459991455,0.050000000745058,0.0482100807130336,293.0997314453125,297.1499938964844,293.1499938964844,0.1668784320354461,-2686.879150390625,304.1432800292969,0.9517924189567566,0.244038388133049,0.1707297712564468,293.12548828125,297.1499938964844,293.1499938964844,0.1841139793395996,-3933.42138671875,304.146728515625,0.9771061539649964,0.263643205165863,0.249871015548706,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542614459991455,0.050000000745058,0.2286878675222396,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404968261719,293.4283142089844,291.13385009765625,1.0,0.2010045200586319,0.8295125365257263,0.8295125365257263,1.0,1.0,-0.941265881061554,0.3939122855663299,0.5473536252975464,0.1774501800537109,0.0,0.0,0.358208566904068,27.300392150878903,28.0,0.0598168596625328,-7680.1591796875,91.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.798828125,18000.0,0.0,0.0,0.1723019629716873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664128243923187,0.266417384147644,-4.561982223094674e-06,0.0,0.0001748645881889,0.0,0.0,17.067607879638672,0.0,0.0,0.0,0.3497681021690368,4.0,0.0,1.0
