time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.049533937126398,-1385.41162109375,304.144775390625,0.7008846998214722,0.0973509177565574,0.0880201756954193,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549636483192444,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684755086898803,-2707.44677734375,304.1428527832031,0.955517828464508,0.2459341585636139,0.172039195895195,293.1239318847656,297.1499938964844,293.1499938964844,0.1849206387996673,-3947.205322265625,304.146484375,0.9790777564048768,0.2645846307277679,0.2507472038269043,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549636483192444,0.050000000745058,0.2286644876003265,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014247328042984,0.8293869495391846,0.8293869495391846,1.0,1.0,-0.9452802538871764,0.3959470093250274,0.5493332147598267,0.177616611123085,0.0,0.0,0.3603940010070801,27.206846237182617,31.0,-0.4036633372306824,-7726.95458984375,91.68962097167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.443359375,18000.0,0.0,0.0,0.1733065396547317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686048448085785,0.2686094045639038,-4.56827456218889e-06,0.0,0.0001758841099217,0.0,0.0,17.247068405151367,0.0,0.0,0.0,0.3504118025302887,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.049533937126398,-1385.41162109375,304.144775390625,0.7008846998214722,0.0973509177565574,0.0880201756954193,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549636483192444,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684755086898803,-2707.44677734375,304.1428527832031,0.955517828464508,0.2459341585636139,0.172039195895195,293.1239318847656,297.1499938964844,293.1499938964844,0.1849206387996673,-3947.205322265625,304.146484375,0.9790777564048768,0.2645846307277679,0.2507472038269043,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549636483192444,0.050000000745058,0.2286644876003265,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014247328042984,0.8293869495391846,0.8293869495391846,1.0,1.0,-0.9452802538871764,0.3959470093250274,0.5493332147598267,0.177616611123085,0.0,0.0,0.3603940010070801,27.206846237182617,31.0,-0.4036633372306824,-7726.95458984375,91.68962097167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.443359375,18000.0,0.0,0.0,0.1733065396547317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686048448085785,0.2686094045639038,-4.56827456218889e-06,0.0,0.0001758841099217,0.0,0.0,17.247068405151367,0.0,0.0,0.0,0.3504118025302887,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.050702515989542,-1404.8084716796875,304.1445617675781,0.7008551955223083,0.0987000316381454,0.0892492905259132,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518527626991272,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.170139878988266,-2728.833984375,304.1424560546875,0.9534051418304444,0.2478644996881485,0.1733943670988083,293.1224060058594,297.1499938964844,293.1499938964844,0.1857821196317672,-3961.915283203125,304.1462097167969,0.976011037826538,0.2655499279499054,0.2516736090183258,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518527626991272,0.050000000745058,0.2287690341472625,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030060291290283,0.8292613625526428,0.8292613625526428,1.0,1.0,-0.9496455192565918,0.3981171250343323,0.5515283942222595,0.1779123246669769,0.0,0.0,0.3627034425735473,27.801267623901367,34.0,-0.8317782282829285,-7775.90087890625,93.51907348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.482421875,18000.0,0.0,0.0,0.1743187606334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709226012229919,0.2709271907806396,-4.574853392114164e-06,0.0,0.0001769113732734,0.0,0.0,17.43739891052246,0.0,0.0,0.0,0.3510928452014923,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.050702515989542,-1404.8084716796875,304.1445617675781,0.7008551955223083,0.0987000316381454,0.0892492905259132,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518527626991272,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.170139878988266,-2728.833984375,304.1424560546875,0.9534051418304444,0.2478644996881485,0.1733943670988083,293.1224060058594,297.1499938964844,293.1499938964844,0.1857821196317672,-3961.915283203125,304.1462097167969,0.976011037826538,0.2655499279499054,0.2516736090183258,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518527626991272,0.050000000745058,0.2287690341472625,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030060291290283,0.8292613625526428,0.8292613625526428,1.0,1.0,-0.9496455192565918,0.3981171250343323,0.5515283942222595,0.1779123246669769,0.0,0.0,0.3627034425735473,27.801267623901367,34.0,-0.8317782282829285,-7775.90087890625,93.51907348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.482421875,18000.0,0.0,0.0,0.1743187606334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709226012229919,0.2709271907806396,-4.574853392114164e-06,0.0,0.0001769113732734,0.0,0.0,17.43739891052246,0.0,0.0,0.0,0.3510928452014923,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0518995337188243,-1424.754150390625,304.1443786621094,0.6978412866592407,0.1000652238726615,0.0905129835009574,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460754036903381,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718541234731674,-2750.804443359375,304.1421203613281,0.9470316767692566,0.2498231083154678,0.1747858226299286,293.1210021972656,297.1499938964844,293.1499938964844,0.186684712767601,-3977.3037109375,304.1459655761719,0.9690847396850586,0.2665377855300903,0.2526425421237945,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460754036903381,0.050000000745058,0.2289731055498123,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955444335937,293.44024658203125,291.1322631835937,1.0,0.2054995447397232,0.8291159272193909,0.8291159272193909,1.0,1.0,-0.954291582107544,0.4003902673721313,0.5539013147354126,0.1783215403556823,0.0,0.0,0.3651075661182403,28.931299209594727,37.0,-0.9069111347198486,-7826.6015625,96.29010772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,306.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.529296875,18000.0,0.0,0.0,0.1753511130809784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273367702960968,0.2733722925186157,-4.581872872222448e-06,0.0,0.000177959082066,0.0,0.0,17.63941192626953,0.0,0.0,0.0,0.3518148958683014,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518995337188243,-1424.754150390625,304.1443786621094,0.6978412866592407,0.1000652238726615,0.0905129835009574,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460754036903381,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718541234731674,-2750.804443359375,304.1421203613281,0.9470316767692566,0.2498231083154678,0.1747858226299286,293.1210021972656,297.1499938964844,293.1499938964844,0.186684712767601,-3977.3037109375,304.1459655761719,0.9690847396850586,0.2665377855300903,0.2526425421237945,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460754036903381,0.050000000745058,0.2289731055498123,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955444335937,293.44024658203125,291.1322631835937,1.0,0.2054995447397232,0.8291159272193909,0.8291159272193909,1.0,1.0,-0.954291582107544,0.4003902673721313,0.5539013147354126,0.1783215403556823,0.0,0.0,0.3651075661182403,28.931299209594727,37.0,-0.9069111347198486,-7826.6015625,96.29010772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,306.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.529296875,18000.0,0.0,0.0,0.1753511130809784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273367702960968,0.2733722925186157,-4.581872872222448e-06,0.0,0.000177959082066,0.0,0.0,17.63941192626953,0.0,0.0,0.0,0.3518148958683014,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531190522015094,-1445.158203125,304.14422607421875,0.6928685307502747,0.1014450713992118,0.0918060541152954,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386523008346558,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.173607587814331,-2773.217529296875,304.1418151855469,0.937658965587616,0.2518030703067779,0.1762056797742843,293.11962890625,297.1499938964844,293.1499938964844,0.1876222342252731,-3993.26123046875,304.145751953125,0.9591615796089172,0.2675469815731048,0.2536486089229584,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386523008346558,0.050000000745058,0.2292567640542984,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.98272705078125,293.44647216796875,291.13165283203125,1.0,0.2086920887231826,0.8289704918861389,0.8289704918861389,1.0,1.0,-0.9591672420501708,0.4027450382709503,0.556422233581543,0.1788352876901626,0.0,0.0,0.3675875663757324,30.490053176879883,40.0,-0.8331435918807983,-7878.52783203125,99.8332748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6875,18000.0,0.0,0.0,0.1764137595891952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759165167808532,0.275921106338501,-4.589296167978318e-06,0.0,0.0001790375390555,0.0,0.0,17.851415634155273,0.0,0.0,0.0,0.3525724709033966,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531190522015094,-1445.158203125,304.14422607421875,0.6928685307502747,0.1014450713992118,0.0918060541152954,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386523008346558,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.173607587814331,-2773.217529296875,304.1418151855469,0.937658965587616,0.2518030703067779,0.1762056797742843,293.11962890625,297.1499938964844,293.1499938964844,0.1876222342252731,-3993.26123046875,304.145751953125,0.9591615796089172,0.2675469815731048,0.2536486089229584,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386523008346558,0.050000000745058,0.2292567640542984,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.98272705078125,293.44647216796875,291.13165283203125,1.0,0.2086920887231826,0.8289704918861389,0.8289704918861389,1.0,1.0,-0.9591672420501708,0.4027450382709503,0.556422233581543,0.1788352876901626,0.0,0.0,0.3675875663757324,30.490053176879883,40.0,-0.8331435918807983,-7878.52783203125,99.8332748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6875,18000.0,0.0,0.0,0.1764137595891952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759165167808532,0.275921106338501,-4.589296167978318e-06,0.0,0.0001790375390555,0.0,0.0,17.851415634155273,0.0,0.0,0.0,0.3525724709033966,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537358522415161,-1455.5115966796875,304.1441650390625,0.6899077892303467,0.102140262722969,0.0924624130129814,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345902442932129,0.050000000745058,0.0483652241528034,293.087646484375,297.1499938964844,293.1499938964844,0.1744962632656097,-2784.55419921875,304.1416931152344,0.9322052597999572,0.2527991235256195,0.1769241690635681,293.1189880371094,297.1499938964844,293.1499938964844,0.1881027668714523,-4001.4296875,304.1456604003906,0.9533209204673768,0.2680593430995941,0.2541643381118774,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345902442932129,0.050000000745058,0.2294238060712814,291.1314392089844,291.1499938964844,268.5,267.0193176269531,282.9766845703125,293.4499206542969,291.13140869140625,1.0,0.2104987055063247,0.8288977742195129,0.8288977742195129,1.0,1.0,-0.961678981781006,0.4039476811885834,0.5577313303947449,0.1791289150714874,0.0,0.0,0.3688510060310364,31.405256271362305,40.0,-0.759946346282959,-7904.86669921875,101.85523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,306.0722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1769587844610214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772260904312134,0.2772306799888611,-4.59314969702973e-06,0.0,0.0001795906719053,0.0,0.0,17.960901260375977,0.0,0.0,0.0,0.3529635667800903,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543565489351749,-1465.9539794921875,304.14410400390625,0.6867589354515076,0.1028387546539306,0.0931246280670166,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5304250121116638,0.050000000745058,0.0484034270048141,293.0865783691406,297.1499938964844,293.1499938964844,0.175391286611557,-2795.956298828125,304.1415710449219,0.9264528155326844,0.2537981271743774,0.1776471436023712,293.11834716796875,297.1499938964844,293.1499938964844,0.1885902732610702,-4009.7099609375,304.14556884765625,0.947053849697113,0.2685766518115997,0.2546877264976501,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5304250121116638,0.050000000745058,0.2296050041913986,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.4535827636719,291.1311950683594,1.0,0.2124172896146774,0.8288135528564453,0.8288135528564453,1.0,1.0,-0.9642329812049866,0.4051633477210998,0.5590696334838867,0.1794447898864746,0.0,0.0,0.3701258897781372,32.396949768066406,43.0,-0.6687865853309631,-7931.39306640625,104.02157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855895996094,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.94921875,18000.0,0.0,0.0,0.1775135695934295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785552144050598,0.2785598039627075,-4.597089628077811e-06,0.0,0.0001801537000574,0.0,0.0,18.07242012023925,0.0,0.0,0.0,0.3533617854118347,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556081086397171,-1487.0841064453125,304.1439819335937,0.680154025554657,0.1042453274130821,0.09446532279253,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220492482185364,0.050000000745058,0.0484877415001392,293.0846252441406,297.1499938964844,293.1499938964844,0.1771967262029647,-2818.91015625,304.1413879394531,0.914619505405426,0.255801796913147,0.1791037321090698,293.1171264648437,297.1499938964844,293.1499938964844,0.1895849853754043,-4026.58349609375,304.1453857421875,0.9336838126182556,0.2696258723735809,0.2557564079761505,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220492482185364,0.050000000745058,0.2300049662590026,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.130859375,1.0,0.2165334373712539,0.8286452293395996,0.8286452293395996,1.0,1.0,-0.9694541096687316,0.4076300263404846,0.5618240833282471,0.1801423877477646,0.0,0.0,0.372698575258255,34.58297348022461,46.0,-0.4625074863433838,-7984.8818359375,108.7454605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.357421875,18000.0,0.0,0.0,0.178654059767723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281261146068573,0.2812657654285431,-4.605201411322923e-06,0.0,0.0001813111593946,0.0,0.0,18.300710678100582,0.0,0.0,0.0,0.3541766405105591,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556081086397171,-1487.0841064453125,304.1439819335937,0.680154025554657,0.1042453274130821,0.09446532279253,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220492482185364,0.050000000745058,0.0484877415001392,293.0846252441406,297.1499938964844,293.1499938964844,0.1771967262029647,-2818.91015625,304.1413879394531,0.914619505405426,0.255801796913147,0.1791037321090698,293.1171264648437,297.1499938964844,293.1499938964844,0.1895849853754043,-4026.58349609375,304.1453857421875,0.9336838126182556,0.2696258723735809,0.2557564079761505,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220492482185364,0.050000000745058,0.2300049662590026,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.130859375,1.0,0.2165334373712539,0.8286452293395996,0.8286452293395996,1.0,1.0,-0.9694541096687316,0.4076300263404846,0.5618240833282471,0.1801423877477646,0.0,0.0,0.372698575258255,34.58297348022461,46.0,-0.4625074863433838,-7984.8818359375,108.7454605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.357421875,18000.0,0.0,0.0,0.178654059767723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281261146068573,0.2812657654285431,-4.605201411322923e-06,0.0,0.0001813111593946,0.0,0.0,18.300710678100582,0.0,0.0,0.0,0.3541766405105591,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568707175552845,-1508.5047607421875,304.1438903808594,0.6734808683395386,0.105663813650608,0.0958253815770149,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139446258544922,0.050000000745058,0.0485809482634067,293.0828857421875,297.1499938964844,293.1499938964844,0.1790168732404709,-2841.9892578125,304.1412353515625,0.9033356308937072,0.257808119058609,0.1805697381496429,293.115966796875,297.1499938964844,293.1499938964844,0.1906037926673889,-4043.83740234375,304.1452331542969,0.9200337529182434,0.270693838596344,0.2568517923355102,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139446258544922,0.050000000745058,0.2304470986127853,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209344655275344,0.8284768462181091,0.8284768462181091,1.0,1.0,-0.97480309009552,0.4101341068744659,0.5646690130233765,0.1809226423501968,0.0,0.0,0.3752863705158233,36.99692153930664,49.0,-0.253956139087677,-8038.77197265625,113.92386627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.908203125,18000.0,0.0,0.0,0.1798355281352996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840139269828796,0.2840185463428497,-4.613575129042147e-06,0.0,0.0001825101935537,0.0,0.0,18.5346736907959,0.0,0.0,0.0,0.3550112247467041,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568707175552845,-1508.5047607421875,304.1438903808594,0.6734808683395386,0.105663813650608,0.0958253815770149,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139446258544922,0.050000000745058,0.0485809482634067,293.0828857421875,297.1499938964844,293.1499938964844,0.1790168732404709,-2841.9892578125,304.1412353515625,0.9033356308937072,0.257808119058609,0.1805697381496429,293.115966796875,297.1499938964844,293.1499938964844,0.1906037926673889,-4043.83740234375,304.1452331542969,0.9200337529182434,0.270693838596344,0.2568517923355102,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139446258544922,0.050000000745058,0.2304470986127853,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209344655275344,0.8284768462181091,0.8284768462181091,1.0,1.0,-0.97480309009552,0.4101341068744659,0.5646690130233765,0.1809226423501968,0.0,0.0,0.3752863705158233,36.99692153930664,49.0,-0.253956139087677,-8038.77197265625,113.92386627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.908203125,18000.0,0.0,0.0,0.1798355281352996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840139269828796,0.2840185463428497,-4.613575129042147e-06,0.0,0.0001825101935537,0.0,0.0,18.5346736907959,0.0,0.0,0.0,0.3550112247467041,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581413991749286,-1530.1708984375,304.143798828125,0.6670318245887756,0.1070930436253547,0.0972020402550697,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5063523650169373,0.050000000745058,0.0486812405288219,293.0813903808594,297.1499938964844,293.1499938964844,0.1808446794748306,-2865.104736328125,304.14111328125,0.892967700958252,0.2598111927509308,0.1820396482944488,293.1148681640625,297.1499938964844,293.1499938964844,0.1916439831256866,-4061.4248046875,304.14508056640625,0.9071903824806212,0.2717794179916382,0.2579711079597473,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5063523650169373,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.13067626953125,1.0,0.2255293130874633,0.8282878398895264,0.8282878398895264,1.0,1.0,-0.9802543520927428,0.4126633107662201,0.5675910711288452,0.1817777752876281,0.0,0.0,0.3778685927391052,39.59276580810547,52.0,-0.0366174764931201,-8092.861328125,119.4826202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,306.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.60546875,18000.0,0.0,0.0,0.1810549795627594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867926657199859,0.2867973148822784,-4.6221512093325146e-06,0.0,0.0001837477757362,0.0,0.0,18.772624969482425,0.0,0.0,0.0,0.3558593690395355,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581413991749286,-1530.1708984375,304.143798828125,0.6670318245887756,0.1070930436253547,0.0972020402550697,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5063523650169373,0.050000000745058,0.0486812405288219,293.0813903808594,297.1499938964844,293.1499938964844,0.1808446794748306,-2865.104736328125,304.14111328125,0.892967700958252,0.2598111927509308,0.1820396482944488,293.1148681640625,297.1499938964844,293.1499938964844,0.1916439831256866,-4061.4248046875,304.14508056640625,0.9071903824806212,0.2717794179916382,0.2579711079597473,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5063523650169373,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.13067626953125,1.0,0.2255293130874633,0.8282878398895264,0.8282878398895264,1.0,1.0,-0.9802543520927428,0.4126633107662201,0.5675910711288452,0.1817777752876281,0.0,0.0,0.3778685927391052,39.59276580810547,52.0,-0.0366174764931201,-8092.861328125,119.4826202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,306.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.60546875,18000.0,0.0,0.0,0.1810549795627594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867926657199859,0.2867973148822784,-4.6221512093325146e-06,0.0,0.0001837477757362,0.0,0.0,18.772624969482425,0.0,0.0,0.0,0.3558593690395355,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594179891049861,-1552.0499267578125,304.14373779296875,0.6609695553779602,0.1085322573781013,0.0985932499170303,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993380606174469,0.050000000745058,0.0487872324883937,293.08013916015625,297.1499938964844,293.1499938964844,0.1826747506856918,-2888.188720703125,304.1410217285156,0.8830695152282715,0.2618069052696228,0.1835092008113861,293.11383056640625,297.1499938964844,293.1499938964844,0.1927037239074707,-4079.314453125,304.1449584960937,0.8958696722984314,0.2728820145130157,0.2591123282909393,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993380606174469,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330444335937,293.4897766113281,291.1308288574219,1.0,0.2302501201629638,0.8280988931655884,0.8280988931655884,1.0,1.0,-0.9857881665229796,0.4152108430862427,0.5705773234367371,0.1827039122581482,0.0,0.0,0.3804251253604889,42.33522415161133,55.0,0.1619452685117721,-8146.97509765625,125.36492919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.46484375,18000.0,0.0,0.0,0.1823076605796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895749509334564,0.2895795702934265,-4.630865532817552e-06,0.0,0.0001850190892582,0.0,0.0,19.012699127197266,0.0,0.0,0.0,0.3567144274711609,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594179891049861,-1552.0499267578125,304.14373779296875,0.6609695553779602,0.1085322573781013,0.0985932499170303,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993380606174469,0.050000000745058,0.0487872324883937,293.08013916015625,297.1499938964844,293.1499938964844,0.1826747506856918,-2888.188720703125,304.1410217285156,0.8830695152282715,0.2618069052696228,0.1835092008113861,293.11383056640625,297.1499938964844,293.1499938964844,0.1927037239074707,-4079.314453125,304.1449584960937,0.8958696722984314,0.2728820145130157,0.2591123282909393,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993380606174469,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330444335937,293.4897766113281,291.1308288574219,1.0,0.2302501201629638,0.8280988931655884,0.8280988931655884,1.0,1.0,-0.9857881665229796,0.4152108430862427,0.5705773234367371,0.1827039122581482,0.0,0.0,0.3804251253604889,42.33522415161133,55.0,0.1619452685117721,-8146.97509765625,125.36492919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.46484375,18000.0,0.0,0.0,0.1823076605796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895749509334564,0.2895795702934265,-4.630865532817552e-06,0.0,0.0001850190892582,0.0,0.0,19.012699127197266,0.0,0.0,0.0,0.3567144274711609,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600579716265201,-1563.0611572265625,304.1437072753906,0.6581127643585205,0.1092554107308387,0.0992937460541725,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960332214832306,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835894137620926,-2899.7041015625,304.1409912109375,0.8783460855484009,0.2628009915351867,0.1842427998781204,293.1133117675781,297.1499938964844,293.1499938964844,0.1932405680418014,-4088.366455078125,304.1448974609375,0.890499472618103,0.2734394967556,0.2596906125545501,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960332214832306,0.050000000745058,0.2316853106021881,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.9292907714844,293.4950561523437,291.13092041015625,1.0,0.232639878988266,0.8280044198036194,0.8280044198036194,1.0,1.0,-0.9885808229446412,0.4164893925189972,0.5720914006233215,0.1831921488046646,0.0,0.0,0.3816888928413391,43.75156021118164,55.0,0.2500647604465484,-8174.001953125,128.41136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.44921875,18000.0,0.0,0.0,0.1829443871974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909614145755768,0.2909660637378692,-4.635254299500957e-06,0.0,0.0001856652961578,0.0,0.0,19.133018493652344,0.0,0.0,0.0,0.3571426570415497,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606987625360488,-1574.1153564453125,304.1437072753906,0.6553807854652405,0.1099807694554328,0.099997192621231,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928432106971741,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1845033019781112,-2911.1953125,304.1409606933594,0.8737908005714417,0.2637922763824463,0.1849752068519592,293.1128234863281,297.1499938964844,293.1499938964844,0.1937817186117172,-4097.484375,304.14483642578125,0.8853058815002441,0.2740010023117065,0.2602736353874206,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928432106971741,0.050000000745058,0.2319495975971222,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350406497716903,0.8279003500938416,0.8279003500938416,1.0,1.0,-0.9913880228996276,0.4177694618701935,0.5736185908317566,0.1836957186460495,0.0,0.0,0.3829405605792999,45.19293212890625,58.0,0.3341598212718963,-8200.98828125,131.51966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.46484375,18000.0,0.0,0.0,0.1835865378379821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923420071601867,0.2923466563224792,-4.639653980120784e-06,0.0,0.0001863170036813,0.0,0.0,19.25327682495117,0.0,0.0,0.0,0.3575704395771026,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619817785918712,-1596.3355712890625,304.1436462402344,0.6502974033355713,0.1114374101161956,0.1014117747545242,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154061794281,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863276660442352,-2934.09326171875,304.14093017578125,0.8652086853981018,0.265765368938446,0.1864355951547622,293.11187744140625,297.1499938964844,293.1499938964844,0.1948758214712143,-4115.8984375,304.1447448730469,0.8754854798316956,0.2751348614692688,0.2614524662494659,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154061794281,0.050000000745058,0.2324895709753036,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.9192199707031,293.5117492675781,291.1314392089844,1.0,0.2398542463779449,0.8276923298835754,0.8276923298835754,1.0,1.0,-0.997038185596466,0.4203328490257263,0.5767053365707397,0.1847479045391082,0.0,0.0,0.3854030668735504,48.13793182373047,61.0,0.4860033690929413,-8254.8017578125,137.90016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.568359375,18000.0,0.0,0.0,0.1848821192979812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950792610645294,0.2950839102268219,-4.648460617318051e-06,0.0,0.0001876318419817,0.0,0.0,19.49303436279297,0.0,0.0,0.0,0.3584226965904236,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619817785918712,-1596.3355712890625,304.1436462402344,0.6502974033355713,0.1114374101161956,0.1014117747545242,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154061794281,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863276660442352,-2934.09326171875,304.14093017578125,0.8652086853981018,0.265765368938446,0.1864355951547622,293.11187744140625,297.1499938964844,293.1499938964844,0.1948758214712143,-4115.8984375,304.1447448730469,0.8754854798316956,0.2751348614692688,0.2614524662494659,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154061794281,0.050000000745058,0.2324895709753036,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.9192199707031,293.5117492675781,291.1314392089844,1.0,0.2398542463779449,0.8276923298835754,0.8276923298835754,1.0,1.0,-0.997038185596466,0.4203328490257263,0.5767053365707397,0.1847479045391082,0.0,0.0,0.3854030668735504,48.13793182373047,61.0,0.4860033690929413,-8254.8017578125,137.90016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.568359375,18000.0,0.0,0.0,0.1848821192979812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950792610645294,0.2950839102268219,-4.648460617318051e-06,0.0,0.0001876318419817,0.0,0.0,19.49303436279297,0.0,0.0,0.0,0.3584226965904236,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632662251591682,-1618.697021484375,304.1436462402344,0.6457049250602722,0.1129019781947135,0.1028360202908515,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807278215885162,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881448626518249,-2956.846923828125,304.14093017578125,0.8573256731033325,0.2677236795425415,0.187887817621231,293.1109924316406,297.1499938964844,293.1499938964844,0.1959855705499649,-4134.54833984375,304.1446533203125,0.8664358854293823,0.2762834727764129,0.2626479566097259,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807278215885162,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446607649326324,0.8274842500686646,0.8274842500686646,1.0,1.0,-1.0027281045913696,0.4228977859020233,0.5798302888870239,0.1858574748039245,0.0,0.0,0.3878011107444763,51.15064239501953,64.0,0.599678635597229,-8308.31640625,144.47390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7890625,18000.0,0.0,0.0,0.1861865669488906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977711856365204,0.2977758646011352,-4.657234967453405e-06,0.0,0.0001889557024696,0.0,0.0,19.73057746887207,0.0,0.0,0.0,0.3592661917209625,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632662251591682,-1618.697021484375,304.1436462402344,0.6457049250602722,0.1129019781947135,0.1028360202908515,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807278215885162,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881448626518249,-2956.846923828125,304.14093017578125,0.8573256731033325,0.2677236795425415,0.187887817621231,293.1109924316406,297.1499938964844,293.1499938964844,0.1959855705499649,-4134.54833984375,304.1446533203125,0.8664358854293823,0.2762834727764129,0.2626479566097259,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807278215885162,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446607649326324,0.8274842500686646,0.8274842500686646,1.0,1.0,-1.0027281045913696,0.4228977859020233,0.5798302888870239,0.1858574748039245,0.0,0.0,0.3878011107444763,51.15064239501953,64.0,0.599678635597229,-8308.31640625,144.47390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7890625,18000.0,0.0,0.0,0.1861865669488906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977711856365204,0.2977758646011352,-4.657234967453405e-06,0.0,0.0001889557024696,0.0,0.0,19.73057746887207,0.0,0.0,0.0,0.3592661917209625,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645512342453002,-1641.1846923828125,304.14361572265625,0.6415730714797974,0.1143739446997642,0.1042688190937042,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746186435222626,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899530738592147,-2979.435302734375,304.14093017578125,0.8501145839691162,0.2696656584739685,0.1893302947282791,293.1101379394531,297.1499938964844,293.1499938964844,0.1971101462841034,-4153.42041015625,304.1445617675781,0.8581461906433105,0.2774461209774017,0.2638587057590484,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746186435222626,0.050000000745058,0.233603298664093,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494352310895919,0.8272565007209778,0.8272565007209778,1.0,1.0,-1.0084481239318848,0.42545947432518,0.5829886198043823,0.1870190054178238,0.0,0.0,0.3901284337043762,54.21338653564453,67.0,0.6851786375045776,-8361.4580078125,151.2108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.08984375,18000.0,0.0,0.0,0.1874909996986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004083037376404,0.3004129528999328,-4.665934284275863e-06,0.0,0.0001902795338537,0.0,0.0,19.964963912963867,0.0,0.0,0.0,0.3600975275039673,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645512342453002,-1641.1846923828125,304.14361572265625,0.6415730714797974,0.1143739446997642,0.1042688190937042,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746186435222626,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899530738592147,-2979.435302734375,304.14093017578125,0.8501145839691162,0.2696656584739685,0.1893302947282791,293.1101379394531,297.1499938964844,293.1499938964844,0.1971101462841034,-4153.42041015625,304.1445617675781,0.8581461906433105,0.2774461209774017,0.2638587057590484,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746186435222626,0.050000000745058,0.233603298664093,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494352310895919,0.8272565007209778,0.8272565007209778,1.0,1.0,-1.0084481239318848,0.42545947432518,0.5829886198043823,0.1870190054178238,0.0,0.0,0.3901284337043762,54.21338653564453,67.0,0.6851786375045776,-8361.4580078125,151.2108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.08984375,18000.0,0.0,0.0,0.1874909996986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004083037376404,0.3004129528999328,-4.665934284275863e-06,0.0,0.0001902795338537,0.0,0.0,19.964963912963867,0.0,0.0,0.0,0.3600975275039673,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658361315727233,-1663.7857666015625,304.14361572265625,0.6378616094589233,0.1158528327941894,0.1057091727852821,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681078493595123,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917507201433181,-3001.84130859375,304.1409606933594,0.8435245156288147,0.2715899646282196,0.1907616108655929,293.1093139648437,297.1499938964844,293.1499938964844,0.19824880361557,-4172.5029296875,304.1444702148437,0.8505746722221375,0.2786221802234649,0.2650835812091827,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681078493595123,0.050000000745058,0.2341710478067398,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541600167751312,0.8270288109779358,0.8270288109779358,1.0,1.0,-1.0141899585723877,0.4280164241790771,0.5861735343933105,0.1882299780845642,0.0,0.0,0.3923812508583069,57.31148910522461,55.0,0.733039379119873,-8414.169921875,158.08570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.447265625,18000.0,0.0,0.0,0.1887871176004409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029831349849701,0.3029878139495849,-4.674523552239407e-06,0.0,0.0001915949251269,0.0,0.0,20.195423126220703,0.0,0.0,0.0,0.3609139919281006,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658361315727233,-1663.7857666015625,304.14361572265625,0.6378616094589233,0.1158528327941894,0.1057091727852821,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681078493595123,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917507201433181,-3001.84130859375,304.1409606933594,0.8435245156288147,0.2715899646282196,0.1907616108655929,293.1093139648437,297.1499938964844,293.1499938964844,0.19824880361557,-4172.5029296875,304.1444702148437,0.8505746722221375,0.2786221802234649,0.2650835812091827,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681078493595123,0.050000000745058,0.2341710478067398,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541600167751312,0.8270288109779358,0.8270288109779358,1.0,1.0,-1.0141899585723877,0.4280164241790771,0.5861735343933105,0.1882299780845642,0.0,0.0,0.3923812508583069,57.31148910522461,55.0,0.733039379119873,-8414.169921875,158.08570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.447265625,18000.0,0.0,0.0,0.1887871176004409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029831349849701,0.3029878139495849,-4.674523552239407e-06,0.0,0.0001915949251269,0.0,0.0,20.195423126220703,0.0,0.0,0.0,0.3609139919281006,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664334669709205,-1674.320068359375,304.1436767578125,0.6388922929763794,0.1166012808680534,0.1063813045620918,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678292870521545,0.050000000745058,0.0493708960711956,293.0764465332031,297.1499938964844,293.1499938964844,0.1925971955060959,-3012.353759765625,304.1410827636719,0.844129204750061,0.2725553512573242,0.1914344877004623,293.10888671875,297.1499938964844,293.1499938964844,0.1987728774547577,-4181.248046875,304.14453125,0.850810170173645,0.2792195379734039,0.2656469047069549,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678292870521545,0.050000000745058,0.234194278717041,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5548095703125,291.1333923339844,1.0,0.2542424499988556,0.82691490650177,0.82691490650177,1.0,1.0,-1.0165146589279177,0.4290556609630584,0.5874590873718262,0.1887053698301315,0.0,0.0,0.3934634923934936,57.462703704833984,55.0,1.365872144699097,-8438.3701171875,158.98182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.708984375,18000.0,0.0,0.0,0.1894293874502182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042439520359039,0.3042486310005188,-4.678778168454301e-06,0.0,0.0001922467345139,0.0,0.0,20.308914184570312,0.0,0.0,0.0,0.3613154292106628,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670022070407867,-1684.3587646484375,304.143798828125,0.6419364809989929,0.1173655986785888,0.1070285364985466,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697255194187164,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.1934068948030471,-3022.38037109375,304.1412353515625,0.8474149107933044,0.273539274930954,0.1920880228281021,293.1084289550781,297.1499938964844,293.1499938964844,0.1992580145597458,-4189.30859375,304.1446533203125,0.8537869453430176,0.2798306047916412,0.2661824226379394,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697255194187164,0.050000000745058,0.2340338975191116,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.89971923828125,293.5607604980469,291.134765625,1.0,0.2531968355178833,0.8267939686775208,0.8267939686775208,1.0,1.0,-1.0184857845306396,0.4299418330192566,0.5885440111160278,0.1890890896320343,0.0,0.0,0.3943940103054046,56.62940216064453,43.0,2.8080224990844727,-8460.4873046875,158.07806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.86328125,18000.0,0.0,0.0,0.1900615990161895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054132461547851,0.3054179549217224,-4.682947292167228e-06,0.0,0.0001928883575601,0.0,0.0,20.41533470153809,0.0,0.0,0.0,0.3616910576820373,4.0,0.0,1.0
