time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680939480662345,-1703.6719970703125,304.14404296875,0.6530575752258301,0.1189334914088249,0.1082835495471954,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776425957679748,0.050000000745058,0.0491880699992179,293.0754699707031,297.1499938964844,293.1499938964844,0.1949775069952011,-3041.785888671875,304.1415405273437,0.8605343103408813,0.2755546867847442,0.1933701485395431,293.107421875,297.1499938964844,293.1499938964844,0.2001688927412033,-4204.39599609375,304.1448974609375,0.8663843274116516,0.2810912728309631,0.2672092616558075,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776425957679748,0.050000000745058,0.233327031135559,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482777684926986,0.8265519738197327,0.8265519738197327,1.0,1.0,-1.0217365026474,0.4314101040363312,0.5903264284133911,0.1896928548812866,0.0,0.0,0.3957699835300445,52.893341064453125,31.0,4.417339324951172,-8496.9501953125,152.47291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,306.22515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.576171875,18000.0,0.0,0.0,0.1912716180086136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072087466716766,0.3072134256362915,-4.690046807809267e-06,0.0,0.0001941163791343,0.0,0.0,20.58208465576172,0.0,0.0,0.0,0.3622848689556122,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680939480662345,-1703.6719970703125,304.14404296875,0.6530575752258301,0.1189334914088249,0.1082835495471954,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776425957679748,0.050000000745058,0.0491880699992179,293.0754699707031,297.1499938964844,293.1499938964844,0.1949775069952011,-3041.785888671875,304.1415405273437,0.8605343103408813,0.2755546867847442,0.1933701485395431,293.107421875,297.1499938964844,293.1499938964844,0.2001688927412033,-4204.39599609375,304.1448974609375,0.8663843274116516,0.2810912728309631,0.2672092616558075,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776425957679748,0.050000000745058,0.233327031135559,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482777684926986,0.8265519738197327,0.8265519738197327,1.0,1.0,-1.0217365026474,0.4314101040363312,0.5903264284133911,0.1896928548812866,0.0,0.0,0.3957699835300445,52.893341064453125,31.0,4.417339324951172,-8496.9501953125,152.47291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,306.22515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.576171875,18000.0,0.0,0.0,0.1912716180086136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072087466716766,0.3072134256362915,-4.690046807809267e-06,0.0,0.0001941163791343,0.0,0.0,20.58208465576172,0.0,0.0,0.0,0.3622848689556122,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691504031419754,-1722.439208984375,304.1442565917969,0.6714980006217957,0.1205429211258888,0.1095025017857551,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4894879460334778,0.050000000745058,0.0489588901400566,293.0745849609375,297.1499938964844,293.1499938964844,0.1965244561433792,-3060.87841796875,304.14178466796875,0.8828669786453247,0.2776188254356384,0.1946300119161605,293.1062927246094,297.1499938964844,293.1499938964844,0.2010498195886612,-4218.98388671875,304.1451416015625,0.8882055878639221,0.2823970019817352,0.2682002782821655,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4894879460334778,0.050000000745058,0.2322398871183395,291.1412353515625,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416320800781,1.0,0.2403526753187179,0.8263099789619446,0.8263099789619446,1.0,1.0,-1.024321436882019,0.432582288980484,0.5917391777038574,0.1901479512453079,0.0,0.0,0.3967110216617584,47.11956024169922,25.0,4.521024703979492,-8526.4296875,143.10443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1923698931932449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084471821784973,0.3084518611431122,-4.695146344602108e-06,0.0,0.0001952309830812,0.0,0.0,20.69830703735352,0.0,0.0,0.0,0.3627006709575653,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691504031419754,-1722.439208984375,304.1442565917969,0.6714980006217957,0.1205429211258888,0.1095025017857551,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4894879460334778,0.050000000745058,0.0489588901400566,293.0745849609375,297.1499938964844,293.1499938964844,0.1965244561433792,-3060.87841796875,304.14178466796875,0.8828669786453247,0.2776188254356384,0.1946300119161605,293.1062927246094,297.1499938964844,293.1499938964844,0.2010498195886612,-4218.98388671875,304.1451416015625,0.8882055878639221,0.2823970019817352,0.2682002782821655,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4894879460334778,0.050000000745058,0.2322398871183395,291.1412353515625,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416320800781,1.0,0.2403526753187179,0.8263099789619446,0.8263099789619446,1.0,1.0,-1.024321436882019,0.432582288980484,0.5917391777038574,0.1901479512453079,0.0,0.0,0.3967110216617584,47.11956024169922,25.0,4.521024703979492,-8526.4296875,143.10443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1923698931932449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084471821784973,0.3084518611431122,-4.695146344602108e-06,0.0,0.0001952309830812,0.0,0.0,20.69830703735352,0.0,0.0,0.0,0.3627006709575653,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702295377850532,-1741.7069091796875,304.1443786621094,0.6938111186027527,0.1221749037504196,0.1107479333877563,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029645562171936,0.050000000745058,0.0487304888665676,293.0737609863281,297.1499938964844,293.1499938964844,0.1981088072061538,-3080.438720703125,304.1418762207031,0.9099990725517272,0.2797011435031891,0.1959101557731628,293.10516357421875,297.1499938964844,293.1499938964844,0.2019728869199752,-4234.314453125,304.14520263671875,0.9151004552841188,0.283733069896698,0.2692252397537231,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029645562171936,0.050000000745058,0.2311564534902572,291.1438293457031,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1440124511719,1.0,0.2323824912309646,0.826084315776825,0.826084315776825,1.0,1.0,-1.0270081758499146,0.43378746509552,0.5932207107543945,0.1906643062829971,0.0,0.0,0.3973478674888611,41.3675537109375,25.0,3.2920000553131104,-8553.33984375,133.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1933280229568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092748522758484,0.3092795610427856,-4.6986328925413545e-06,0.0,0.0001962033711606,0.0,0.0,20.776479721069336,0.0,0.0,0.0,0.3629812002182007,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702295377850532,-1741.7069091796875,304.1443786621094,0.6938111186027527,0.1221749037504196,0.1107479333877563,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029645562171936,0.050000000745058,0.0487304888665676,293.0737609863281,297.1499938964844,293.1499938964844,0.1981088072061538,-3080.438720703125,304.1418762207031,0.9099990725517272,0.2797011435031891,0.1959101557731628,293.10516357421875,297.1499938964844,293.1499938964844,0.2019728869199752,-4234.314453125,304.14520263671875,0.9151004552841188,0.283733069896698,0.2692252397537231,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029645562171936,0.050000000745058,0.2311564534902572,291.1438293457031,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1440124511719,1.0,0.2323824912309646,0.826084315776825,0.826084315776825,1.0,1.0,-1.0270081758499146,0.43378746509552,0.5932207107543945,0.1906643062829971,0.0,0.0,0.3973478674888611,41.3675537109375,25.0,3.2920000553131104,-8553.33984375,133.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1933280229568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092748522758484,0.3092795610427856,-4.6986328925413545e-06,0.0,0.0001962033711606,0.0,0.0,20.776479721069336,0.0,0.0,0.0,0.3629812002182007,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.071366362273693,-1762.1209716796875,304.14434814453125,0.7138933539390564,0.1238066703081131,0.1120532155036926,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156058669090271,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.1997644007205963,-3100.893798828125,304.1418151855469,0.9372312426567078,0.2817607223987579,0.1972241848707199,293.1041259765625,297.1499938964844,293.1499938964844,0.2029902637004852,-4251.27783203125,304.1451110839844,0.9416479468345642,0.2850796282291412,0.2703228890895843,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156058669090271,0.050000000745058,0.2303499728441238,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.14471435546875,1.0,0.2265382558107376,0.8258586525917053,0.8258586525917053,1.0,1.0,-1.030297040939331,0.4352376461029053,0.5950594544410706,0.1913803368806839,0.0,0.0,0.3979778289794922,37.1026496887207,25.0,1.20766282081604,-8582.2822265625,127.09928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.294921875,18000.0,0.0,0.0,0.1941431760787964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309990793466568,0.3099954724311828,-4.701219495473197e-06,0.0,0.0001970306329894,0.0,0.0,20.842453002929688,0.0,0.0,0.0,0.36321622133255,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.071366362273693,-1762.1209716796875,304.14434814453125,0.7138933539390564,0.1238066703081131,0.1120532155036926,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156058669090271,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.1997644007205963,-3100.893798828125,304.1418151855469,0.9372312426567078,0.2817607223987579,0.1972241848707199,293.1041259765625,297.1499938964844,293.1499938964844,0.2029902637004852,-4251.27783203125,304.1451110839844,0.9416479468345642,0.2850796282291412,0.2703228890895843,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156058669090271,0.050000000745058,0.2303499728441238,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.14471435546875,1.0,0.2265382558107376,0.8258586525917053,0.8258586525917053,1.0,1.0,-1.030297040939331,0.4352376461029053,0.5950594544410706,0.1913803368806839,0.0,0.0,0.3979778289794922,37.1026496887207,25.0,1.20766282081604,-8582.2822265625,127.09928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.294921875,18000.0,0.0,0.0,0.1941431760787964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309990793466568,0.3099954724311828,-4.701219495473197e-06,0.0,0.0001970306329894,0.0,0.0,20.842453002929688,0.0,0.0,0.0,0.36321622133255,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719487369060516,-1772.61767578125,304.1443176269531,0.7222887873649597,0.1246197894215583,0.1127201095223426,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.521520733833313,0.050000000745058,0.0484931096434593,293.0729064941406,297.1499938964844,293.1499938964844,0.200606107711792,-3111.288330078125,304.14178466796875,0.9493531584739684,0.28277587890625,0.1978843957185745,293.1036376953125,297.1499938964844,293.1499938964844,0.2035253643989563,-4260.20849609375,304.14501953125,0.953196346759796,0.2857536375522613,0.2708904147148132,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.521520733833313,0.050000000745058,0.2300304323434829,291.1446228027344,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.14459228515625,1.0,0.2242083549499511,0.8257457613945007,0.8257457613945007,1.0,1.0,-1.032106637954712,0.4360285401344299,0.5960781574249268,0.1917972415685653,0.0,0.0,0.3983456194400787,35.4195442199707,25.0,0.3718928396701813,-8597.9736328125,124.58570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089050292969,306.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1945036798715591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103923201560974,0.3103970289230346,-4.702500518760644e-06,0.0,0.000197396511794,0.0,0.0,20.878801345825195,0.0,0.0,0.0,0.3633443117141723,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725371688604354,-1783.2459716796875,304.144287109375,0.7299641370773315,0.1254320442676544,0.1133943945169448,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271581411361694,0.050000000745058,0.0484346784651279,293.07275390625,297.1499938964844,293.1499938964844,0.2014511227607727,-3121.714599609375,304.1417236328125,0.9601737856864928,0.2837823927402496,0.198544830083847,293.10321044921875,297.1499938964844,293.1499938964844,0.2040717303752899,-4269.3251953125,304.1449279785156,0.9634342789649964,0.2864283919334411,0.271467387676239,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271581411361694,0.050000000745058,0.2297532558441162,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.87890625,293.6132507324219,291.14434814453125,1.0,0.222207710146904,0.8256288766860962,0.8256288766860962,1.0,1.0,-1.0339983701705933,0.4368513822555542,0.5971469879150391,0.1922447979450225,0.0,0.0,0.398741215467453,33.96383285522461,28.0,-0.1845205873250961,-8614.3330078125,122.48257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223327636719,306.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.1948378831148147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108318448066711,0.310836523771286,-4.703885679191444e-06,0.0,0.0001977356878342,0.0,0.0,20.918556213378903,0.0,0.0,0.0,0.363483726978302,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737485364079475,-1805.1978759765625,304.1441650390625,0.7408856749534607,0.1270507574081421,0.1147839054465293,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534561812877655,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031692117452621,-3142.89453125,304.1416320800781,0.973824381828308,0.2857643067836761,0.1998806744813919,293.1024169921875,297.1499938964844,293.1499938964844,0.2052166163921356,-4288.42724609375,304.14471435546875,0.9761155247688292,0.2877770960330963,0.2726690769195556,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534561812877655,0.050000000745058,0.2294230908155441,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201850861310959,0.8253949880599976,0.8253949880599976,1.0,1.0,-1.0382317304611206,0.4386814534664154,0.5995503067970276,0.1932873576879501,0.0,0.0,0.3996452689170837,32.255653381347656,31.0,-1.2061985731124878,-8649.359375,120.48358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.1954458206892013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118223249912262,0.3118270337581634,-4.707001608039718e-06,0.0,0.000198352659936,0.0,0.0,21.00824546813965,0.0,0.0,0.0,0.3637984991073608,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737485364079475,-1805.1978759765625,304.1441650390625,0.7408856749534607,0.1270507574081421,0.1147839054465293,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534561812877655,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031692117452621,-3142.89453125,304.1416320800781,0.973824381828308,0.2857643067836761,0.1998806744813919,293.1024169921875,297.1499938964844,293.1499938964844,0.2052166163921356,-4288.42724609375,304.14471435546875,0.9761155247688292,0.2877770960330963,0.2726690769195556,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534561812877655,0.050000000745058,0.2294230908155441,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201850861310959,0.8253949880599976,0.8253949880599976,1.0,1.0,-1.0382317304611206,0.4386814534664154,0.5995503067970276,0.1932873576879501,0.0,0.0,0.3996452689170837,32.255653381347656,31.0,-1.2061985731124878,-8649.359375,120.48358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.1954458206892013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118223249912262,0.3118270337581634,-4.707001608039718e-06,0.0,0.000198352659936,0.0,0.0,21.00824546813965,0.0,0.0,0.0,0.3637984991073608,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749884322285652,-1827.7579345703125,304.14404296875,0.7470024228096008,0.1286610066890716,0.1162072941660881,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374774932861328,0.050000000745058,0.0483395643532276,293.07275390625,297.1499938964844,293.1499938964844,0.2049029916524887,-3164.231201171875,304.1415405273437,0.9799433350563048,0.2877019345760345,0.2012180238962173,293.1017150878906,297.1499938964844,293.1499938964844,0.206412211060524,-4308.3583984375,304.1444702148437,0.9815124273300172,0.2891232669353485,0.2739124894142151,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374774932861328,0.050000000745058,0.2293020784854889,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395568847656,291.1420593261719,1.0,0.2198935747146606,0.8251610994338989,0.8251610994338989,1.0,1.0,-1.042861819267273,0.4406706094741821,0.602191150188446,0.1944717913866043,0.0,0.0,0.4007757902145386,31.670106887817383,34.0,-1.810662865638733,-8687.3203125,120.55210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,306.33599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.255859375,18000.0,0.0,0.0,0.1960045248270034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130600154399872,0.3130647540092468,-4.710816938313656e-06,0.0,0.0001989196753129,0.0,0.0,21.12024688720703,0.0,0.0,0.0,0.3641906380653381,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749884322285652,-1827.7579345703125,304.14404296875,0.7470024228096008,0.1286610066890716,0.1162072941660881,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374774932861328,0.050000000745058,0.0483395643532276,293.07275390625,297.1499938964844,293.1499938964844,0.2049029916524887,-3164.231201171875,304.1415405273437,0.9799433350563048,0.2877019345760345,0.2012180238962173,293.1017150878906,297.1499938964844,293.1499938964844,0.206412211060524,-4308.3583984375,304.1444702148437,0.9815124273300172,0.2891232669353485,0.2739124894142151,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374774932861328,0.050000000745058,0.2293020784854889,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395568847656,291.1420593261719,1.0,0.2198935747146606,0.8251610994338989,0.8251610994338989,1.0,1.0,-1.042861819267273,0.4406706094741821,0.602191150188446,0.1944717913866043,0.0,0.0,0.4007757902145386,31.670106887817383,34.0,-1.810662865638733,-8687.3203125,120.55210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,306.33599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.255859375,18000.0,0.0,0.0,0.1960045248270034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130600154399872,0.3130647540092468,-4.710816938313656e-06,0.0,0.0001989196753129,0.0,0.0,21.12024688720703,0.0,0.0,0.0,0.3641906380653381,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762467384338378,-1850.7340087890625,304.1439208984375,0.7489757537841797,0.1302656829357147,0.1176564320921897,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366037487983704,0.050000000745058,0.0483470670878887,293.0730285644531,297.1499938964844,293.1499938964844,0.2066376656293869,-3185.532958984375,304.1414489746094,0.980669379234314,0.2896015346050262,0.2025518417358398,293.1011047363281,297.1499938964844,293.1499938964844,0.207640990614891,-4328.80859375,304.144287109375,0.9816657900810242,0.2904682755470276,0.2751874327659607,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366037487983704,0.050000000745058,0.2293376624584198,291.1407775878906,291.1499938964844,268.1300048828125,266.7196350097656,282.87469482421875,293.6540832519531,291.140625,1.0,0.220936045050621,0.8249045610427856,0.8249045610427856,1.0,1.0,-1.0477839708328247,0.4427763819694519,0.605007529258728,0.1957581341266632,0.0,0.0,0.4021008014678955,31.925132751464844,37.0,-1.9748893976211548,-8727.3681640625,122.18741607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,306.3514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37109375,18000.0,0.0,0.0,0.1965516060590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145415782928467,0.3145462870597839,-4.715505838248646e-06,0.0,0.0001994748890865,0.0,0.0,21.255189895629883,0.0,0.0,0.0,0.3646628558635711,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762467384338378,-1850.7340087890625,304.1439208984375,0.7489757537841797,0.1302656829357147,0.1176564320921897,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366037487983704,0.050000000745058,0.0483470670878887,293.0730285644531,297.1499938964844,293.1499938964844,0.2066376656293869,-3185.532958984375,304.1414489746094,0.980669379234314,0.2896015346050262,0.2025518417358398,293.1011047363281,297.1499938964844,293.1499938964844,0.207640990614891,-4328.80859375,304.144287109375,0.9816657900810242,0.2904682755470276,0.2751874327659607,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366037487983704,0.050000000745058,0.2293376624584198,291.1407775878906,291.1499938964844,268.1300048828125,266.7196350097656,282.87469482421875,293.6540832519531,291.140625,1.0,0.220936045050621,0.8249045610427856,0.8249045610427856,1.0,1.0,-1.0477839708328247,0.4427763819694519,0.605007529258728,0.1957581341266632,0.0,0.0,0.4021008014678955,31.925132751464844,37.0,-1.9748893976211548,-8727.3681640625,122.18741607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,306.3514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37109375,18000.0,0.0,0.0,0.1965516060590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145415782928467,0.3145462870597839,-4.715505838248646e-06,0.0,0.0001994748890865,0.0,0.0,21.255189895629883,0.0,0.0,0.0,0.3646628558635711,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775187313556671,-1874.0372314453125,304.1438293457031,0.7477380633354187,0.1318663507699966,0.1191257759928703,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328975915908813,0.050000000745058,0.0483799912035465,293.07342529296875,297.1499938964844,293.1499938964844,0.2083736360073089,-3206.80712890625,304.14141845703125,0.977421224117279,0.2914727330207824,0.203883022069931,293.1005859375,297.1499938964844,293.1499938964844,0.2088967710733413,-4349.67236328125,304.14410400390625,0.9779019951820374,0.291813313961029,0.2764874994754791,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328975915908813,0.050000000745058,0.2294938415288925,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.1391906738281,1.0,0.2229930758476257,0.8246479630470276,0.8246479630470276,1.0,1.0,-1.052932620048523,0.4449763000011444,0.6079562902450562,0.1971201002597808,0.0,0.0,0.4036190509796142,32.827491760253906,40.0,-2.0138723850250244,-8768.9931640625,125.0503921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,306.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.49609375,18000.0,0.0,0.0,0.1971200704574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162561357021332,0.3162608444690704,-4.721035566035425e-06,0.0,0.0002000518143177,0.0,0.0,21.41228675842285,0.0,0.0,0.0,0.3652127087116241,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775187313556671,-1874.0372314453125,304.1438293457031,0.7477380633354187,0.1318663507699966,0.1191257759928703,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328975915908813,0.050000000745058,0.0483799912035465,293.07342529296875,297.1499938964844,293.1499938964844,0.2083736360073089,-3206.80712890625,304.14141845703125,0.977421224117279,0.2914727330207824,0.203883022069931,293.1005859375,297.1499938964844,293.1499938964844,0.2088967710733413,-4349.67236328125,304.14410400390625,0.9779019951820374,0.291813313961029,0.2764874994754791,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328975915908813,0.050000000745058,0.2294938415288925,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.1391906738281,1.0,0.2229930758476257,0.8246479630470276,0.8246479630470276,1.0,1.0,-1.052932620048523,0.4449763000011444,0.6079562902450562,0.1971201002597808,0.0,0.0,0.4036190509796142,32.827491760253906,40.0,-2.0138723850250244,-8768.9931640625,125.0503921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,306.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.49609375,18000.0,0.0,0.0,0.1971200704574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162561357021332,0.3162608444690704,-4.721035566035425e-06,0.0,0.0002000518143177,0.0,0.0,21.41228675842285,0.0,0.0,0.0,0.3652127087116241,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781586393713951,-1885.7879638671875,304.143798828125,0.7462210655212402,0.1326654553413391,0.1198666915297508,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302817821502686,0.050000000745058,0.0484042800962924,293.0736389160156,297.1499938964844,293.1499938964844,0.2092418372631073,-3217.430419921875,304.1413879394531,0.9746049046516418,0.2923991680145263,0.2045477628707885,293.100341796875,297.1499938964844,293.1499938964844,0.209533080458641,-4360.23046875,304.1440124511719,0.9748297333717346,0.2924860715866089,0.2771455347537994,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302817821502686,0.050000000745058,0.2296090722084045,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8744201660156,293.67706298828125,291.13848876953125,1.0,0.2243265211582183,0.824519693851471,0.824519693851471,1.0,1.0,-1.055577039718628,0.4461055099964142,0.6094715595245361,0.1978247910737991,0.0,0.0,0.4044487178325653,33.47806930541992,40.0,-1.986414909362793,-8790.3447265625,126.86671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927062988281,306.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.1974208801984787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172018527984619,0.3172065615653991,-4.724122391053243e-06,0.0,0.0002003570989472,0.0,0.0,21.499326705932617,0.0,0.0,0.0,0.3655171990394592,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788004845380783,-1897.5911865234373,304.1437683105469,0.7442734837532043,0.1334638744592666,0.12061108648777,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5273191332817078,0.050000000745058,0.0484329350292682,293.0738830566406,297.1499938964844,293.1499938964844,0.2101095467805862,-3228.036865234375,304.1413879394531,0.971139132976532,0.2933200597763061,0.2052117139101028,293.1001281738281,297.1499938964844,293.1499938964844,0.2101739346981048,-4370.85400390625,304.1439208984375,0.9711031317710876,0.2931590974330902,0.2778080999851227,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5273191332817078,0.050000000745058,0.2297449856996536,291.137939453125,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258248478174209,0.8243786692619324,0.8243786692619324,1.0,1.0,-1.058260202407837,0.4472500085830688,0.6110102534294128,0.1985419243574142,0.0,0.0,0.4053212106227875,34.239749908447266,43.0,-1.9278165102005005,-8811.9970703125,128.90109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.640625,18000.0,0.0,0.0,0.1977367848157882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182030916213989,0.3182078003883362,-4.727421128336573e-06,0.0,0.0002006777067435,0.0,0.0,21.59178924560547,0.0,0.0,0.0,0.3658405840396881,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800885036587715,-1921.325439453125,304.1436767578125,0.7394757866859436,0.1350587755441665,0.1221087276935577,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5207354426383972,0.050000000745058,0.0485014766454696,293.0743713378906,297.1499938964844,293.1499938964844,0.2118418961763382,-3249.17919921875,304.141357421875,0.96259605884552,0.2951456904411316,0.206536516547203,293.0997009277344,297.1499938964844,293.1499938964844,0.2114671170711517,-4392.26220703125,304.143798828125,0.9620174169540404,0.2945060431957245,0.2791453003883362,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5207354426383972,0.050000000745058,0.2300701290369033,291.1366882324219,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365661621094,1.0,0.2292306721210479,0.8240966200828552,0.8240966200828552,1.0,1.0,-1.0637253522872925,0.4495803415775299,0.614145040512085,0.2000106126070022,0.0,0.0,0.4071823060512543,36.04937362670898,46.0,-1.7471352815628052,-8856.1015625,133.54159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.935546875,18000.0,0.0,0.0,0.1984229832887649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203598856925964,0.3203645944595337,-4.734629328595474e-06,0.0,0.0002013741031987,0.0,0.0,21.792036056518555,0.0,0.0,0.0,0.3665406107902527,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800885036587715,-1921.325439453125,304.1436767578125,0.7394757866859436,0.1350587755441665,0.1221087276935577,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5207354426383972,0.050000000745058,0.0485014766454696,293.0743713378906,297.1499938964844,293.1499938964844,0.2118418961763382,-3249.17919921875,304.141357421875,0.96259605884552,0.2951456904411316,0.206536516547203,293.0997009277344,297.1499938964844,293.1499938964844,0.2114671170711517,-4392.26220703125,304.143798828125,0.9620174169540404,0.2945060431957245,0.2791453003883362,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5207354426383972,0.050000000745058,0.2300701290369033,291.1366882324219,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365661621094,1.0,0.2292306721210479,0.8240966200828552,0.8240966200828552,1.0,1.0,-1.0637253522872925,0.4495803415775299,0.614145040512085,0.2000106126070022,0.0,0.0,0.4071823060512543,36.04937362670898,46.0,-1.7471352815628052,-8856.1015625,133.54159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.935546875,18000.0,0.0,0.0,0.1984229832887649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203598856925964,0.3203645944595337,-4.734629328595474e-06,0.0,0.0002013741031987,0.0,0.0,21.792036056518555,0.0,0.0,0.0,0.3665406107902527,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813803300261497,-1945.18896484375,304.1436462402344,0.7339843511581421,0.1366511881351471,0.1236158013343811,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137856602668762,0.050000000745058,0.0485823713243007,293.0749206542969,297.1499938964844,293.1499938964844,0.2135679423809051,-3270.200927734375,304.141357421875,0.9524438977241516,0.2969507873058319,0.2078558951616287,293.0993347167969,297.1499938964844,293.1499938964844,0.2127726525068283,-4413.83544921875,304.1437072753906,0.9513001441955566,0.2958542108535766,0.2804959416389465,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137856602668762,0.050000000745058,0.2304538488388061,291.1355895996094,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.135498046875,1.0,0.2330601811408996,0.8238145709037781,0.8238145709037781,1.0,1.0,-1.0692967176437378,0.4519555866718292,0.6173411011695862,0.2015172392129898,0.0,0.0,0.4091776311397552,38.17372894287109,49.0,-1.5076290369033811,-8901.1416015625,138.82664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97760009765625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41015625,18000.0,0.0,0.0,0.1991922408342361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227010071277618,0.3227057456970215,-4.742593318951549e-06,0.0,0.0002021547988988,0.0,0.0,22.01099967956543,0.0,0.0,0.0,0.3673054575920105,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813803300261497,-1945.18896484375,304.1436462402344,0.7339843511581421,0.1366511881351471,0.1236158013343811,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137856602668762,0.050000000745058,0.0485823713243007,293.0749206542969,297.1499938964844,293.1499938964844,0.2135679423809051,-3270.200927734375,304.141357421875,0.9524438977241516,0.2969507873058319,0.2078558951616287,293.0993347167969,297.1499938964844,293.1499938964844,0.2127726525068283,-4413.83544921875,304.1437072753906,0.9513001441955566,0.2958542108535766,0.2804959416389465,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137856602668762,0.050000000745058,0.2304538488388061,291.1355895996094,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.135498046875,1.0,0.2330601811408996,0.8238145709037781,0.8238145709037781,1.0,1.0,-1.0692967176437378,0.4519555866718292,0.6173411011695862,0.2015172392129898,0.0,0.0,0.4091776311397552,38.17372894287109,49.0,-1.5076290369033811,-8901.1416015625,138.82664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97760009765625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41015625,18000.0,0.0,0.0,0.1991922408342361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227010071277618,0.3227057456970215,-4.742593318951549e-06,0.0,0.0002021547988988,0.0,0.0,22.01099967956543,0.0,0.0,0.0,0.3673054575920105,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826737955212593,-1969.134521484375,304.14361572265625,0.7282137274742126,0.1382410228252411,0.1251298189163208,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068970918655396,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.2152848541736602,-3291.0673828125,304.1413879394531,0.9413169622421264,0.2987359762191772,0.20916847884655,293.0990295410156,297.1499938964844,293.1499938964844,0.2140870094299316,-4435.51513671875,304.14361572265625,0.9396132230758668,0.2972035408020019,0.281857430934906,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068970918655396,0.050000000745058,0.2308838367462158,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.73406982421875,291.1346740722656,1.0,0.2371937334537506,0.823513925075531,0.823513925075531,1.0,1.0,-1.0749484300613403,0.4543637633323669,0.6205846667289734,0.203052207827568,0.0,0.0,0.4112758636474609,40.54666519165039,52.0,-1.2074148654937744,-8946.9609375,144.63925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.12890625,18000.0,0.0,0.0,0.2000514417886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251949548721313,0.325199693441391,-4.751230790134287e-06,0.0,0.0002030267787631,0.0,0.0,22.24607276916504,0.0,0.0,0.0,0.3681257367134094,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826737955212593,-1969.134521484375,304.14361572265625,0.7282137274742126,0.1382410228252411,0.1251298189163208,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068970918655396,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.2152848541736602,-3291.0673828125,304.1413879394531,0.9413169622421264,0.2987359762191772,0.20916847884655,293.0990295410156,297.1499938964844,293.1499938964844,0.2140870094299316,-4435.51513671875,304.14361572265625,0.9396132230758668,0.2972035408020019,0.281857430934906,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068970918655396,0.050000000745058,0.2308838367462158,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.73406982421875,291.1346740722656,1.0,0.2371937334537506,0.823513925075531,0.823513925075531,1.0,1.0,-1.0749484300613403,0.4543637633323669,0.6205846667289734,0.203052207827568,0.0,0.0,0.4112758636474609,40.54666519165039,52.0,-1.2074148654937744,-8946.9609375,144.63925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.12890625,18000.0,0.0,0.0,0.2000514417886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251949548721313,0.325199693441391,-4.751230790134287e-06,0.0,0.0002030267787631,0.0,0.0,22.24607276916504,0.0,0.0,0.0,0.3681257367134094,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839671269059181,-1993.1221923828125,304.1435852050781,0.7223914861679077,0.1398279964923858,0.1266485303640365,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003017783164978,0.050000000745058,0.0487712882459163,293.0761108398437,297.1499938964844,293.1499938964844,0.2169904112815857,-3311.753173828125,304.14141845703125,0.9298469424247742,0.300501674413681,0.2104730457067489,293.0987243652344,297.1499938964844,293.1499938964844,0.2154074907302856,-4457.255859375,304.1435241699219,0.9276356101036072,0.2985538244247436,0.2832274436950683,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003017783164978,0.050000000745058,0.2313499897718429,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768615722656,293.7509155273437,291.1340637207031,1.0,0.2415353804826736,0.8232132792472839,0.8232132792472839,1.0,1.0,-1.080659031867981,0.4567973911762237,0.62386155128479,0.2046099454164505,0.0,0.0,0.4134427905082702,43.11396408081055,55.0,-0.8834388852119446,-8993.40625,150.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.12890625,18000.0,0.0,0.0,0.2010004669427871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278028070926666,0.3278075754642486,-4.760423962579807e-06,0.0,0.0002039899263763,0.0,0.0,22.49388313293457,0.0,0.0,0.0,0.3689894378185272,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839671269059181,-1993.1221923828125,304.1435852050781,0.7223914861679077,0.1398279964923858,0.1266485303640365,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003017783164978,0.050000000745058,0.0487712882459163,293.0761108398437,297.1499938964844,293.1499938964844,0.2169904112815857,-3311.753173828125,304.14141845703125,0.9298469424247742,0.300501674413681,0.2104730457067489,293.0987243652344,297.1499938964844,293.1499938964844,0.2154074907302856,-4457.255859375,304.1435241699219,0.9276356101036072,0.2985538244247436,0.2832274436950683,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003017783164978,0.050000000745058,0.2313499897718429,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768615722656,293.7509155273437,291.1340637207031,1.0,0.2415353804826736,0.8232132792472839,0.8232132792472839,1.0,1.0,-1.080659031867981,0.4567973911762237,0.62386155128479,0.2046099454164505,0.0,0.0,0.4134427905082702,43.11396408081055,55.0,-0.8834388852119446,-8993.40625,150.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.12890625,18000.0,0.0,0.0,0.2010004669427871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278028070926666,0.3278075754642486,-4.760423962579807e-06,0.0,0.0002039899263763,0.0,0.0,22.49388313293457,0.0,0.0,0.0,0.3689894378185272,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846133157610893,-2005.12158203125,304.1435852050781,0.7194904088973999,0.1406202614307403,0.1274090409278869,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971383213996887,0.050000000745058,0.0488227568566799,293.076416015625,297.1499938964844,293.1499938964844,0.2178383469581604,-3322.021728515625,304.1414489746094,0.9241718053817748,0.3013771772384643,0.2111219316720962,293.0986022949219,297.1499938964844,293.1499938964844,0.2160693705081939,-4468.13916015625,304.1434936523437,0.9217454195022584,0.2992291748523712,0.2839150428771972,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971383213996887,0.050000000745058,0.2315941303968429,291.13385009765625,291.1499938964844,268.0,266.6004638671875,282.8772888183594,293.7593994140625,291.1338195800781,1.0,0.2437610179185867,0.8230629563331604,0.8230629563331604,1.0,1.0,-1.0835307836532593,0.4580214917659759,0.6255092620849609,0.2053955495357513,0.0,0.0,0.4145422875881195,44.45713424682617,55.0,-0.7174562215805054,-9016.828125,154.14170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374389648437,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.734375,18000.0,0.0,0.0,0.2015073299407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291382193565368,0.3291429877281189,-4.765191988553852e-06,0.0,0.0002045043220277,0.0,0.0,22.62156105041504,0.0,0.0,0.0,0.3694339990615845,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852589607238769,-2017.119384765625,304.1435546875,0.7166001796722412,0.1414116322994232,0.1281699985265731,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940606355667114,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186827063560485,-3332.236572265625,304.1414489746094,0.918634831905365,0.3022477626800537,0.2117683440446853,293.0984802246094,297.1499938964844,293.1499938964844,0.2167319804430008,-4479.0244140625,304.1434936523437,0.916031002998352,0.2999046742916107,0.2846040427684784,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940606355667114,0.050000000745058,0.2318444699048996,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679443359375,291.1336669921875,1.0,0.2460125982761383,0.8229032754898071,0.8229032754898071,1.0,1.0,-1.0864107608795166,0.4592486619949341,0.6271621584892273,0.2061840742826461,0.0,0.0,0.415646880865097,45.83363723754883,58.0,-0.5477961301803589,-9040.3564453125,157.48094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.416015625,18000.0,0.0,0.0,0.2020343244075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304881155490875,0.3304928839206695,-4.770052328240126e-06,0.0,0.00020503916312,0.0,0.0,22.751161575317383,0.0,0.0,0.0,0.3698849380016327,4.0,0.0,1.0
