time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865537449717521,-2041.2156982421875,304.1435546875,0.7108362317085266,0.14298777282238,0.1296911537647247,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100058555603,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204212546348571,-3353.274658203125,304.1413879394531,0.9083091616630554,0.304075539112091,0.2130898684263229,293.0986022949219,297.1499938964844,293.1499938964844,0.218045100569725,-4500.5771484375,304.1434631347656,0.9054052829742432,0.3011845648288727,0.2859514653682709,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100058555603,0.050000000745058,0.2323607802391052,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8701477050781,293.7706298828125,291.1324462890625,1.0,0.2505677342414856,0.8225839138031006,0.8225839138031006,1.0,1.0,-1.092190504074097,0.4617120027542114,0.6304785013198853,0.2077699601650238,0.0,0.0,0.4179734587669372,48.6706428527832,61.0,-2.381979465484619,-9090.96484375,164.3708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.29296875,18000.0,0.0,0.0,0.2031459063291549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332584500312805,0.3332632184028625,-4.779994469572557e-06,0.0,0.0002061672712443,0.0,0.0,23.01813507080078,0.0,0.0,0.0,0.3708144128322601,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865537449717521,-2041.2156982421875,304.1435546875,0.7108362317085266,0.14298777282238,0.1296911537647247,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100058555603,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204212546348571,-3353.274658203125,304.1413879394531,0.9083091616630554,0.304075539112091,0.2130898684263229,293.0986022949219,297.1499938964844,293.1499938964844,0.218045100569725,-4500.5771484375,304.1434631347656,0.9054052829742432,0.3011845648288727,0.2859514653682709,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100058555603,0.050000000745058,0.2323607802391052,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8701477050781,293.7706298828125,291.1324462890625,1.0,0.2505677342414856,0.8225839138031006,0.8225839138031006,1.0,1.0,-1.092190504074097,0.4617120027542114,0.6304785013198853,0.2077699601650238,0.0,0.0,0.4179734587669372,48.6706428527832,61.0,-2.381979465484619,-9090.96484375,164.3708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.29296875,18000.0,0.0,0.0,0.2031459063291549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332584500312805,0.3332632184028625,-4.779994469572557e-06,0.0,0.0002061672712443,0.0,0.0,23.01813507080078,0.0,0.0,0.0,0.3708144128322601,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.08796077221632,-2067.493408203125,304.1433410644531,0.7053272128105164,0.1447881460189819,0.1313261091709137,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4822906851768493,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222485244274139,-3375.39453125,304.1412353515625,0.8992690443992615,0.3058057725429535,0.2144374549388885,293.0995788574219,297.1499938964844,293.1499938964844,0.2192671149969101,-4520.60791015625,304.14361572265625,0.8958600759506226,0.3022900521755218,0.287139892578125,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4822906851768493,0.050000000745058,0.2328939586877823,291.1290588378906,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1287841796875,1.0,0.2551572024822235,0.822264552116394,0.822264552116394,1.0,1.0,-1.0979716777801514,0.464177131652832,0.6337946057319641,0.2093604207038879,0.0,0.0,0.421025276184082,51.59828567504883,64.0,-3.8327348232269287,-9151.560546875,171.4987030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,306.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.779296875,18000.0,0.0,0.0,0.2043513506650924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367898464202881,0.3367946445941925,-4.791661012859549e-06,0.0,0.0002073906507575,0.0,0.0,23.356204986572266,0.0,0.0,0.0,0.3719838559627533,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.08796077221632,-2067.493408203125,304.1433410644531,0.7053272128105164,0.1447881460189819,0.1313261091709137,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4822906851768493,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222485244274139,-3375.39453125,304.1412353515625,0.8992690443992615,0.3058057725429535,0.2144374549388885,293.0995788574219,297.1499938964844,293.1499938964844,0.2192671149969101,-4520.60791015625,304.14361572265625,0.8958600759506226,0.3022900521755218,0.287139892578125,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4822906851768493,0.050000000745058,0.2328939586877823,291.1290588378906,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1287841796875,1.0,0.2551572024822235,0.822264552116394,0.822264552116394,1.0,1.0,-1.0979716777801514,0.464177131652832,0.6337946057319641,0.2093604207038879,0.0,0.0,0.421025276184082,51.59828567504883,64.0,-3.8327348232269287,-9151.560546875,171.4987030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,306.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.779296875,18000.0,0.0,0.0,0.2043513506650924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367898464202881,0.3367946445941925,-4.791661012859549e-06,0.0,0.0002073906507575,0.0,0.0,23.356204986572266,0.0,0.0,0.0,0.3719838559627533,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896127223968505,-2098.365478515625,304.142822265625,0.7007060050964355,0.1468875259160995,0.1332767307758331,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.47638139128685,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237084060907364,-3392.88623046875,304.1417236328125,0.890556275844574,0.3071567416191101,0.2155146151781082,293.1008605957031,297.1499938964844,293.1499938964844,0.2203621119260788,-4538.45703125,304.1439208984375,0.8868213295936584,0.3033102452754974,0.2882325351238251,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.47638139128685,0.050000000745058,0.2334402948617935,291.1274108886719,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.7532653808594,291.1272888183594,1.0,0.2597468197345733,0.8219272494316101,0.8219272494316101,1.0,1.0,-1.103711485862732,0.4666242003440857,0.6370872855186462,0.2109416127204895,0.0,0.0,0.4241652488708496,54.59604263305664,67.0,-2.378392219543457,-9215.3583984375,178.81594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,306.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.08203125,18000.0,0.0,0.0,0.2056753486394882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407094776630401,0.3407142758369446,-4.805824119102908e-06,0.0,0.000208734330954,0.0,0.0,23.73974609375,0.0,0.0,0.0,0.3733063638210296,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896127223968505,-2098.365478515625,304.142822265625,0.7007060050964355,0.1468875259160995,0.1332767307758331,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.47638139128685,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237084060907364,-3392.88623046875,304.1417236328125,0.890556275844574,0.3071567416191101,0.2155146151781082,293.1008605957031,297.1499938964844,293.1499938964844,0.2203621119260788,-4538.45703125,304.1439208984375,0.8868213295936584,0.3033102452754974,0.2882325351238251,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.47638139128685,0.050000000745058,0.2334402948617935,291.1274108886719,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.7532653808594,291.1272888183594,1.0,0.2597468197345733,0.8219272494316101,0.8219272494316101,1.0,1.0,-1.103711485862732,0.4666242003440857,0.6370872855186462,0.2109416127204895,0.0,0.0,0.4241652488708496,54.59604263305664,67.0,-2.378392219543457,-9215.3583984375,178.81594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,306.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.08203125,18000.0,0.0,0.0,0.2056753486394882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407094776630401,0.3407142758369446,-4.805824119102908e-06,0.0,0.000208734330954,0.0,0.0,23.73974609375,0.0,0.0,0.0,0.3733063638210296,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913323983550071,-2130.491455078125,304.142333984375,0.6965694427490234,0.1490179449319839,0.1353143602609634,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4701197743415832,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249668687582016,-3407.8876953125,304.14239501953125,0.8821998834609985,0.3083348274230957,0.2164445370435714,293.1022033691406,297.1499938964844,293.1499938964844,0.2213944792747497,-4555.24951171875,304.14422607421875,0.8783184289932251,0.3042833805084228,0.2892761826515198,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4701197743415832,0.050000000745058,0.2339973002672195,291.1266174316406,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.7413330078125,291.1265563964844,1.0,0.2643097639083862,0.8215898871421814,0.8215898871421814,1.0,1.0,-1.1093356609344482,0.4690226912498474,0.6403130292892456,0.2124937027692794,0.0,0.0,0.4273399412631988,57.64961242675781,70.0,-1.467268943786621,-9279.939453125,186.27398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8984375,18000.0,0.0,0.0,0.2071110904216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447169661521911,0.3447217941284179,-4.820866706722882e-06,0.0,0.0002101914287777,0.0,0.0,24.1376895904541,0.0,0.0,0.0,0.3746787905693054,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913323983550071,-2130.491455078125,304.142333984375,0.6965694427490234,0.1490179449319839,0.1353143602609634,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4701197743415832,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249668687582016,-3407.8876953125,304.14239501953125,0.8821998834609985,0.3083348274230957,0.2164445370435714,293.1022033691406,297.1499938964844,293.1499938964844,0.2213944792747497,-4555.24951171875,304.14422607421875,0.8783184289932251,0.3042833805084228,0.2892761826515198,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4701197743415832,0.050000000745058,0.2339973002672195,291.1266174316406,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.7413330078125,291.1265563964844,1.0,0.2643097639083862,0.8215898871421814,0.8215898871421814,1.0,1.0,-1.1093356609344482,0.4690226912498474,0.6403130292892456,0.2124937027692794,0.0,0.0,0.4273399412631988,57.64961242675781,70.0,-1.467268943786621,-9279.939453125,186.27398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8984375,18000.0,0.0,0.0,0.2071110904216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447169661521911,0.3447217941284179,-4.820866706722882e-06,0.0,0.0002101914287777,0.0,0.0,24.1376895904541,0.0,0.0,0.0,0.3746787905693054,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921196788549423,-2145.185302734375,304.1423034667969,0.6944264769554138,0.1498805880546569,0.1362364590167999,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667526185512543,0.050000000745058,0.0493890866637229,293.0843505859375,297.1499938964844,293.1499938964844,0.2255726605653762,-3415.12109375,304.1426696777344,0.878174364566803,0.3088900744915008,0.2168814539909362,293.1028747558594,297.1499938964844,293.1499938964844,0.2219123542308807,-4563.69482421875,304.1443176269531,0.8742533326148987,0.3047577738761902,0.2897862493991852,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667526185512543,0.050000000745058,0.2342805564403534,291.1256408691406,291.1499938964844,267.8999938964844,266.5052795410156,282.8114013671875,293.7235717773437,291.1252746582031,1.0,0.2665722668170929,0.821421205997467,0.821421205997467,1.0,1.0,-1.1119909286499023,0.4701541364192962,0.6418368220329285,0.2132283300161361,0.0,0.0,0.4290561974048614,59.199703216552734,70.0,-2.922006368637085,-9314.40234375,190.0246734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6171875,18000.0,0.0,0.0,0.207869067788124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468024432659149,0.3468072712421417,-4.828627879760461e-06,0.0,0.0002109606866724,0.0,0.0,24.34579086303711,0.0,0.0,0.0,0.3753969073295593,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927772745490074,-2157.44091796875,304.1425170898437,0.6920424699783325,0.150582805275917,0.136993870139122,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4631623923778534,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261780649423599,-3422.365478515625,304.1429138183594,0.8742455244064331,0.3094338476657867,0.217308297753334,293.103515625,297.1499938964844,293.1499938964844,0.2224378883838653,-4572.2822265625,304.1444091796875,0.8702967762947083,0.3052257597446441,0.2902906537055969,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4631623923778534,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.7962341308594,293.7049865722656,291.1234741210937,1.0,0.2688155472278595,0.8212448954582214,0.8212448954582214,1.0,1.0,-1.1144355535507202,0.4711941182613373,0.6432414054870605,0.2139043062925338,0.0,0.0,0.430983155965805,60.7685546875,73.0,-3.6557505130767822,-9350.7421875,193.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.337890625,18000.0,0.0,0.0,0.208655297756195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491247892379761,0.3491296172142029,-4.836917923967121e-06,0.0,0.0002117585972882,0.0,0.0,24.57697296142578,0.0,0.0,0.0,0.3761918842792511,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.093838982284069,-2177.14892578125,304.14324951171875,0.6870183944702148,0.151756152510643,0.1382254213094711,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4560067355632782,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273185104131698,-3435.967041015625,304.14337158203125,0.866773247718811,0.3104998171329498,0.2181452065706253,293.10479736328125,297.1499938964844,293.1499938964844,0.2234279215335846,-4588.39013671875,304.1446228027344,0.862784206867218,0.3061431348323822,0.2912831008434295,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4560067355632782,0.050000000745058,0.2351488173007965,291.1224060058594,291.1499938964844,267.8699951171875,266.4765014648437,282.7668151855469,293.66912841796875,291.1224365234375,1.0,0.2732382118701935,0.820892333984375,0.820892333984375,1.0,1.0,-1.118954062461853,0.4731146395206451,0.6458393931388855,0.215153157711029,0.0,0.0,0.434793084859848,63.93491363525391,76.0,-1.451617956161499,-9424.8125,201.2157440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.82421875,18000.0,0.0,0.0,0.2103160470724105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540912866592407,0.3540961444377899,-4.855676706938539e-06,0.0,0.0002134440437657,0.0,0.0,25.079912185668945,0.0,0.0,0.0,0.3779084980487823,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.093838982284069,-2177.14892578125,304.14324951171875,0.6870183944702148,0.151756152510643,0.1382254213094711,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4560067355632782,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273185104131698,-3435.967041015625,304.14337158203125,0.866773247718811,0.3104998171329498,0.2181452065706253,293.10479736328125,297.1499938964844,293.1499938964844,0.2234279215335846,-4588.39013671875,304.1446228027344,0.862784206867218,0.3061431348323822,0.2912831008434295,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4560067355632782,0.050000000745058,0.2351488173007965,291.1224060058594,291.1499938964844,267.8699951171875,266.4765014648437,282.7668151855469,293.66912841796875,291.1224365234375,1.0,0.2732382118701935,0.820892333984375,0.820892333984375,1.0,1.0,-1.118954062461853,0.4731146395206451,0.6458393931388855,0.215153157711029,0.0,0.0,0.434793084859848,63.93491363525391,76.0,-1.451617956161499,-9424.8125,201.2157440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.82421875,18000.0,0.0,0.0,0.2103160470724105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540912866592407,0.3540961444377899,-4.855676706938539e-06,0.0,0.0002134440437657,0.0,0.0,25.079912185668945,0.0,0.0,0.0,0.3779084980487823,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.094749629497528,-2194.00390625,304.1439819335937,0.6820984482765198,0.1527932435274124,0.1392963230609893,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494741559028625,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283935099840164,-3448.755859375,304.143798828125,0.8598572611808777,0.3115385472774505,0.2189635932445526,293.1060485839844,297.1499938964844,293.1499938964844,0.2243588864803314,-4603.4814453125,304.1448669433594,0.855838418006897,0.3070371747016907,0.2922536730766296,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494741559028625,0.050000000745058,0.2357327044010162,291.123046875,291.1499938964844,267.8500061035156,266.4573669433594,282.73931884765625,293.6365966796875,291.1231689453125,1.0,0.2775728404521942,0.8205397725105286,0.8205397725105286,1.0,1.0,-1.1232353448867798,0.4749336242675781,0.6483017206192017,0.2163364291191101,0.0,0.0,0.4383515417575836,67.1137924194336,79.0,0.5405301451683044,-9494.9931640625,208.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.802734375,18000.0,0.0,0.0,0.2120732516050338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588560819625854,0.358860969543457,-4.874964361079037e-06,0.0,0.0002152273955289,0.0,0.0,25.573474884033203,0.0,0.0,0.0,0.3795931935310364,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.094749629497528,-2194.00390625,304.1439819335937,0.6820984482765198,0.1527932435274124,0.1392963230609893,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494741559028625,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283935099840164,-3448.755859375,304.143798828125,0.8598572611808777,0.3115385472774505,0.2189635932445526,293.1060485839844,297.1499938964844,293.1499938964844,0.2243588864803314,-4603.4814453125,304.1448669433594,0.855838418006897,0.3070371747016907,0.2922536730766296,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494741559028625,0.050000000745058,0.2357327044010162,291.123046875,291.1499938964844,267.8500061035156,266.4573669433594,282.73931884765625,293.6365966796875,291.1231689453125,1.0,0.2775728404521942,0.8205397725105286,0.8205397725105286,1.0,1.0,-1.1232353448867798,0.4749336242675781,0.6483017206192017,0.2163364291191101,0.0,0.0,0.4383515417575836,67.1137924194336,79.0,0.5405301451683044,-9494.9931640625,208.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.802734375,18000.0,0.0,0.0,0.2120732516050338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588560819625854,0.358860969543457,-4.874964361079037e-06,0.0,0.0002152273955289,0.0,0.0,25.573474884033203,0.0,0.0,0.0,0.3795931935310364,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955944806337356,-2209.627197265625,304.1445617675781,0.6774457693099976,0.1537652462720871,0.1402982920408249,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394406318664,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.229425236582756,-3461.018310546875,304.1441345214844,0.8534687757492065,0.3125478327274322,0.219761922955513,293.10723876953125,297.1499938964844,293.1499938964844,0.2252552211284637,-4617.98876953125,304.14508056640625,0.8494292497634888,0.3079103827476501,0.2932040691375732,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394406318664,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7135925292969,293.6070556640625,291.1246337890625,1.0,0.2818197906017303,0.8201859593391418,0.8201859593391418,1.0,1.0,-1.127386212348938,0.4766971170902252,0.6506891250610352,0.2174833267927169,0.0,0.0,0.4416743516921997,70.29304504394531,67.0,1.783952236175537,-9562.287109375,216.1397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5234375,18000.0,0.0,0.0,0.2138881385326385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633802235126495,0.3633851408958435,-4.893736786470981e-06,0.0,0.0002170692605432,0.0,0.0,26.04895782470703,0.0,0.0,0.0,0.3812104165554046,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955944806337356,-2209.627197265625,304.1445617675781,0.6774457693099976,0.1537652462720871,0.1402982920408249,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394406318664,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.229425236582756,-3461.018310546875,304.1441345214844,0.8534687757492065,0.3125478327274322,0.219761922955513,293.10723876953125,297.1499938964844,293.1499938964844,0.2252552211284637,-4617.98876953125,304.14508056640625,0.8494292497634888,0.3079103827476501,0.2932040691375732,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394406318664,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7135925292969,293.6070556640625,291.1246337890625,1.0,0.2818197906017303,0.8201859593391418,0.8201859593391418,1.0,1.0,-1.127386212348938,0.4766971170902252,0.6506891250610352,0.2174833267927169,0.0,0.0,0.4416743516921997,70.29304504394531,67.0,1.783952236175537,-9562.287109375,216.1397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5234375,18000.0,0.0,0.0,0.2138881385326385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633802235126495,0.3633851408958435,-4.893736786470981e-06,0.0,0.0002170692605432,0.0,0.0,26.04895782470703,0.0,0.0,0.0,0.3812104165554046,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962769985198974,-2222.181640625,304.1452331542969,0.6807801723480225,0.1547314226627349,0.1411241292953491,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452995359897613,0.050000000745058,0.049780573695898,293.0954284667969,297.1499938964844,293.1499938964844,0.2302745133638382,-3471.01953125,304.1446838378906,0.8565512299537659,0.3135872483253479,0.2204440236091613,293.10821533203125,297.1499938964844,293.1499938964844,0.2259649336338043,-4629.34375,304.1455383300781,0.8523514866828918,0.3087911009788513,0.2939895093441009,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452995359897613,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69024658203125,293.5808410644531,291.1280517578125,1.0,0.2804913818836212,0.8198322057723999,0.8198322057723999,1.0,1.0,-1.1298792362213137,0.4777380526065826,0.6521411538124084,0.2181796431541443,0.0,0.0,0.4445130825042724,69.37251281738281,55.0,4.8209614753723145,-9619.5595703125,215.2088165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.55859375,18000.0,0.0,0.0,0.2157128155231475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674763441085815,0.3674812316894531,-4.911529686069116e-06,0.0,0.0002189210936194,0.0,0.0,26.4872989654541,0.0,0.0,0.0,0.3826928436756134,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962769985198974,-2222.181640625,304.1452331542969,0.6807801723480225,0.1547314226627349,0.1411241292953491,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452995359897613,0.050000000745058,0.049780573695898,293.0954284667969,297.1499938964844,293.1499938964844,0.2302745133638382,-3471.01953125,304.1446838378906,0.8565512299537659,0.3135872483253479,0.2204440236091613,293.10821533203125,297.1499938964844,293.1499938964844,0.2259649336338043,-4629.34375,304.1455383300781,0.8523514866828918,0.3087911009788513,0.2939895093441009,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452995359897613,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69024658203125,293.5808410644531,291.1280517578125,1.0,0.2804913818836212,0.8198322057723999,0.8198322057723999,1.0,1.0,-1.1298792362213137,0.4777380526065826,0.6521411538124084,0.2181796431541443,0.0,0.0,0.4445130825042724,69.37251281738281,55.0,4.8209614753723145,-9619.5595703125,215.2088165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.55859375,18000.0,0.0,0.0,0.2157128155231475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674763441085815,0.3674812316894531,-4.911529686069116e-06,0.0,0.0002189210936194,0.0,0.0,26.4872989654541,0.0,0.0,0.0,0.3826928436756134,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.096578299999237,-2227.69873046875,304.14556884765625,0.6850858926773071,0.1552319377660751,0.1415016651153564,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4486891329288482,0.050000000745058,0.0497107915580272,293.0960693359375,297.1499938964844,293.1499938964844,0.2306587100028991,-3475.520751953125,304.1449584960937,0.861219048500061,0.3141490519046783,0.2207730561494827,293.10858154296875,297.1499938964844,293.1499938964844,0.2262604832649231,-4634.02392578125,304.14581298828125,0.8568727970123291,0.3092474341392517,0.2943441569805145,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4486891329288482,0.050000000745058,0.2358065843582153,291.1302185058594,291.1499938964844,267.79998779296875,266.4096069335937,282.6795349121094,293.5692138671875,291.1308288574219,1.0,0.2783428132534027,0.8196552991867065,0.8196552991867065,1.0,1.0,-1.1306720972061155,0.4780623316764831,0.6526097655296326,0.2183995544910431,0.0,0.0,0.4455599188804626,67.61746978759766,55.0,6.285398483276367,-9642.8251953125,212.0986175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215576171875,306.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.126953125,18000.0,0.0,0.0,0.2166037261486053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691132664680481,0.369118183851242,-4.919371804135153e-06,0.0,0.0002198252477683,0.0,0.0,26.66712951660156,0.0,0.0,0.0,0.3833001852035522,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968675464391708,-2232.993896484375,304.1458435058594,0.6909038424491882,0.155743807554245,0.1418659687042236,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4535938501358032,0.050000000745058,0.0496161393821239,293.0965576171875,297.1499938964844,293.1499938964844,0.231041818857193,-3480.01708984375,304.1451721191406,0.8677284717559814,0.3147381246089935,0.2211032211780548,293.10888671875,297.1499938964844,293.1499938964844,0.2265406101942062,-4638.45751953125,304.14605712890625,0.8631953001022339,0.3097150027751922,0.2946844398975372,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4535938501358032,0.050000000745058,0.2353575974702835,291.1330261230469,291.1499938964844,267.7900085449219,266.40008544921875,282.6693420410156,293.5584411621094,291.13360595703125,1.0,0.2753946781158447,0.8194810152053833,0.8194810152053833,1.0,1.0,-1.131261706352234,0.4782986938953399,0.6529630422592163,0.218562826514244,0.0,0.0,0.4464111924171448,65.22976684570312,43.0,7.000517845153809,-9662.9375,207.6991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72119140625,306.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.94140625,18000.0,0.0,0.0,0.2174649834632873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704522550106048,0.3704571723937988,-4.926057499687886e-06,0.0,0.0002206993231084,0.0,0.0,26.816038131713867,0.0,0.0,0.0,0.3838046193122864,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974248796701431,-2243.2021484375,304.14630126953125,0.7069295644760132,0.1567979305982589,0.1425687670707702,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.467866450548172,0.050000000745058,0.0493694841861724,293.0970764160156,297.1499938964844,293.1499938964844,0.231821522116661,-3489.198486328125,304.1454772949219,0.8863844275474548,0.3159869015216827,0.2217734307050705,293.1092529296875,297.1499938964844,293.1499938964844,0.2270769923925399,-4646.9638671875,304.146484375,0.8813920617103577,0.3106813132762909,0.2953380942344665,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.467866450548172,0.050000000745058,0.2341875731945037,291.1383361816406,291.1499938964844,267.7699890136719,266.38116455078125,282.65020751953125,293.53875732421875,291.1388854980469,1.0,0.2675253450870514,0.819132387638092,0.819132387638092,1.0,1.0,-1.131994128227234,0.4785777926445007,0.6534163951873779,0.2187636792659759,0.0,0.0,0.4476059973239898,58.99570083618164,31.0,7.247214794158935,-9696.6455078125,195.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73150634765625,306.5080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46875,18000.0,0.0,0.0,0.2190607488155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724036514759063,0.3724085688591003,-4.936185177939478e-06,0.0,0.000222318820306,0.0,0.0,27.03575134277344,0.0,0.0,0.0,0.3845483362674713,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974248796701431,-2243.2021484375,304.14630126953125,0.7069295644760132,0.1567979305982589,0.1425687670707702,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.467866450548172,0.050000000745058,0.0493694841861724,293.0970764160156,297.1499938964844,293.1499938964844,0.231821522116661,-3489.198486328125,304.1454772949219,0.8863844275474548,0.3159869015216827,0.2217734307050705,293.1092529296875,297.1499938964844,293.1499938964844,0.2270769923925399,-4646.9638671875,304.146484375,0.8813920617103577,0.3106813132762909,0.2953380942344665,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.467866450548172,0.050000000745058,0.2341875731945037,291.1383361816406,291.1499938964844,267.7699890136719,266.38116455078125,282.65020751953125,293.53875732421875,291.1388854980469,1.0,0.2675253450870514,0.819132387638092,0.819132387638092,1.0,1.0,-1.131994128227234,0.4785777926445007,0.6534163951873779,0.2187636792659759,0.0,0.0,0.4476059973239898,58.99570083618164,31.0,7.247214794158935,-9696.6455078125,195.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73150634765625,306.5080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46875,18000.0,0.0,0.0,0.2190607488155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724036514759063,0.3724085688591003,-4.936185177939478e-06,0.0,0.000222318820306,0.0,0.0,27.03575134277344,0.0,0.0,0.0,0.3845483362674713,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979677662253379,-2253.158935546875,304.1466369628906,0.7275985479354858,0.1578830182552337,0.1432506144046783,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4837180078029632,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326292544603347,-3498.747314453125,304.1456298828125,0.9139385223388672,0.3173095285892486,0.2224593609571457,293.1094055175781,297.1499938964844,293.1499938964844,0.2276028096675872,-4655.34033203125,304.14678955078125,0.9080181121826172,0.3116825819015503,0.295972466468811,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4837180078029632,0.050000000745058,0.2327605485916137,291.14306640625,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5208435058594,291.1435241699219,1.0,0.2575376331806183,0.8187838196754456,0.8187838196754456,1.0,1.0,-1.1323235034942627,0.4786826372146606,0.6536409258842468,0.2188497930765152,0.0,0.0,0.4482061266899109,51.38387680053711,25.0,6.5150465965271,-9723.732421875,181.3739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8359375,18000.0,0.0,0.0,0.2204412668943405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734942078590393,0.3734991550445556,-4.9424565986555535e-06,0.0,0.0002237198641523,0.0,0.0,27.1619815826416,0.0,0.0,0.0,0.3849761188030243,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979677662253379,-2253.158935546875,304.1466369628906,0.7275985479354858,0.1578830182552337,0.1432506144046783,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4837180078029632,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326292544603347,-3498.747314453125,304.1456298828125,0.9139385223388672,0.3173095285892486,0.2224593609571457,293.1094055175781,297.1499938964844,293.1499938964844,0.2276028096675872,-4655.34033203125,304.14678955078125,0.9080181121826172,0.3116825819015503,0.295972466468811,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4837180078029632,0.050000000745058,0.2327605485916137,291.14306640625,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5208435058594,291.1435241699219,1.0,0.2575376331806183,0.8187838196754456,0.8187838196754456,1.0,1.0,-1.1323235034942627,0.4786826372146606,0.6536409258842468,0.2188497930765152,0.0,0.0,0.4482061266899109,51.38387680053711,25.0,6.5150465965271,-9723.732421875,181.3739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8359375,18000.0,0.0,0.0,0.2204412668943405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734942078590393,0.3734991550445556,-4.9424565986555535e-06,0.0,0.0002237198641523,0.0,0.0,27.1619815826416,0.0,0.0,0.0,0.3849761188030243,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985495522618293,-2263.87158203125,304.14678955078125,0.7501848936080933,0.1589740216732025,0.143966719508171,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4991008043289184,0.050000000745058,0.0487901344895362,293.0971069335937,297.1499938964844,293.1499938964844,0.2335231900215149,-3509.37890625,304.1455993652344,0.9483734965324402,0.318662166595459,0.2231928259134292,293.1094665527344,297.1499938964844,293.1499938964844,0.2281938195228576,-4664.857421875,304.1468505859375,0.9418041110038756,0.3127011358737945,0.296651154756546,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4991008043289184,0.050000000745058,0.231439396739006,291.1463928222656,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.5037841796875,291.1466064453125,1.0,0.2481338381767273,0.8184588551521301,0.8184588551521301,1.0,1.0,-1.1329576969146729,0.4789243638515472,0.6540333032608032,0.2190150767564773,0.0,0.0,0.4484440982341766,44.3414421081543,25.0,4.422228813171387,-9749.05859375,167.99288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933349609375,306.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.93359375,18000.0,0.0,0.0,0.2215747833251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739595115184784,0.3739644587039947,-4.94557889396674e-06,0.0,0.0002248702512588,0.0,0.0,27.2181453704834,0.0,0.0,0.0,0.3851690590381622,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985495522618293,-2263.87158203125,304.14678955078125,0.7501848936080933,0.1589740216732025,0.143966719508171,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4991008043289184,0.050000000745058,0.0487901344895362,293.0971069335937,297.1499938964844,293.1499938964844,0.2335231900215149,-3509.37890625,304.1455993652344,0.9483734965324402,0.318662166595459,0.2231928259134292,293.1094665527344,297.1499938964844,293.1499938964844,0.2281938195228576,-4664.857421875,304.1468505859375,0.9418041110038756,0.3127011358737945,0.296651154756546,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4991008043289184,0.050000000745058,0.231439396739006,291.1463928222656,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.5037841796875,291.1466064453125,1.0,0.2481338381767273,0.8184588551521301,0.8184588551521301,1.0,1.0,-1.1329576969146729,0.4789243638515472,0.6540333032608032,0.2190150767564773,0.0,0.0,0.4484440982341766,44.3414421081543,25.0,4.422228813171387,-9749.05859375,167.99288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933349609375,306.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.93359375,18000.0,0.0,0.0,0.2215747833251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739595115184784,0.3739644587039947,-4.94557889396674e-06,0.0,0.0002248702512588,0.0,0.0,27.2181453704834,0.0,0.0,0.0,0.3851690590381622,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991917178034782,-2275.741943359375,304.14678955078125,0.7717236280441284,0.1600323319435119,0.1447336077690124,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5133770704269409,0.050000000745058,0.0485869981348514,293.0971984863281,297.1499938964844,293.1499938964844,0.2345155030488968,-3521.233642578125,304.1454162597656,0.9760544300079346,0.3199793398380279,0.2239685654640197,293.10955810546875,297.1499938964844,293.1499938964844,0.2288936823606491,-4676.23291015625,304.146728515625,0.9700628519058228,0.313709408044815,0.2974020540714264,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5133770704269409,0.050000000745058,0.2304757982492447,291.1474609375,291.1499938964844,267.7099914550781,266.3249816894531,282.5964050292969,293.4867248535156,291.1474609375,1.0,0.2412717342376709,0.8181338906288147,0.8181338906288147,1.0,1.0,-1.1343098878860474,0.4794805645942688,0.6548292636871338,0.2193729132413864,0.0,0.0,0.4486853182315826,39.217811584472656,28.0,1.5982768535614014,-9777.9853515625,158.50259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379821777344,306.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.2224669307470321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742688298225403,0.3742737770080566,-4.947132310917368e-06,0.0,0.0002257756568724,0.0,0.0,27.25293159484864,0.0,0.0,0.0,0.3852890431880951,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991917178034782,-2275.741943359375,304.14678955078125,0.7717236280441284,0.1600323319435119,0.1447336077690124,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5133770704269409,0.050000000745058,0.0485869981348514,293.0971984863281,297.1499938964844,293.1499938964844,0.2345155030488968,-3521.233642578125,304.1454162597656,0.9760544300079346,0.3199793398380279,0.2239685654640197,293.10955810546875,297.1499938964844,293.1499938964844,0.2288936823606491,-4676.23291015625,304.146728515625,0.9700628519058228,0.313709408044815,0.2974020540714264,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5133770704269409,0.050000000745058,0.2304757982492447,291.1474609375,291.1499938964844,267.7099914550781,266.3249816894531,282.5964050292969,293.4867248535156,291.1474609375,1.0,0.2412717342376709,0.8181338906288147,0.8181338906288147,1.0,1.0,-1.1343098878860474,0.4794805645942688,0.6548292636871338,0.2193729132413864,0.0,0.0,0.4486853182315826,39.217811584472656,28.0,1.5982768535614014,-9777.9853515625,158.50259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379821777344,306.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.2224669307470321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742688298225403,0.3742737770080566,-4.947132310917368e-06,0.0,0.0002257756568724,0.0,0.0,27.25293159484864,0.0,0.0,0.0,0.3852890431880951,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995303988456726,-2282.011474609375,304.1467590332031,0.7805435657501221,0.1605405658483505,0.1451308131217956,293.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5192278027534485,0.050000000745058,0.048517744988203,293.097412109375,297.1499938964844,293.1499938964844,0.2350355237722396,-3527.453369140625,304.1452941894531,0.9854638576507568,0.3206096589565277,0.2243631780147552,293.1096496582031,297.1499938964844,293.1499938964844,0.2292799800634384,-4682.53271484375,304.1466369628906,0.9798179268836976,0.3142028152942657,0.2978013753890991,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5192278027534485,0.050000000745058,0.2301473021507263,291.14727783203125,291.1499938964844,267.70001220703125,266.31573486328125,282.5872497558594,293.4780578613281,291.147216796875,1.0,0.2390016317367553,0.8179713487625122,0.8179713487625122,1.0,1.0,-1.1352620124816897,0.47987961769104,0.6553823947906494,0.2196258902549743,0.0,0.0,0.4488820135593414,37.4782829284668,28.0,0.3240807950496673,-9794.611328125,155.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612976074219,306.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.287109375,18000.0,0.0,0.0,0.2228344082832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744909167289734,0.3744958639144897,-4.947911747876788e-06,0.0,0.0002261485933559,0.0,0.0,27.276262283325195,0.0,0.0,0.0,0.3853679895401001,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998750627040863,-2288.39306640625,304.1466979980469,0.7877072095870972,0.1610324680805206,0.1455312371253967,293.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.523942768573761,0.050000000745058,0.0484666898846626,293.09771728515625,297.1499938964844,293.1499938964844,0.2355615198612213,-3533.742919921875,304.14520263671875,0.992327094078064,0.3212169408798218,0.224755972623825,293.1097717285156,297.1499938964844,293.1499938964844,0.2296831607818603,-4689.11279296875,304.1465148925781,0.9869722127914428,0.3146868944168091,0.2982106804847717,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.523942768573761,0.050000000745058,0.2299050986766815,291.1467590332031,291.1499938964844,267.69000244140625,266.3065490722656,282.5780029296875,293.4693603515625,291.1466064453125,1.0,0.2373486757278442,0.8178052306175232,0.8178052306175232,1.0,1.0,-1.1363533735275269,0.4803392291069031,0.656014084815979,0.2199162989854812,0.0,0.0,0.449150800704956,36.20141220092773,31.0,-0.7710312008857727,-9812.580078125,153.25547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,306.6273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.223158985376358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747952878475189,0.3748002350330353,-4.948926289216615e-06,0.0,0.0002264780050609,0.0,0.0,27.307985305786133,0.0,0.0,0.0,0.385474681854248,4.0,0.0,1.0
