time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005731299519538,-2301.30908203125,304.1466369628906,0.7970372438430786,0.1619834303855896,0.1463373750448227,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.236000970005989,-3538.582763671875,304.14617919921875,0.9990000128746032,0.32242551445961,0.225007951259613,293.11016845703125,297.1499938964844,293.1499938964844,0.2305163890123367,-4702.70068359375,304.1462707519531,0.9951992034912108,0.3156281113624573,0.2990472018718719,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451110839844,1.0,0.2355725020170211,0.8174728751182556,0.8174728751182556,1.0,1.0,-1.1382527351379397,0.481133371591568,0.6571193933486938,0.2204240262508392,0.0,0.0,0.4498926997184753,34.75541687011719,34.0,-1.525625228881836,-9849.4345703125,150.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.888671875,18000.0,0.0,0.0,0.2237091809511184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756977617740631,0.3757027089595794,-4.952048129780451e-06,0.0,0.0002270363766001,0.0,0.0,27.40272521972656,0.0,0.0,0.0,0.3857911229133606,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005731299519538,-2301.30908203125,304.1466369628906,0.7970372438430786,0.1619834303855896,0.1463373750448227,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.236000970005989,-3538.582763671875,304.14617919921875,0.9990000128746032,0.32242551445961,0.225007951259613,293.11016845703125,297.1499938964844,293.1499938964844,0.2305163890123367,-4702.70068359375,304.1462707519531,0.9951992034912108,0.3156281113624573,0.2990472018718719,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451110839844,1.0,0.2355725020170211,0.8174728751182556,0.8174728751182556,1.0,1.0,-1.1382527351379397,0.481133371591568,0.6571193933486938,0.2204240262508392,0.0,0.0,0.4498926997184753,34.75541687011719,34.0,-1.525625228881836,-9849.4345703125,150.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.888671875,18000.0,0.0,0.0,0.2237091809511184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756977617740631,0.3757027089595794,-4.952048129780451e-06,0.0,0.0002270363766001,0.0,0.0,27.40272521972656,0.0,0.0,0.0,0.3857911229133606,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012653037905693,-2314.045166015625,304.1466064453125,0.8001187443733215,0.1629137396812439,0.1471672058105468,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309369564056396,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.234822541475296,-3524.042236328125,304.1492614746094,0.9990000128746032,0.3244374096393585,0.2240739464759826,293.1106872558594,297.1499938964844,293.1499938964844,0.2313032895326614,-4715.42822265625,304.1462097167969,0.9972645044326782,0.3165327906608581,0.2998979687690735,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309369564056396,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1468811035156,1.0,0.2353663146495819,0.8171405792236328,0.8171405792236328,1.0,1.0,-1.1390472650527954,0.4814545512199402,0.6575927138328552,0.2206033915281295,0.0,0.0,0.4502651691436767,34.48997497558594,37.0,1.3062485456466677,-9878.2451171875,150.69822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.2241446822881698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764521181583404,0.3764570653438568,-4.955855729349423e-06,0.0,0.0002274783473694,0.0,0.0,27.488008499145508,0.0,0.0,0.0,0.3860709071159363,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012653037905693,-2314.045166015625,304.1466064453125,0.8001187443733215,0.1629137396812439,0.1471672058105468,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309369564056396,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.234822541475296,-3524.042236328125,304.1492614746094,0.9990000128746032,0.3244374096393585,0.2240739464759826,293.1106872558594,297.1499938964844,293.1499938964844,0.2313032895326614,-4715.42822265625,304.1462097167969,0.9972645044326782,0.3165327906608581,0.2998979687690735,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309369564056396,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1468811035156,1.0,0.2353663146495819,0.8171405792236328,0.8171405792236328,1.0,1.0,-1.1390472650527954,0.4814545512199402,0.6575927138328552,0.2206033915281295,0.0,0.0,0.4502651691436767,34.48997497558594,37.0,1.3062485456466677,-9878.2451171875,150.69822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.2241446822881698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764521181583404,0.3764570653438568,-4.955855729349423e-06,0.0,0.0002274783473694,0.0,0.0,27.488008499145508,0.0,0.0,0.0,0.3860709071159363,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019986271858215,-2327.594970703125,304.1465148925781,0.7999032139778137,0.163823053240776,0.1479987651109695,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296116471290588,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366616874933242,-3546.648681640625,304.1463317871094,0.9990000128746032,0.3263997435569763,0.2255171835422516,293.1112976074219,297.1499938964844,293.1499938964844,0.232170432806015,-4729.5556640625,304.1460266113281,0.9963836669921876,0.3174063861370086,0.3007373809814453,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296116471290588,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.42333984375,291.14361572265625,1.0,0.2364358454942703,0.8167988657951355,0.8167988657951355,1.0,1.0,-1.1428701877593994,0.4830986559391022,0.6597715616226196,0.2216058373451233,0.0,0.0,0.4511071145534515,34.86235427856445,40.0,-4.398988723754883,-9917.4970703125,152.49400329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969482421875,306.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.2244963496923446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377195805311203,0.3772007524967193,-4.958347744832281e-06,0.0,0.0002278352621942,0.0,0.0,27.56593894958496,0.0,0.0,0.0,0.3863435983657837,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019986271858215,-2327.594970703125,304.1465148925781,0.7999032139778137,0.163823053240776,0.1479987651109695,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296116471290588,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366616874933242,-3546.648681640625,304.1463317871094,0.9990000128746032,0.3263997435569763,0.2255171835422516,293.1112976074219,297.1499938964844,293.1499938964844,0.232170432806015,-4729.5556640625,304.1460266113281,0.9963836669921876,0.3174063861370086,0.3007373809814453,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296116471290588,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.42333984375,291.14361572265625,1.0,0.2364358454942703,0.8167988657951355,0.8167988657951355,1.0,1.0,-1.1428701877593994,0.4830986559391022,0.6597715616226196,0.2216058373451233,0.0,0.0,0.4511071145534515,34.86235427856445,40.0,-4.398988723754883,-9917.4970703125,152.49400329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969482421875,306.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.2244963496923446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377195805311203,0.3772007524967193,-4.958347744832281e-06,0.0,0.0002278352621942,0.0,0.0,27.56593894958496,0.0,0.0,0.0,0.3863435983657837,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027838438749313,-2342.156982421875,304.1463623046875,0.7970132827758789,0.164725050330162,0.1488397568464279,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5263028144836426,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407576739788055,-3596.453125,304.1407470703125,0.9990000128746032,0.326973557472229,0.2286379039287567,293.1117858886719,297.1499938964844,293.1499938964844,0.2331570386886596,-4745.72216796875,304.14569091796875,0.9930487871170044,0.3182883262634277,0.3015972673892975,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5263028144836426,0.050000000745058,0.2297901660203933,291.13671875,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.1358337402344,1.0,0.2385236024856567,0.8164571523666382,0.8164571523666382,1.0,1.0,-1.1489031314849854,0.4857079684734344,0.6631951928138733,0.2232177108526229,0.0,0.0,0.4533634483814239,35.770240783691406,43.0,-9.371145248413086,-9980.8994140625,155.97198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,306.7316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.7578125,18000.0,0.0,0.0,0.2248850017786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796782493591308,0.3796831965446472,-4.965690550307045e-06,0.0,0.0002282296918565,0.0,0.0,27.822004318237305,0.0,0.0,0.0,0.3871988654136657,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027838438749313,-2342.156982421875,304.1463623046875,0.7970132827758789,0.164725050330162,0.1488397568464279,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5263028144836426,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407576739788055,-3596.453125,304.1407470703125,0.9990000128746032,0.326973557472229,0.2286379039287567,293.1117858886719,297.1499938964844,293.1499938964844,0.2331570386886596,-4745.72216796875,304.14569091796875,0.9930487871170044,0.3182883262634277,0.3015972673892975,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5263028144836426,0.050000000745058,0.2297901660203933,291.13671875,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.1358337402344,1.0,0.2385236024856567,0.8164571523666382,0.8164571523666382,1.0,1.0,-1.1489031314849854,0.4857079684734344,0.6631951928138733,0.2232177108526229,0.0,0.0,0.4533634483814239,35.770240783691406,43.0,-9.371145248413086,-9980.8994140625,155.97198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,306.7316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.7578125,18000.0,0.0,0.0,0.2248850017786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796782493591308,0.3796831965446472,-4.965690550307045e-06,0.0,0.0002282296918565,0.0,0.0,27.822004318237305,0.0,0.0,0.0,0.3871988654136657,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031812205910682,-2349.50390625,304.14630126953125,0.7939359545707703,0.1651774048805236,0.1492727100849151,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5234582424163818,0.050000000745058,0.0484716594219207,293.1003723144531,297.1499938964844,293.1499938964844,0.2412398010492324,-3602.1484375,304.1416015625,0.9963460564613342,0.3268928825855255,0.2289428859949112,293.1119689941406,297.1499938964844,293.1499938964844,0.2336533963680267,-4753.82421875,304.1455993652344,0.989752233028412,0.3187344074249267,0.3020448088645935,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5234582424163818,0.050000000745058,0.2299286872148513,291.1334228515625,291.1499938964844,267.6000061035156,266.22589111328125,282.49444580078125,293.393798828125,291.133056640625,1.0,0.2398314028978347,0.8162863254547119,0.8162863254547119,1.0,1.0,-1.1504981517791748,0.486389696598053,0.6641085147857666,0.2236409485340118,0.0,0.0,0.4548130631446838,36.53314208984375,43.0,-7.528617858886719,-10011.3974609375,157.92530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,306.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.900390625,18000.0,0.0,0.0,0.2251332849264145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815498352050781,0.3815548121929168,-4.972237547917757e-06,0.0,0.0002284816582687,0.0,0.0,28.020967483520508,0.0,0.0,0.0,0.3878569602966308,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035565361380577,-2356.38916015625,304.14630126953125,0.7903751730918884,0.1656267642974853,0.1497097015380859,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.52029949426651,0.050000000745058,0.0485056824982166,293.1031188964844,297.1499938964844,293.1499938964844,0.2413460165262222,-3603.059326171875,304.1429138183594,0.9923635721206664,0.3269827365875244,0.2289733588695526,293.1121520996094,297.1499938964844,293.1499938964844,0.2340965569019317,-4760.978515625,304.14556884765625,0.9858274459838868,0.319178819656372,0.3024982511997223,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.52029949426651,0.050000000745058,0.2300900667905807,291.133056640625,291.1499938964844,267.5899963378906,266.2171936035156,282.4849548339844,293.385009765625,291.1332092285156,1.0,0.2412737756967544,0.8160929083824158,0.8160929083824158,1.0,1.0,-1.1518460512161257,0.4869670569896698,0.6648789644241333,0.223979040980339,0.0,0.0,0.4559921324253082,37.41400909423828,46.0,-3.3575804233551025,-10039.1123046875,160.03836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,306.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7734375,18000.0,0.0,0.0,0.225419133901596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833897709846496,0.3833947479724884,-4.97999008075567e-06,0.0,0.0002287717652507,0.0,0.0,28.22396850585937,0.0,0.0,0.0,0.3885223865509033,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043039411306381,-2370.075439453125,304.1462707519531,0.7826430201530457,0.1665190607309341,0.1505851447582245,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5137009620666504,0.050000000745058,0.048582836985588,293.1065673828125,297.1499938964844,293.1499938964844,0.2418375462293625,-3608.53466796875,304.1444091796875,0.9834384918212892,0.3274658620357513,0.229304239153862,293.1125183105469,297.1499938964844,293.1499938964844,0.2349738627672195,-4775.12109375,304.1455993652344,0.9767486453056335,0.3200617432594299,0.3034083247184753,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5137009620666504,0.050000000745058,0.2304560542106628,291.133544921875,291.1499938964844,267.57000732421875,266.2000427246094,282.46697998046875,293.3694763183594,291.1334533691406,1.0,0.2445053309202194,0.8157061338424683,0.8157061338424683,1.0,1.0,-1.1549180746078491,0.488288551568985,0.6666295528411865,0.2247520387172699,0.0,0.0,0.4581257402896881,39.41191864013672,49.0,-1.224164605140686,-10086.5478515625,164.85557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,306.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.34375,18000.0,0.0,0.0,0.2260893583297729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864522278308868,0.3864572048187256,-4.994228675059276e-06,0.0,0.0002294519508723,0.0,0.0,28.570423126220703,0.0,0.0,0.0,0.3896763324737549,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043039411306381,-2370.075439453125,304.1462707519531,0.7826430201530457,0.1665190607309341,0.1505851447582245,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5137009620666504,0.050000000745058,0.048582836985588,293.1065673828125,297.1499938964844,293.1499938964844,0.2418375462293625,-3608.53466796875,304.1444091796875,0.9834384918212892,0.3274658620357513,0.229304239153862,293.1125183105469,297.1499938964844,293.1499938964844,0.2349738627672195,-4775.12109375,304.1455993652344,0.9767486453056335,0.3200617432594299,0.3034083247184753,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5137009620666504,0.050000000745058,0.2304560542106628,291.133544921875,291.1499938964844,267.57000732421875,266.2000427246094,282.46697998046875,293.3694763183594,291.1334533691406,1.0,0.2445053309202194,0.8157061338424683,0.8157061338424683,1.0,1.0,-1.1549180746078491,0.488288551568985,0.6666295528411865,0.2247520387172699,0.0,0.0,0.4581257402896881,39.41191864013672,49.0,-1.224164605140686,-10086.5478515625,164.85557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,306.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.34375,18000.0,0.0,0.0,0.2260893583297729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864522278308868,0.3864572048187256,-4.994228675059276e-06,0.0,0.0002294519508723,0.0,0.0,28.570423126220703,0.0,0.0,0.0,0.3896763324737549,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745275497436523,0.0,0.151467740535736,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070475935935974,0.0,0.0486703403294086,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973282754421234,0.0,0.2297870814800262,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663177728652954,0.0,0.3043253123760223,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070475935935974,0.0,0.2308711409568786,291.132568359375,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.13250732421875,0.0,0.0,0.8153193593025208,0.8153193593025208,1.0,1.0,-1.158260941505432,0.4897319674491882,0.6685289740562439,0.2255906462669372,0.0,0.0,0.0,41.67582702636719,60.0,-1.170547366142273,-10135.0302734375,170.30247497558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.27734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897412121295929,0.3897462487220764,-5.008329026168212e-06,0.0,0.0,0.0,0.0,28.938934326171875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745275497436523,0.0,0.151467740535736,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070475935935974,0.0,0.0486703403294086,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973282754421234,0.0,0.2297870814800262,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663177728652954,0.0,0.3043253123760223,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070475935935974,0.0,0.2308711409568786,291.132568359375,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.13250732421875,0.0,0.0,0.8153193593025208,0.8153193593025208,1.0,1.0,-1.158260941505432,0.4897319674491882,0.6685289740562439,0.2255906462669372,0.0,0.0,0.0,41.67582702636719,60.0,-1.170547366142273,-10135.0302734375,170.30247497558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.27734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897412121295929,0.3897462487220764,-5.008329026168212e-06,0.0,0.0,0.0,0.0,28.938934326171875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,0.000676617026329,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0003061888564843,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0009375009685754,292.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399353027344,0.0,0.0,0.0012444236781448,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0014524281723424,291.1818542480469,294.1499938964844,267.5289001464844,266.16552734375,275.1091613769531,274.1420593261719,291.13555908203125,0.0,0.0,0.3739044964313507,0.3739044964313507,1.0,1.0,-0.0055415593087673,0.0185852069407701,-0.0130436485633254,-0.1073105707764625,0.0,0.0,0.0,-0.0444151796400547,60.0,-447.7545166015625,-0.0,-2.093178864015499e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.966546253362313e-18,4.968591043836544e-18,-2.0447224176230688e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,0.000676617026329,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0003061888564843,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0009375009685754,292.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399353027344,0.0,0.0,0.0012444236781448,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0014524281723424,291.1818542480469,294.1499938964844,267.5289001464844,266.16552734375,275.1091613769531,274.1420593261719,291.13555908203125,0.0,0.0,0.3739044964313507,0.3739044964313507,1.0,1.0,-0.0055415593087673,0.0185852069407701,-0.0130436485633254,-0.1073105707764625,0.0,0.0,0.0,-0.0444151796400547,60.0,-447.7545166015625,-0.0,-2.093178864015499e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.966546253362313e-18,4.968591043836544e-18,-2.0447224176230688e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0001445541274733,293.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,0.0001401148620061,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,0.0001246832980541,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078308105469,0.0,0.0,0.0001680701534496,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0006646445253863,291.1817932128906,294.1499938964844,267.5175476074219,266.15606689453125,274.9398193359375,269.7249755859375,291.1293334960937,0.0,0.0,0.1497219204902649,0.1497219204902649,1.0,1.0,-0.0014926667790859,0.0033750005532056,-0.0018823338905349,-0.1222427114844322,0.0,0.0,0.0,-0.0284301228821277,60.0,-192.59527587890625,-0.0,-1.5147816156968474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.845812662557593e-20,-2.080082975170969e-20,2.342703126133752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0001286749175051,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001351741811959,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063049316406,0.0,0.0,0.0001004096338874,292.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,0.0001359267334919,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0006412080838344,291.1817626953125,294.1499938964844,267.5057067871094,266.1462097167969,274.84747314453125,268.24005126953125,291.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697859831154,4.8718490575083706e-08,0.0013697372050955,-0.1257327944040298,0.0,0.0,0.0,-0.0289813932031393,60.0,-84.37061309814453,-0.0,-1.2791778658538533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.254067881797135e-21,-7.876604432011729e-21,2.6225367521629856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,0.0001282900775549,293.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001350849925074,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.29669189453125,0.0,0.0,9.979044261854142e-05,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880249023437,0.0,0.0,0.0001351077371509,292.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0006407850305549,291.18170166015625,294.1499938964844,267.49334716796875,266.1359558105469,274.7582092285156,267.7424011230469,291.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669288018718,4.876897108374578e-08,0.0013668800238519,-0.1258652806282043,0.0,0.0,0.0,-0.0289897564798593,60.0,-44.6699447631836,-0.0,-1.2739477028844706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.940649632376933e-21,7.54216577839245e-21,-2.601516146015517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.0001283190067624,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001351239625364,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28717041015625,0.0,0.0,9.980435424949974e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.278564453125,0.0,0.0,0.0001351270911982,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.000640969898086,291.1816711425781,294.1499938964844,267.4804992675781,266.1252746582031,274.669921875,267.5701904296875,291.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672714121639,4.881952975210879e-08,0.0013672226341441,-0.1259940266609192,0.0,0.0,0.0,-0.0290142260491848,60.0,-30.278881072998047,-0.0,-1.274586480803919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938187073688097e-21,-7.542194051167293e-21,2.604006775530804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,0.0001283951132791,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001352044200757,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.268310546875,0.0,0.0,9.986326767830178e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2598571777344,0.0,0.0,0.0001352068793494,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0006413515657186,291.1815185546875,294.1499938964844,267.4533996582031,266.10284423828125,274.4960021972656,267.4739990234375,291.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.177953720092773,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542240903194176e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,0.0001283951132791,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001352044200757,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.268310546875,0.0,0.0,9.986326767830178e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2598571777344,0.0,0.0,0.0001352068793494,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0006413515657186,291.1815185546875,294.1499938964844,267.4533996582031,266.10284423828125,274.4960021972656,267.4739990234375,291.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.177953720092773,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542240903194176e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0001284656464122,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001352787221549,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.249755859375,0.0,0.0,9.991812112275512e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.0001352811377728,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0006417040131054,291.1813659667969,294.1499938964844,267.4245300292969,266.0790100097656,274.3254699707031,267.4383850097656,291.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26817321777344,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0001284656464122,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001352787221549,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.249755859375,0.0,0.0,9.991812112275512e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.0001352811377728,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0006417040131054,291.1813659667969,294.1499938964844,267.4245300292969,266.0790100097656,274.3254699707031,267.4383850097656,291.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26817321777344,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074768066406,0.0,0.0,0.0001285306643694,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001353472180198,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,9.996868175221608e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,0.000135349589982,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0006420289282687,291.1811828613281,294.1499938964844,267.3940124511719,266.0538024902344,274.1582946777344,267.40777587890625,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16963577270508,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074768066406,0.0,0.0,0.0001285306643694,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001353472180198,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,9.996868175221608e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,0.000135349589982,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0006420289282687,291.1811828613281,294.1499938964844,267.3940124511719,266.0538024902344,274.1582946777344,267.40777587890625,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16963577270508,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001285899779759,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,0.0001354097039438,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21343994140625,0.0,0.0,0.0001000148113234,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.0001354120468022,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.000642325321678,291.1809387207031,294.1499938964844,267.3619079589844,266.0273742675781,273.9942932128906,267.37628173828125,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17671012878418,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001285899779759,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,0.0001354097039438,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21343994140625,0.0,0.0,0.0001000148113234,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.0001354120468022,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.000642325321678,291.1809387207031,294.1499938964844,267.3619079589844,266.0273742675781,273.9942932128906,267.37628173828125,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17671012878418,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608459472656,0.0,0.0,0.0001286172191612,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001354384003207,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045288085937,0.0,0.0,0.0001000359916361,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,0.0001354407140752,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0006424614693969,291.1807861328125,294.1499938964844,267.3453063964844,266.01373291015625,273.9134826660156,267.3599853515625,291.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18636131286621,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455261230469,0.0,0.0,0.0001286426995648,293.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001354652631562,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956787109375,0.0,0.0,0.0001000558113446,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18780517578125,0.0,0.0,0.0001354675623588,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0006425888859666,291.1806335449219,294.1499938964844,267.328369140625,265.9997863769531,273.8334350585937,267.3433532714844,291.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.1967887878418,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,0.0001286881015403,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001355130953015,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781616210937,0.0,0.0,0.0001000911142909,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17041015625,0.0,0.0,0.0001355153508484,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0006428157794289,291.1802673339844,294.1499938964844,267.2934875488281,265.9711608886719,273.675537109375,267.3090515136719,291.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21792984008789,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,0.0001286881015403,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001355130953015,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781616210937,0.0,0.0,0.0001000911142909,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17041015625,0.0,0.0,0.0001355153508484,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0006428157794289,291.1802673339844,294.1499938964844,267.2934875488281,265.9711608886719,273.675537109375,267.3090515136719,291.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21792984008789,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,0.0001287255872739,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0001355525891995,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,0.0001001202617771,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,0.0001355548156425,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0006430031498894,291.1798400878906,294.1499938964844,267.2574157714844,265.9415588378906,273.5205993652344,267.2734680175781,290.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23863410949707,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,0.0001287255872739,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0001355525891995,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,0.0001001202617771,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,0.0001355548156425,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0006430031498894,291.1798400878906,294.1499938964844,267.2574157714844,265.9415588378906,273.5205993652344,267.2734680175781,290.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23863410949707,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560791015625,0.0,0.0,0.0001287546911044,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001355832791887,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438293457031,0.0,0.0,0.0001001428972813,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363525390625,0.0,0.0,0.000135585461976,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0006431486690416,291.1793212890625,294.1499938964844,267.22021484375,265.9110717773437,273.3684387207031,267.2367553710937,290.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25871467590332,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
