time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560791015625,0.0,0.0,0.0001287546911044,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001355832791887,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438293457031,0.0,0.0,0.0001001428972813,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363525390625,0.0,0.0,0.000135585461976,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0006431486690416,291.1793212890625,294.1499938964844,267.22021484375,265.9110717773437,273.3684387207031,267.2367553710937,290.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25871467590332,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271179199219,0.0,0.0,0.0001287751510972,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.000135604845127,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12701416015625,0.0,0.0,0.0001001588025246,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1196594238281,0.0,0.0,0.0001356069842586,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0006432509981095,291.1787414550781,294.1499938964844,267.1820068359375,265.8797912597656,273.21905517578125,267.198974609375,290.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.278139114379883,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271179199219,0.0,0.0,0.0001287751510972,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.000135604845127,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12701416015625,0.0,0.0,0.0001001588025246,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1196594238281,0.0,0.0,0.0001356069842586,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0006432509981095,291.1787414550781,294.1499938964844,267.1820068359375,265.8797912597656,273.21905517578125,267.198974609375,290.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.278139114379883,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81280517578125,0.0,0.0,0.0001287820778088,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001356121501885,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,0.0001001641867333,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11138916015625,0.0,0.0,0.0001356142747681,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0006432856316678,291.17840576171875,294.1499938964844,267.1625671386719,265.8638610839844,273.1453552246094,267.17974853515625,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.287601470947266,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.798583984375,0.0,0.0,0.0001287867780774,293.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001356171269435,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103820800781,0.0,0.0,0.0001001678465399,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031494140625,0.0,0.0,0.0001356192369712,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0006433092639781,291.17803955078125,294.1499938964844,267.1429138183594,265.8478088378906,273.07232666015625,267.1602783203125,290.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.296890258789062,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,0.0001287895720452,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001356200809823,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.0001001700074994,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868530273437,0.0,0.0,0.0001356221619062,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0006433232920244,291.1772766113281,294.1499938964844,267.10302734375,265.8152160644531,272.9281921386719,267.1207275390625,290.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.314939498901367,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,0.0001287895720452,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001356200809823,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.0001001700074994,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868530273437,0.0,0.0,0.0001356221619062,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0006433232920244,291.1772766113281,294.1499938964844,267.10302734375,265.8152160644531,272.9281921386719,267.1207275390625,290.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.314939498901367,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74273681640625,0.0,0.0,0.0001287854684051,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001356157881673,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777587890625,0.0,0.0,0.000100166813354,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,0.0001356178254354,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0006433029193431,291.1763916015625,294.1499938964844,267.0625,265.7821350097656,272.7865600585937,267.0805053710937,290.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33234214782715,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74273681640625,0.0,0.0,0.0001287854684051,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001356157881673,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777587890625,0.0,0.0,0.000100166813354,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,0.0001356178254354,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0006433029193431,291.1763916015625,294.1499938964844,267.0625,265.7821350097656,272.7865600585937,267.0805053710937,290.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33234214782715,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0001287838531425,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.000135614114697,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,0.0001001655473373,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,0.0001356161228613,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0006432950031012,291.1754150390625,294.1499938964844,267.0213928222656,265.7486267089844,272.6473999023437,267.0396423339844,290.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.350122451782227,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0001287838531425,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.000135614114697,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,0.0001001655473373,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,0.0001356161228613,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0006432950031012,291.1754150390625,294.1499938964844,267.0213928222656,265.7486267089844,272.6473999023437,267.0396423339844,290.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.350122451782227,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001287828490603,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001356130815111,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,0.000100164754258,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03912353515625,0.0,0.0,0.0001356150460196,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.00064329005545,291.17431640625,294.1499938964844,266.9798583984375,265.7147827148437,272.5105895996094,266.9983215332031,290.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36883544921875,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001287828490603,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001356130815111,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,0.000100164754258,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03912353515625,0.0,0.0,0.0001356150460196,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.00064329005545,291.17431640625,294.1499938964844,266.9798583984375,265.7147827148437,272.5105895996094,266.9983215332031,290.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36883544921875,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.675048828125,0.0,0.0,0.0001287813938688,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.00013561155356,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379943847656,0.0,0.0,0.0001001636264845,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,0.0001356135180685,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0006432828377,291.1737365722656,294.1499938964844,266.958984375,265.69775390625,272.44305419921875,266.9774780273437,290.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37837791442871,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617736816406,0.0,0.0,0.0001287787308683,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001356087595922,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301818847656,0.0,0.0,0.0001001615455606,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235290527344,0.0,0.0,0.000135610694997,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0006432695663534,291.173095703125,294.1499938964844,266.93798828125,265.6806945800781,272.3760986328125,266.9565734863281,290.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.387928009033203,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.635498046875,0.0,0.0,0.0001287681516259,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001355976564809,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,0.0001001533164526,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00811767578125,0.0,0.0,0.0001355995627818,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0006432168884202,291.1717834472656,294.1499938964844,266.8959045410156,265.6464538574219,272.2438659667969,266.9145812988281,290.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40671157836914,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.635498046875,0.0,0.0,0.0001287681516259,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001355976564809,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,0.0001001533164526,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00811767578125,0.0,0.0,0.0001355995627818,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0006432168884202,291.1717834472656,294.1499938964844,266.8959045410156,265.6464538574219,272.2438659667969,266.9145812988281,290.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40671157836914,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60955810546875,0.0,0.0,0.0001287484192289,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001355768908979,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992980957031,0.0,0.0,0.000100137964182,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99285888671875,0.0,0.0,0.000135578768095,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.000643118401058,291.1703186035156,294.1499938964844,266.85369873046875,265.6121826171875,272.1138000488281,266.8724365234375,290.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42455673217773,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60955810546875,0.0,0.0,0.0001287484192289,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001355768908979,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992980957031,0.0,0.0,0.000100137964182,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99285888671875,0.0,0.0,0.000135578768095,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.000643118401058,291.1703186035156,294.1499938964844,266.85369873046875,265.6121826171875,272.1138000488281,266.8724365234375,290.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42455673217773,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5839538574219,0.0,0.0,0.0001287176564801,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0001355445274384,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001001140335574,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9777526855469,0.0,0.0,0.0001355463609797,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0006429649074561,291.1687316894531,294.1499938964844,266.8114929199219,265.57794189453125,271.98590087890625,266.83026123046875,290.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44095039367676,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5839538574219,0.0,0.0,0.0001287176564801,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0001355445274384,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001001140335574,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9777526855469,0.0,0.0,0.0001355463609797,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0006429649074561,291.1687316894531,294.1499938964844,266.8114929199219,265.57794189453125,271.98590087890625,266.83026123046875,290.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44095039367676,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586853027344,0.0,0.0,0.0001286749611608,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001354995911242,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,0.0001000808260869,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627990722656,0.0,0.0,0.0001355014101136,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0006427517510019,291.1669921875,294.1499938964844,266.7694091796875,265.5438537597656,271.8601379394531,266.7881164550781,290.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.455528259277344,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586853027344,0.0,0.0,0.0001286749611608,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001354995911242,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,0.0001000808260869,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627990722656,0.0,0.0,0.0001355014101136,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0006427517510019,291.1669921875,294.1499938964844,266.7694091796875,265.5438537597656,271.8601379394531,266.7881164550781,290.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.455528259277344,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5461730957031,0.0,0.0,0.0001286491315113,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0001354724081465,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,0.0001000607298919,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9553527832031,0.0,0.0,0.0001354741980321,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0006426227628253,291.1661071777344,294.1499938964844,266.7484436035156,265.52685546875,271.7980041503906,266.7671203613281,290.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.462066650390625,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5337219238281,0.0,0.0,0.0001286204060306,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001354421692667,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540405273437,0.0,0.0,0.0001000383854261,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479675292969,0.0,0.0,0.0001354439446004,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0006424792809411,291.1651611328125,294.1499938964844,266.7275390625,265.50994873046875,271.7364196777344,266.7461853027344,290.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.468090057373047,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0001285549224121,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001353732368443,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9392395019531,0.0,0.0,9.998744644690304e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9332580566406,0.0,0.0,0.0001353749685222,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0006421523285098,291.16314697265625,294.1499938964844,266.6860046386719,265.4764099121094,271.61474609375,266.7044982910156,290.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.478605270385746,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0001285549224121,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001353732368443,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9392395019531,0.0,0.0,9.998744644690304e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9332580566406,0.0,0.0,0.0001353749685222,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0006421523285098,291.16314697265625,294.1499938964844,266.6860046386719,265.4764099121094,271.61474609375,266.7044982910156,290.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.478605270385746,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847106933594,0.0,0.0,0.0001284802128793,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001352945837425,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,9.992934064939618e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,0.0001352963008685,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.000641779275611,291.1610107421875,294.1499938964844,266.6448974609375,265.4432678222656,271.4950866699219,266.6632385253906,290.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48716926574707,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847106933594,0.0,0.0,0.0001284802128793,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001352945837425,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,9.992934064939618e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,0.0001352963008685,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.000641779275611,291.1610107421875,294.1499938964844,266.6448974609375,265.4432678222656,271.4950866699219,266.6632385253906,290.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48716926574707,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,0.000128398562083,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001352086255792,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100036621094,0.0,0.0,9.986582881538196e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042053222656,0.0,0.0,0.0001352103136014,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0006413714727386,291.15875244140625,294.1499938964844,266.6043701171875,265.41064453125,271.3774108886719,266.6224975585937,290.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.494007110595703,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,0.000128398562083,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001352086255792,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100036621094,0.0,0.0,9.986582881538196e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042053222656,0.0,0.0,0.0001352103136014,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0006413714727386,291.15875244140625,294.1499938964844,266.6043701171875,265.41064453125,271.3774108886719,266.6224975585937,290.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.494007110595703,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,0.000128312560264,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001351180690107,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89556884765625,0.0,0.0,9.979892638511956e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,0.0001351197279291,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0006409419584088,291.1563415527344,294.1499938964844,266.56451416015625,265.37860107421875,271.2616882324219,266.5823669433594,290.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49942779541016,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,0.000128312560264,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001351180690107,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89556884765625,0.0,0.0,9.979892638511956e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,0.0001351197279291,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0006409419584088,291.1563415527344,294.1499938964844,266.56451416015625,265.37860107421875,271.2616882324219,266.5823669433594,290.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49942779541016,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250793457031,0.0,0.0,0.000128268773551,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001350719830952,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,9.976486762752756e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827514648437,0.0,0.0,0.0001350736129097,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006407233304344,291.15509033203125,294.1499938964844,266.5448608398437,265.36285400390625,271.2045288085937,266.56256103515625,290.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50171089172364,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4133605957031,0.0,0.0,0.0001282249140786,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001350257953163,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812561035156,0.0,0.0,9.973075066227466e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,0.0001350274251308,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0006405042367987,291.1537780761719,294.1499938964844,266.5254211425781,265.3472900390625,271.1478881835937,266.54296875,290.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.503772735595703,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901062011719,0.0,0.0,0.0001281382574234,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001349345693597,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86700439453125,0.0,0.0,9.966335346689448e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.0001349361700704,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0006400715210475,291.15106201171875,294.1499938964844,266.4872131347656,265.3167419433594,271.03594970703125,266.50439453125,290.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014726877212,60.0,-22.507417678833008,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901062011719,0.0,0.0,0.0001281382574234,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001349345693597,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86700439453125,0.0,0.0,9.966335346689448e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.0001349361700704,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0006400715210475,291.15106201171875,294.1499938964844,266.4872131347656,265.3167419433594,271.03594970703125,266.50439453125,290.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014726877212,60.0,-22.507417678833008,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,0.0001280551514355,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001348470686934,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,9.959870658349246e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475036621094,0.0,0.0,0.0001348486403003,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0006396564422175,291.1482238769531,294.1499938964844,266.45001220703125,265.287109375,270.9259033203125,266.4667663574219,290.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.51068687438965,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,0.0001280551514355,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001348470686934,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,9.959870658349246e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475036621094,0.0,0.0,0.0001348486403003,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0006396564422175,291.1482238769531,294.1499938964844,266.45001220703125,265.287109375,270.9259033203125,266.4667663574219,290.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.51068687438965,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
