time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424680,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,0.0001147783041233,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0001208666944876,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,8.927210001274943e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001208672183565,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,0.0005733395228162,290.7484130859375,294.1499938964844,264.2866516113281,263.3722229003906,266.5631408691406,264.311767578125,289.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.173507690429688,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,0.0001146566719398,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,0.0001207386158057,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001207391323987,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0005727320094592,290.739013671875,294.1499938964844,264.25,263.3340148925781,266.5135498046875,264.2752990722656,289.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.15950584411621,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,0.0001146566719398,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,0.0001207386158057,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001207391323987,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0005727320094592,290.739013671875,294.1499938964844,264.25,263.3340148925781,266.5135498046875,264.2752990722656,289.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.15950584411621,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,0.00011461028771,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001206897795782,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,8.914141653804109e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001206902888952,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,0.0005725003429688,290.7295837402344,294.1499938964844,264.2169189453125,263.299072265625,266.4643249511719,264.2401123046875,289.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.159502029418945,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,0.00011461028771,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001206897795782,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,8.914141653804109e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001206902888952,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,0.0005725003429688,290.7295837402344,294.1499938964844,264.2169189453125,263.299072265625,266.4643249511719,264.2401123046875,289.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.159502029418945,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0001146206413977,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,0.0001207006862387,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001207011810038,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.0005725520895794,290.7200622558594,294.1499938964844,264.190673828125,263.2704162597656,266.41552734375,264.2097473144531,289.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16692924499512,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0001146206413977,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,0.0001207006862387,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001207011810038,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.0005725520895794,290.7200622558594,294.1499938964844,264.190673828125,263.2704162597656,266.41552734375,264.2097473144531,289.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16692924499512,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,0.0001146459035226,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.0001207272871397,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,8.916911610867828e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001207277819048,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0005726782837882,290.7152709960937,294.1499938964844,264.1799621582031,263.2582702636719,266.3913269042969,264.1969299316406,289.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17263412475586,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,0.0001146837093983,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.0001207671011798,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,8.91985182533972e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001207675959449,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0005728671094402,290.71044921875,294.1499938964844,264.1708068847656,263.24755859375,266.3672790527344,264.18560791015625,289.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.1794548034668,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001147942457464,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0001208835092256,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,8.9284498244524e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0001208839967148,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0005734193255193,290.70074462890625,294.1499938964844,264.15679931640625,263.2301025390625,266.3196716308594,264.1673889160156,289.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19612503051757,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001147942457464,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0001208835092256,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,8.9284498244524e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0001208839967148,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0005734193255193,290.70074462890625,294.1499938964844,264.15679931640625,263.2301025390625,266.3196716308594,264.1673889160156,289.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19612503051757,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0001149464223999,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001210437621921,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,8.940284897107631e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001210442424053,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0005741794593632,290.6909484863281,294.1499938964844,264.1481628417969,263.21759033203125,266.2727966308594,264.1549072265625,289.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21645736694336,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0001149464223999,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001210437621921,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,8.940284897107631e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001210442424053,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0005741794593632,290.6909484863281,294.1499938964844,264.1481628417969,263.21759033203125,266.2727966308594,264.1549072265625,289.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21645736694336,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001151337710325,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.0001212410570587,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.000121241529996,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.000575115380343,290.6810913085937,294.1499938964844,264.1444091796875,263.2095947265625,266.22674560546875,264.147705078125,289.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.239660263061523,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001151337710325,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.0001212410570587,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.000121241529996,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.000575115380343,290.6810913085937,294.1499938964844,264.1444091796875,263.2095947265625,266.22674560546875,264.147705078125,289.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.239660263061523,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001153495104517,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,0.0001214682415593,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,8.971636270871386e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0001214687072206,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0005761930369772,290.6711120605469,294.1499938964844,264.1450500488281,263.20562744140625,266.1815795898437,264.145263671875,289.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.264890670776367,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001153495104517,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,0.0001214682415593,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,8.971636270871386e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0001214687072206,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0005761930369772,290.6711120605469,294.1499938964844,264.1450500488281,263.20562744140625,266.1815795898437,264.145263671875,289.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.264890670776367,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001154658748419,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0001215907832374,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,8.980686834547669e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001215912488987,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0005767743568867,290.66607666015625,294.1499938964844,264.1468811035156,263.2050476074219,266.15936279296875,264.145751953125,289.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.2794169158023585e-08,0.001230243477039,-0.0846868753433227,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.278005599975582,-0.0,-1.03196605039102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001155866484623,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001217179669765,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,8.99008009582758e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0001217184253619,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0005773776210844,290.6610412597656,294.1499938964844,264.1496276855469,263.2052917480469,266.13739013671875,264.1471862792969,289.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.2912712097168,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001158381419372,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0001219828045577,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001219832629431,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0005786339170299,290.65087890625,294.1499938964844,264.1575927734375,263.2081298828125,266.0941772460937,264.1527709960937,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.317853927612305,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001158381419372,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0001219828045577,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001219832629431,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0005786339170299,290.65087890625,294.1499938964844,264.1575927734375,263.2081298828125,266.0941772460937,264.1527709960937,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.317853927612305,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001160971733042,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.000122256038594,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.000579927873332,290.6405944824219,294.1499938964844,264.16851806640625,263.2137145996094,266.0520324707031,264.1617126464844,289.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.343774795532227,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001160971733042,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.000122256038594,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.000579927873332,290.6405944824219,294.1499938964844,264.16851806640625,263.2137145996094,266.0520324707031,264.1617126464844,289.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.343774795532227,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001163572378573,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001225294399773,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.050014341482893e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0001225298910867,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0005812269519083,290.6302490234375,294.1499938964844,264.181884765625,263.2215881347656,266.010986328125,264.1734924316406,289.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36818504333496,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001163572378573,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001225294399773,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.050014341482893e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0001225298910867,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0005812269519083,290.6302490234375,294.1499938964844,264.181884765625,263.2215881347656,266.010986328125,264.1734924316406,289.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36818504333496,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.000116612369311,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,0.0001227981119882,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0001227985485456,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0005825013504363,290.6197814941406,294.1499938964844,264.1972045898437,263.2313232421875,265.9710388183594,264.18756103515625,289.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39032554626465,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.000116612369311,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,0.0001227981119882,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0001227985485456,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0005825013504363,290.6197814941406,294.1499938964844,264.1972045898437,263.2313232421875,265.9710388183594,264.18756103515625,289.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39032554626465,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001167364098364,292.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0001229287445312,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,9.079505980480462e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0001229291810886,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,0.0005831210291944,290.614501953125,294.1499938964844,264.2054443359375,263.2367553710937,265.9515380859375,264.1953125,289.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.40031242370605,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001168573144241,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,0.0001230560592375,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,9.088909428101032e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.000123056495795,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.000583724991884,290.6092224121094,294.1499938964844,264.2139892578125,263.24249267578125,265.93231201171875,264.2034606933594,289.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40951919555664,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001170876857941,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,9.10682647372596e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0001232990762218,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,0.0005848756991326,290.5985717773437,294.1499938964844,264.23175048828125,263.2546081542969,265.8946838378906,264.2206115722656,289.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.4254093170166,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001170876857941,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,9.10682647372596e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0001232990762218,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,0.0005848756991326,290.5985717773437,294.1499938964844,264.23175048828125,263.2546081542969,265.8946838378906,264.2206115722656,289.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.4254093170166,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001173001364804,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.000123522375361,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.123350901063532e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0001235227973666,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,0.0005859369994141,290.5878295898437,294.1499938964844,264.25,263.2673034667969,265.85821533203125,264.23858642578125,289.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080034876955324e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,-0.0222033318132162,60.0,-21.43758010864257,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001173001364804,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.000123522375361,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.123350901063532e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0001235227973666,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,0.0005859369994141,290.5878295898437,294.1499938964844,264.25,263.2673034667969,265.85821533203125,264.23858642578125,289.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080034876955324e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,-0.0222033318132162,60.0,-21.43758010864257,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001175008364953,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.0001237337273778,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,0.0001237341493833,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,0.0005869395681656,290.5769958496094,294.1499938964844,264.26824951171875,263.28009033203125,265.8229064941406,264.2568664550781,289.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44658851623535,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001175008364953,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.0001237337273778,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,0.0001237341493833,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,0.0005869395681656,290.5769958496094,294.1499938964844,264.26824951171875,263.28009033203125,265.8229064941406,264.2568664550781,289.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44658851623535,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001176928417407,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0001239363336935,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,0.0005878987140022,290.5660705566406,294.1499938964844,264.2860107421875,263.29254150390625,265.7886962890625,264.2749938964844,289.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.45398712158203,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001176928417407,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0001239363336935,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,0.0005878987140022,290.5660705566406,294.1499938964844,264.2860107421875,263.29254150390625,265.7886962890625,264.2749938964844,289.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.45398712158203,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001177829981315,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001240308629348,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,9.1609064838849e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0001240312703885,291.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0005883490666747,290.5605773925781,294.1499938964844,264.2945556640625,263.29852294921875,265.7720031738281,264.2838134765625,289.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.4570255279541,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0001178680468001,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,0.0001241204299731,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,9.167521056951956e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0001241208374267,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,0.000588773866184,290.5550537109375,294.1499938964844,264.30279541015625,263.3042297363281,265.755615234375,264.2923889160156,289.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45950126647949,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
