time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001180199615191,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0001242803991772,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0001242808066308,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.0005895327194593,290.5439453125,294.1499938964844,264.318115234375,263.3147277832031,265.7235412597656,264.3086242675781,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46241569519043,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001180199615191,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0001242803991772,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0001242808066308,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.0005895327194593,290.5439453125,294.1499938964844,264.318115234375,263.3147277832031,265.7235412597656,264.3086242675781,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46241569519043,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001181445550173,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,0.0001244120066985,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,0.0005901551339775,290.53277587890625,294.1499938964844,264.3314819335937,263.3236083984375,265.6924743652344,264.3232116699219,289.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.462127685546875,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001181445550173,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,0.0001244120066985,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,0.0005901551339775,290.53277587890625,294.1499938964844,264.3314819335937,263.3236083984375,265.6924743652344,264.3232116699219,289.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.462127685546875,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0001182406631414,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396484375,0.0,0.0,0.0001245128369191,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.19650265132077e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,0.0001245132152689,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387939453125,0.0,0.0,0.0005906352307647,290.5215148925781,294.1499938964844,264.3424072265625,263.3304138183594,265.6623229980469,264.3356018066406,289.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45859909057617,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0001182406631414,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396484375,0.0,0.0,0.0001245128369191,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.19650265132077e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,0.0001245132152689,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387939453125,0.0,0.0,0.0005906352307647,290.5215148925781,294.1499938964844,264.3424072265625,263.3304138183594,265.6623229980469,264.3356018066406,289.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45859909057617,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001183098793262,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0001245860912604,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,0.0005909809842705,290.5101928710937,294.1499938964844,264.3503723144531,263.334716796875,265.633056640625,264.3453674316406,289.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45228576660156,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001183098793262,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0001245860912604,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,0.0005909809842705,290.5101928710937,294.1499938964844,264.3503723144531,263.334716796875,265.633056640625,264.3453674316406,289.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45228576660156,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.000118335497973,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249389648437,0.0,0.0,0.0001246127067133,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,9.203878289554268e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055725097656,0.0,0.0,0.0001246130705112,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240539550781,0.0,0.0,0.0005911089829169,290.5044860839844,294.1499938964844,264.3531188964844,263.3357849121094,265.61871337890625,264.3490905761719,289.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486846327781,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.44835090637207,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001183558997581,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,0.0001246341853402,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,9.205465175909922e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.00012463456369,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191101074219,0.0,0.0,0.0005912109045311,290.498779296875,294.1499938964844,264.3549499511719,263.3360900878906,265.6045227050781,264.3519897460937,289.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.444089889526367,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.0001183835120173,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,0.0001246632746187,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0001246636384166,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0005913488566875,290.4873352050781,294.1499938964844,264.3555908203125,263.3341064453125,265.5766906738281,264.35498046875,289.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43519592285156,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.0001183835120173,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,0.0001246632746187,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0001246636384166,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0005913488566875,290.4873352050781,294.1499938964844,264.3555908203125,263.3341064453125,265.5766906738281,264.35498046875,289.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43519592285156,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0001183978383778,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001246787287527,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0005914204521104,290.4757995605469,294.1499938964844,264.3518371582031,263.32830810546875,265.5494384765625,264.3538513183594,289.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42692947387696,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0001183978383778,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001246787287527,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0005914204521104,290.4757995605469,294.1499938964844,264.3518371582031,263.32830810546875,265.5494384765625,264.3538513183594,289.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42692947387696,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0001184037828352,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001246849715244,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.0005914501380175,290.4642028808594,294.1499938964844,264.3432006835937,263.3182983398437,265.52264404296875,264.34814453125,289.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42063331604004,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0001184037828352,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001246849715244,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.0005914501380175,290.4642028808594,294.1499938964844,264.3432006835937,263.3182983398437,265.52264404296875,264.34814453125,289.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42063331604004,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0001184053326142,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797424316406,0.0,0.0,0.0001246862520929,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001246866158908,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.000591457937844,290.4525146484375,294.1499938964844,264.3291931152344,263.3036193847656,265.4962158203125,264.3373107910156,289.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.417537689208984,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0001184053326142,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797424316406,0.0,0.0,0.0001246862520929,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001246866158908,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.000591457937844,290.4525146484375,294.1499938964844,264.3291931152344,263.3036193847656,265.4962158203125,264.3373107910156,289.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.417537689208984,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001184053908218,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746459960937,0.0,0.0,0.0001246863248525,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,9.209313429892064e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,0.0001246866595465,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,0.0005914582288824,290.4466857910156,294.1499938964844,264.3200378417969,263.2944030761719,265.4830627441406,264.3298645019531,289.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.417530059814453,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0001184053035103,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0001246862229891,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,9.20930688153021e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.000124686572235,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0005914577632211,290.4407958984375,294.1499938964844,264.309326171875,263.2838439941406,265.469970703125,264.3208923339844,289.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.4187240600586,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,0.0001184052380267,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,0.0001246861647814,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.0001246865140274,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0005914574721828,290.42901611328125,294.1499938964844,264.2830810546875,263.2585144042969,265.4438171386719,264.2984619140625,289.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.424951553344727,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,0.0001184052380267,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,0.0001246861647814,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.0001246865140274,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0005914574721828,290.42901611328125,294.1499938964844,264.2830810546875,263.2585144042969,265.4438171386719,264.2984619140625,289.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.424951553344727,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,0.0001184054053737,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,0.0001246863539563,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0001246866886503,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0005914583452977,290.41717529296875,294.1499938964844,264.25,263.22723388671875,265.4175720214844,264.2695007324219,289.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731894152959e-08,0.0012615581508725,-0.0941737964749336,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.43683433532715,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,0.0001184054053737,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,0.0001246863539563,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0001246866886503,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0005914583452977,290.41717529296875,294.1499938964844,264.25,263.22723388671875,265.4175720214844,264.2695007324219,289.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731894152959e-08,0.0012615581508725,-0.0941737964749336,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.43683433532715,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0001184047650895,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,9.20926540857181e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001246860047103,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,0.000591455202084,290.4052734375,294.1499938964844,264.2133483886719,263.19305419921875,265.39111328125,264.23492431640625,289.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45357131958008,-0.0,-1.08516182706353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0001184047650895,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,9.20926540857181e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001246860047103,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,0.000591455202084,290.4052734375,294.1499938964844,264.2133483886719,263.19305419921875,265.39111328125,264.23492431640625,289.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45357131958008,-0.0,-1.08516182706353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.000118401745567,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,0.0001246824976988,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001246828323928,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272216796875,0.0,0.0,0.0005914401262998,290.393310546875,294.1499938964844,264.1766662597656,263.1593017578125,265.36444091796875,264.1986694335937,289.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.471342086791992,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.000118401745567,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,0.0001246824976988,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001246828323928,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272216796875,0.0,0.0,0.0005914401262998,290.393310546875,294.1499938964844,264.1766662597656,263.1593017578125,265.36444091796875,264.1986694335937,289.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.471342086791992,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0001183987624244,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.522705078125,0.0,0.0,0.000124679369037,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,9.20879829209298e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,0.0001246796891791,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0005914252251386,290.3873291015625,294.1499938964844,264.1583251953125,263.142578125,265.3510131835937,264.1803894042969,289.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523575522,3.644900914423489e-08,0.0012614871375262,-0.0941523090004921,0.0,0.0,0.0,-0.0228819791227579,60.0,-21.480100631713867,-0.0,-1.0850514797766665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001183944259537,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174255371094,0.0,0.0,0.0001246747997356,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,9.20846068765968e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001246751198777,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166931152344,0.0,0.0,0.0005914035718888,290.3812866210937,294.1499938964844,264.1400146484375,263.1259765625,265.3375549316406,264.1620788574219,289.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644359836130207e-08,0.0012614408042281,-0.0941383019089698,0.0,0.0,0.0,-0.0228792950510978,60.0,-21.488676071166992,-0.0,-1.0849718989902613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0001183805288746,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0001246601750608,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,9.207380207953976e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,0.0005913341883569,290.3692321777344,294.1499938964844,264.10333251953125,263.0930480957031,265.3104248046875,264.1254272460937,289.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.642626822397688e-08,0.0012612927239388,-0.0940934792160987,0.0,0.0,0.0,-0.0228707045316696,60.0,-21.50508499145508,-0.0,-1.0847170983652177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0001183805288746,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0001246601750608,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,9.207380207953976e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,0.0005913341883569,290.3692321777344,294.1499938964844,264.10333251953125,263.0930480957031,265.3104248046875,264.1254272460937,289.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.642626822397688e-08,0.0012612927239388,-0.0940934792160987,0.0,0.0,0.0,-0.0228707045316696,60.0,-21.50508499145508,-0.0,-1.0847170983652177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,0.0001183573622256,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,0.000124635771499,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455993652344,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.000591218471527,290.35711669921875,294.1499938964844,264.0666809082031,263.0604553222656,265.2830810546875,264.0887756347656,289.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52005195617676,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,0.0001183573622256,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,0.000124635771499,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455993652344,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.000591218471527,290.35711669921875,294.1499938964844,264.0666809082031,263.0604553222656,265.2830810546875,264.0887756347656,289.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52005195617676,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001183223284897,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0001245988823939,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847106933594,0.0,0.0,0.0005910434992983,290.3449401855469,294.1499938964844,264.0299987792969,263.0282287597656,265.25555419921875,264.0521240234375,289.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353711152514734e-08,0.0012606725795194,-0.0939057916402816,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.533109664916992,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001183223284897,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0001245988823939,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847106933594,0.0,0.0,0.0005910434992983,290.3449401855469,294.1499938964844,264.0299987792969,263.0282287597656,265.25555419921875,264.0521240234375,289.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353711152514734e-08,0.0012606725795194,-0.0939057916402816,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.533109664916992,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0001182728956337,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001245468301931,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,9.199008491123097e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001245471357833,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,0.0005907965824007,290.33270263671875,294.1499938964844,263.99334716796875,262.996337890625,265.2278137207031,264.0155029296875,289.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601821217685,3.6292089333755946e-08,0.0012601459166035,-0.093746393918991,0.0,0.0,0.0,-0.0228041894733905,60.0,-21.543773651123047,-0.0,-1.0827449870021157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0001182728956337,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001245468301931,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,9.199008491123097e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001245471357833,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,0.0005907965824007,290.33270263671875,294.1499938964844,263.99334716796875,262.996337890625,265.2278137207031,264.0155029296875,289.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601821217685,3.6292089333755946e-08,0.0012601459166035,-0.093746393918991,0.0,0.0,0.0,-0.0228041894733905,60.0,-21.543773651123047,-0.0,-1.0827449870021157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0001182420310215,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692077636719,0.0,0.0,0.0001245143357664,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,9.196606697514652e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117858886719,0.0,0.0,0.0001245146268047,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.468505859375,0.0,0.0,0.000590642390307,290.3265686035156,294.1499938964844,263.9750061035156,262.98046875,265.2138671875,263.9971923828125,289.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598532484844,3.625360989190085e-08,0.001259816926904,-0.0936468467116355,0.0,0.0,0.0,-0.0227851122617721,60.0,-21.548030853271484,-0.0,-1.0821797502558185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
