time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0001182070191134,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.0001244774612132,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,9.193884034175426e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6052551269531,0.0,0.0,0.0001244777522515,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,0.0005904674762859,290.3204345703125,294.1499938964844,263.9566650390625,262.9646911621094,265.19989013671875,263.9788818359375,288.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594801373779,3.6209971909784144e-08,0.0012594439322128,-0.093533955514431,0.0,0.0,0.0,-0.0227634795010089,60.0,-21.55158042907715,-0.0,-1.0815389117624365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001181226471089,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,0.0001243886217707,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,9.187321848003194e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.000124388912809,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.0005900460528209,290.30810546875,294.1499938964844,263.9200134277344,262.933349609375,265.1717834472656,263.9422607421875,288.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585811782628,3.610480803217797e-08,0.001258545089513,-0.0932618826627731,0.0,0.0,0.0,-0.0227113477885723,60.0,-21.556346893310547,-0.0,-1.0799953997775449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001181226471089,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,0.0001243886217707,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,9.187321848003194e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.000124388912809,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.0005900460528209,290.30810546875,294.1499938964844,263.9200134277344,262.933349609375,265.1717834472656,263.9422607421875,288.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585811782628,3.610480803217797e-08,0.001258545089513,-0.0932618826627731,0.0,0.0,0.0,-0.0227113477885723,60.0,-21.556346893310547,-0.0,-1.0799953997775449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,0.0001180209001176,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.0001242814760189,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801086425781,0.0,0.0,9.179407788906246e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.0001242817670572,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,0.0005895378417335,290.2957458496094,294.1499938964844,263.8833312988281,262.9022216796875,265.1434936523437,263.9056701660156,288.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574970023706,3.5977990364699515e-08,0.0012574610300362,-0.0929337739944458,0.0,0.0,0.0,-0.0226484816521406,60.0,-21.557647705078125,-0.0,-1.078135483112419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,0.0001180209001176,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.0001242814760189,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801086425781,0.0,0.0,9.179407788906246e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.0001242817670572,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,0.0005895378417335,290.2957458496094,294.1499938964844,263.8833312988281,262.9022216796875,265.1434936523437,263.9056701660156,288.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574970023706,3.5977990364699515e-08,0.0012574610300362,-0.0929337739944458,0.0,0.0,0.0,-0.0226484816521406,60.0,-21.557647705078125,-0.0,-1.078135483112419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001179015162051,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0001241557765752,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56695556640625,0.0,0.0,9.170122939394788e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,0.0001241560530615,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0005889415042474,290.2833557128906,294.1499938964844,263.8466796875,262.8713073730469,265.11505126953125,263.8690795898437,288.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829195610403985e-08,0.0012561891926452,-0.0925487577915191,0.0,0.0,0.0,-0.022574720904231,60.0,-21.55587577819824,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001179015162051,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0001241557765752,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56695556640625,0.0,0.0,9.170122939394788e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,0.0001241560530615,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0005889415042474,290.2833557128906,294.1499938964844,263.8466796875,262.8713073730469,265.11505126953125,263.8690795898437,288.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829195610403985e-08,0.0012561891926452,-0.0925487577915191,0.0,0.0,0.0,-0.022574720904231,60.0,-21.55587577819824,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0001177665399154,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198913574219,0.0,0.0,0.0001240136334672,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,9.159624460153282e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0001240139099536,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,0.0005882672849111,290.2709045410156,294.1499938964844,263.8099975585937,262.840576171875,265.08648681640625,263.83251953125,288.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.5660967512285424e-08,0.00125475123059,-0.0921133980154991,0.0,0.0,0.0,-0.0224913228303194,60.0,-21.551006317138672,-0.0,-1.0734930810940568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0001177665399154,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198913574219,0.0,0.0,0.0001240136334672,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,9.159624460153282e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0001240139099536,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,0.0005882672849111,290.2709045410156,294.1499938964844,263.8099975585937,262.840576171875,265.08648681640625,263.83251953125,288.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.5660967512285424e-08,0.00125475123059,-0.0921133980154991,0.0,0.0,0.0,-0.0224913228303194,60.0,-21.551006317138672,-0.0,-1.0734930810940568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,0.0001176941295852,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0001239373814314,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,9.153992868959904e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54620361328125,0.0,0.0,0.0001239376579178,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0005879055825062,290.2646789550781,294.1499938964844,263.7916564941406,262.8252868652344,265.0721130371094,263.8142395019531,288.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540152529254,3.5570717926702855e-08,0.0012539797462522,-0.0918798297643661,0.0,0.0,0.0,-0.02244658395648,60.0,-21.54753303527832,-0.0,-1.0721732479623824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0001176188816316,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.000123858146253,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406494140625,0.0,0.0,9.148140088655056e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396423339844,0.0,0.0,0.0001238584227394,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0005875297356396,290.2584533691406,294.1499938964844,263.7733459472656,262.8100280761719,265.0577392578125,263.79595947265625,288.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.54769298382962e-08,0.0012531779939308,-0.0916370823979377,0.0,0.0,0.0,-0.0224000923335552,60.0,-21.543466567993164,-0.0,-1.0708026110251013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0001174624703708,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.397705078125,0.0,0.0,0.0001236934331245,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,9.135973959928378e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,0.0005867484142072,290.2459411621094,294.1499938964844,263.7366638183594,262.77960205078125,265.02886962890625,263.7594299316406,288.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528198178059938e-08,0.0012515115085989,-0.0911324471235275,0.0,0.0,0.0,-0.0223034489899873,60.0,-21.53397750854492,-0.0,-1.0679563189341937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0001174624703708,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.397705078125,0.0,0.0,0.0001236934331245,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,9.135973959928378e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,0.0005867484142072,290.2459411621094,294.1499938964844,263.7366638183594,262.77960205078125,265.02886962890625,263.7594299316406,288.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528198178059938e-08,0.0012515115085989,-0.0911324471235275,0.0,0.0,0.0,-0.0223034489899873,60.0,-21.53397750854492,-0.0,-1.0679563189341937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60821533203125,0.0,0.0,0.0001173010095953,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,0.000123523408547,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,9.123415657086298e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133361816406,0.0,0.0,0.0001235236704815,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,0.0005859418888576,290.2334289550781,294.1499938964844,263.70001220703125,262.7492980957031,264.9998474121094,263.7228698730469,288.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498263968154,3.5080745419691084e-08,0.0012497913558036,-0.0906114801764488,0.0,0.0,0.0,-0.02220369130373,60.0,-21.52318954467773,-0.0,-1.0650222748154198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60821533203125,0.0,0.0,0.0001173010095953,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,0.000123523408547,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,9.123415657086298e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133361816406,0.0,0.0,0.0001235236704815,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,0.0005859418888576,290.2334289550781,294.1499938964844,263.70001220703125,262.7492980957031,264.9998474121094,263.7228698730469,288.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498263968154,3.5080745419691084e-08,0.0012497913558036,-0.0906114801764488,0.0,0.0,0.0,-0.02220369130373,60.0,-21.52318954467773,-0.0,-1.0650222748154198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935974121094,0.0,0.0,0.0001171330586657,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753356933594,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,0.0001233468210557,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,0.0005851029418408,290.22088623046875,294.1499938964844,263.663330078125,262.7191162109375,264.9707336425781,263.68634033203125,288.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.4871423082449844e-08,0.0012480020523071,-0.0900694951415062,0.0,0.0,0.0,-0.0220999233424663,60.0,-21.51118850708008,-0.0,-1.0619745438589234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935974121094,0.0,0.0,0.0001171330586657,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753356933594,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,0.0001233468210557,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,0.0005851029418408,290.22088623046875,294.1499938964844,263.663330078125,262.7191162109375,264.9707336425781,263.68634033203125,288.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.4871423082449844e-08,0.0012480020523071,-0.0900694951415062,0.0,0.0,0.0,-0.0220999233424663,60.0,-21.51118850708008,-0.0,-1.0619745438589234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790100097656,0.0,0.0,0.0001169530150946,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,0.0001231569767696,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880065917969,0.0,0.0,9.096349822357296e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0001231572241522,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,0.0005842036334797,290.20831298828125,294.1499938964844,263.6266784667969,262.68896484375,264.94146728515625,263.6498107910156,288.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461185688152,3.464703723921048e-08,0.0012460838770493,-0.0894884169101715,0.0,0.0,0.0,-0.0219886880367994,60.0,-21.497333526611328,-0.0,-1.0587123000505017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790100097656,0.0,0.0,0.0001169530150946,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,0.0001231569767696,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880065917969,0.0,0.0,9.096349822357296e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0001231572241522,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,0.0005842036334797,290.20831298828125,294.1499938964844,263.6266784667969,262.68896484375,264.94146728515625,263.6498107910156,288.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461185688152,3.464703723921048e-08,0.0012460838770493,-0.0894884169101715,0.0,0.0,0.0,-0.0219886880367994,60.0,-21.497333526611328,-0.0,-1.0587123000505017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,0.0001168588278233,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,0.0001230577909154,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,9.089024388231336e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.000123058038298,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,0.0005837331409566,290.2019958496094,294.1499938964844,263.6083374023437,262.6739196777344,264.9267883300781,263.6315612792969,288.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964847383555e-08,0.0012450804933905,-0.0891843885183334,0.0,0.0,0.0,-0.0219304952770471,60.0,-21.48960494995117,-0.0,-1.0570076369731397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.000116762392281,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,0.0001229562330991,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,9.081523603526875e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739074707031,0.0,0.0,0.0001229564804816,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0005832514725625,290.1957092285156,294.1499938964844,263.5899963378906,262.65887451171875,264.9120788574219,263.6133117675781,288.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730809092521,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.481420516967773,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498962402344,0.0,0.0,0.0001165633439086,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.0001227466273121,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,9.066041820915416e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46075439453125,0.0,0.0,0.0001227468746947,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0005822571692988,290.1830749511719,294.1499938964844,263.5533447265625,262.6287841796875,264.8825988769531,263.5768127441406,288.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161377726604776e-08,0.0012419323902577,-0.0882304534316062,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.46377182006836,-0.0,-1.0516687609651859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498962402344,0.0,0.0,0.0001165633439086,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.0001227466273121,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,9.066041820915416e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46075439453125,0.0,0.0,0.0001227468746947,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0005822571692988,290.1830749511719,294.1499938964844,263.5533447265625,262.6287841796875,264.8825988769531,263.5768127441406,288.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161377726604776e-08,0.0012419323902577,-0.0882304534316062,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.46377182006836,-0.0,-1.0516687609651859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,0.0001163582783192,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,9.050092194229364e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,0.0001225309388246,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296813964844,0.0,0.0,0.000581232830882,290.1704406738281,294.1499938964844,263.51666259765625,262.5987243652344,264.85302734375,263.5403137207031,288.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397477403283,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.444744110107425,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,0.0001163582783192,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,9.050092194229364e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,0.0001225309388246,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296813964844,0.0,0.0,0.000581232830882,290.1704406738281,294.1499938964844,263.51666259765625,262.5987243652344,264.85302734375,263.5403137207031,288.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397477403283,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.444744110107425,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,0.0001161499312729,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0001223112922161,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.0005801921361126,290.15777587890625,294.1499938964844,263.4800109863281,262.5686340332031,264.8233337402344,263.5038452148437,288.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.42473220825196,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,0.0001161499312729,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0001223112922161,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.0005801921361126,290.15777587890625,294.1499938964844,263.4800109863281,262.5686340332031,264.8233337402344,263.5038452148437,288.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.42473220825196,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0001159409657702,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,0.000122091252706,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42218017578125,0.0,0.0,9.017634874908254e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,0.0001220914855366,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0005791483563371,290.1451110839844,294.1499938964844,263.4433288574219,262.5384826660156,264.7935485839844,263.46734619140625,288.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385717301825935e-08,0.0012353017227724,-0.0862204581499099,0.0,0.0,0.0,-0.0213634129613637,60.0,-21.404281616210938,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0001159409657702,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,0.000122091252706,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42218017578125,0.0,0.0,9.017634874908254e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,0.0001220914855366,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0005791483563371,290.1451110839844,294.1499938964844,263.4433288574219,262.5384826660156,264.7935485839844,263.46734619140625,288.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385717301825935e-08,0.0012353017227724,-0.0862204581499099,0.0,0.0,0.0,-0.0213634129613637,60.0,-21.404281616210938,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,0.0001158371960627,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0001219819750986,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,9.00956365512684e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.0001219822006532,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30126953125,0.0,0.0,0.000578629958909,290.1387634277344,294.1499938964844,263.42498779296875,262.5233764648437,264.77862548828125,263.4490966796875,288.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.325638431306288e-08,0.001234196126461,-0.0858852118253707,0.0,0.0,0.0,-0.0212992988526821,60.0,-21.39405059814453,-0.0,-1.0386061433109717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.000115734663268,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,0.0001218739998876,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0001218742327182,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.0005781177897006,290.1324157714844,294.1499938964844,263.4066772460937,262.5082702636719,264.763671875,263.4308776855469,288.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.383935928344727,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775390625,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,0.0001216638629557,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,8.986067405203357e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,0.0005771209835074,290.11968994140625,294.1499938964844,263.3699951171875,262.4779663085937,264.73370361328125,263.3943786621094,288.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.2879896139093034e-08,0.0012309775920584,-0.0849091559648513,0.0,0.0,0.0,-0.0211126618087291,60.0,-21.36436462402344,-0.0,-1.0331959998666208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775390625,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,0.0001216638629557,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,8.986067405203357e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,0.0005771209835074,290.11968994140625,294.1499938964844,263.3699951171875,262.4779663085937,264.73370361328125,263.3943786621094,288.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.2879896139093034e-08,0.0012309775920584,-0.0849091559648513,0.0,0.0,0.0,-0.0211126618087291,60.0,-21.36436462402344,-0.0,-1.0331959998666208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631652832031,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,8.971216448117048e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,0.0001214630174217,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,0.0005761672509834,290.1069641113281,294.1499938964844,263.3333435058594,262.4475402832031,264.70361328125,263.35791015625,288.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641935376886984e-08,0.0012289433507248,-0.0842921212315559,0.0,0.0,0.0,-0.020994696766138,60.0,-21.34612274169922,-0.0,-1.0297836894324065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631652832031,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,8.971216448117048e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,0.0001214630174217,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,0.0005761672509834,290.1069641113281,294.1499938964844,263.3333435058594,262.4475402832031,264.70361328125,263.35791015625,288.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641935376886984e-08,0.0012289433507248,-0.0842921212315559,0.0,0.0,0.0,-0.020994696766138,60.0,-21.34612274169922,-0.0,-1.0297836894324065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,0.0001151664837379,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.000121275690617,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,8.957396494224668e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0001212759088957,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0005752796423621,290.0942077636719,294.1499938964844,263.2966613769531,262.4169921875,264.6734313964844,263.3214111328125,288.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270826846361,3.242049118057366e-08,0.0012270503211766,-0.0837178155779838,0.0,0.0,0.0,-0.020884919911623,60.0,-21.329822540283203,-0.0,-1.0266133187997185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,0.0001151664837379,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.000121275690617,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,8.957396494224668e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0001212759088957,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0005752796423621,290.0942077636719,294.1499938964844,263.2966613769531,262.4169921875,264.6734313964844,263.3214111328125,288.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270826846361,3.242049118057366e-08,0.0012270503211766,-0.0837178155779838,0.0,0.0,0.0,-0.020884919911623,60.0,-21.329822540283203,-0.0,-1.0266133187997185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,0.0001150066964328,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25018310546875,0.0,0.0,0.0001211074268212,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563842773437,0.0,0.0,8.944968431023881e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.0001211076450999,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,0.0005744814989157,290.0814514160156,294.1499938964844,263.260009765625,262.38629150390625,264.6431579589844,263.284912109375,288.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253801105543,3.222134736802218e-08,0.0012253478635102,-0.0832012891769409,0.0,0.0,0.0,-0.0207861978560686,60.0,-21.31648063659668,-0.0,-1.023766458274622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,0.0001150066964328,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25018310546875,0.0,0.0,0.0001211074268212,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563842773437,0.0,0.0,8.944968431023881e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.0001211076450999,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,0.0005744814989157,290.0814514160156,294.1499938964844,263.260009765625,262.38629150390625,264.6431579589844,263.284912109375,288.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253801105543,3.222134736802218e-08,0.0012253478635102,-0.0832012891769409,0.0,0.0,0.0,-0.0207861978560686,60.0,-21.31648063659668,-0.0,-1.023766458274622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
