time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.0001149339295807,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,0.0001210308037116,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,8.939309191191569e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,0.0001210310219903,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0005741180502809,290.0750427246094,294.1499938964844,263.2416687011719,262.3708801269531,264.62799072265625,263.26666259765625,288.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246046680957,3.21306643513708e-08,0.0012245725374668,-0.0829660594463348,0.0,0.0,0.0,-0.0207412429153919,60.0,-21.31098365783692,-0.0,-1.022471352030152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200744628906,0.0,0.0,0.0001148666051449,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386169433594,0.0,0.0,0.0001209599067806,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,8.934072684496641e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424377441406,0.0,0.0,0.0001209601177833,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381286621094,0.0,0.0,0.0005737817264162,290.06866455078125,294.1499938964844,263.22332763671875,262.3554077148437,264.61279296875,263.2483825683594,288.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238872004672,3.2046756359704887e-08,0.0012238551862537,-0.0827483832836151,0.0,0.0,0.0,-0.0206996463239192,60.0,-21.3064193725586,-0.0,-1.0212737322490285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,0.0001147481816587,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,0.000120835204143,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001208354151458,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0005731901619583,290.05584716796875,294.1499938964844,263.1866760253906,262.3243103027344,264.5823059082031,263.2118530273437,288.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.1899165975346484e-08,0.0012225934769958,-0.0823654979467392,0.0,0.0,0.0,-0.0206264816224575,60.0,-21.30000305175781,-0.0,-1.0191689625571598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,0.0001147481816587,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,0.000120835204143,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001208354151458,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0005731901619583,290.05584716796875,294.1499938964844,263.1866760253906,262.3243103027344,264.5823059082031,263.2118530273437,288.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.1899165975346484e-08,0.0012225934769958,-0.0823654979467392,0.0,0.0,0.0,-0.0206264816224575,60.0,-21.30000305175781,-0.0,-1.0191689625571598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.0001146582799265,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,0.0001207405439345,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,8.917869854485616e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0001207407476613,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.000572741148062,290.0429992675781,294.1499938964844,263.1499938964844,262.29302978515625,264.5517272949219,263.17529296875,288.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216673931106,3.1787131149485504e-08,0.0012216356117278,-0.0820748060941696,0.0,0.0,0.0,-0.0205709412693977,60.0,-21.29827308654785,-0.0,-1.0175725861927277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.0001146582799265,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,0.0001207405439345,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,8.917869854485616e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0001207407476613,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.000572741148062,290.0429992675781,294.1499938964844,263.1499938964844,262.29302978515625,264.5517272949219,263.17529296875,288.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216673931106,3.1787131149485504e-08,0.0012216356117278,-0.0820748060941696,0.0,0.0,0.0,-0.0205709412693977,60.0,-21.29827308654785,-0.0,-1.0175725861927277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,0.0001145968708442,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,0.0001206758752232,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,8.913093188311905e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.00012067607895,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,0.000572434393689,290.0301513671875,294.1499938964844,263.11334228515625,262.2615966796875,264.5210266113281,263.1387023925781,288.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210130225867,3.1710595038703104e-08,0.0012209812412038,-0.0818762257695198,0.0,0.0,0.0,-0.0205329991877079,60.0,-21.301658630371094,-0.0,-1.0164828267988925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,0.0001145968708442,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,0.0001206758752232,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,8.913093188311905e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.00012067607895,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,0.000572434393689,290.0301513671875,294.1499938964844,263.11334228515625,262.2615966796875,264.5210266113281,263.1387023925781,288.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210130225867,3.1710595038703104e-08,0.0012209812412038,-0.0818762257695198,0.0,0.0,0.0,-0.0205329991877079,60.0,-21.301658630371094,-0.0,-1.0164828267988925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0001145645437645,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,0.0001206418382935,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,8.910578617360443e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897644042969,0.0,0.0,0.0001206420347443,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,0.0005722729256376,290.0172424316406,294.1499938964844,263.07666015625,262.2301330566406,264.4902038574219,263.10211181640625,288.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206683168187,3.167030016015816e-08,0.0012206366518512,-0.0817716643214225,0.0,0.0,0.0,-0.0205130241811275,60.0,-21.31024742126465,-0.0,-1.0159093477568605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0001145645437645,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,0.0001206418382935,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,8.910578617360443e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897644042969,0.0,0.0,0.0001206420347443,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,0.0005722729256376,290.0172424316406,294.1499938964844,263.07666015625,262.2301330566406,264.4902038574219,263.10211181640625,288.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206683168187,3.167030016015816e-08,0.0012206366518512,-0.0817716643214225,0.0,0.0,0.0,-0.0205130241811275,60.0,-21.31024742126465,-0.0,-1.0159093477568605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0001145584101323,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0001206353772431,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.0,0.0,8.910102042136714e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831420898437,0.0,0.0,0.000120635573694,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.000572242308408,290.0107727050781,294.1499938964844,263.0583190917969,262.21441650390625,264.4747619628906,263.08380126953125,288.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206030078232,3.166265472032137e-08,0.0012205713428556,-0.0817518308758735,0.0,0.0,0.0,-0.0205092336982488,60.0,-21.31654357910156,-0.0,-1.015800492609742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,0.0001145588248618,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,0.0001206358138006,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,8.910134056350216e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,0.0001206360029755,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799011230469,0.0,0.0,0.0005722443456761,290.0043029785156,294.1499938964844,263.0400085449219,262.1986999511719,264.45928955078125,263.0654602050781,288.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.1663162758377445e-08,0.0012205756502225,-0.0817531496286392,0.0,0.0,0.0,-0.020509485155344,60.0,-21.324121475219727,-0.0,-1.015807740145647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,0.0001145784190157,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0001206564556923,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,8.911658369470388e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0001206566448672,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,0.0005723422509618,289.9913635253906,294.1499938964844,263.0033264160156,262.1672058105469,264.42822265625,263.02880859375,288.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687584112205514e-08,0.0012207842664793,-0.0818165093660354,0.0,0.0,0.0,-0.0205215904861688,60.0,-21.342866897583008,-0.0,-1.016155266597707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,0.0001145784190157,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0001206564556923,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,8.911658369470388e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0001206566448672,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,0.0005723422509618,289.9913635253906,294.1499938964844,263.0033264160156,262.1672058105469,264.42822265625,263.02880859375,288.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687584112205514e-08,0.0012207842664793,-0.0818165093660354,0.0,0.0,0.0,-0.0205215904861688,60.0,-21.342866897583008,-0.0,-1.016155266597707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,0.000114621107059,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,0.0001207014065585,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25079345703125,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,0.0001207015957334,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,0.0005725555238313,289.9783630371094,294.1499938964844,262.9666748046875,262.1357116699219,264.39703369140625,262.9920959472656,288.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740775341404515e-08,0.0012212389847263,-0.081954538822174,0.0,0.0,0.0,-0.0205479599535465,60.0,-21.366079330444336,-0.0,-1.01691256304548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,0.000114621107059,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,0.0001207014065585,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25079345703125,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,0.0001207015957334,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,0.0005725555238313,289.9783630371094,294.1499938964844,262.9666748046875,262.1357116699219,264.39703369140625,262.9920959472656,288.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740775341404515e-08,0.0012212389847263,-0.081954538822174,0.0,0.0,0.0,-0.0205479599535465,60.0,-21.366079330444336,-0.0,-1.01691256304548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0001146851282101,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001207688255817,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0005728753167204,289.9653015136719,294.1499938964844,262.92999267578125,262.10418701171875,264.36572265625,262.95538330078125,288.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.393489837646484,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0001146851282101,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001207688255817,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0005728753167204,289.9653015136719,294.1499938964844,262.92999267578125,262.10418701171875,264.36572265625,262.95538330078125,288.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.393489837646484,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.000114768728963,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,0.0001208568646688,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,8.926459850044921e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0001208570465678,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.0005732928984798,289.9522399902344,294.1499938964844,262.8933410644531,262.0726623535156,264.33428955078125,262.91864013671875,288.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228433042764,3.1924731302979126e-08,0.0012228114064782,-0.082431823015213,0.0,0.0,0.0,-0.0206391531974077,60.0,-21.424747467041016,-0.0,-1.0195333999263313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.000114768728963,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,0.0001208568646688,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,8.926459850044921e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0001208570465678,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.0005732928984798,289.9522399902344,294.1499938964844,262.8933410644531,262.0726623535156,264.33428955078125,262.91864013671875,288.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228433042764,3.1924731302979126e-08,0.0012228114064782,-0.082431823015213,0.0,0.0,0.0,-0.0206391531974077,60.0,-21.424747467041016,-0.0,-1.0195333999263313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0001148174123954,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.0001209081310662,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,8.930246258387342e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0001209083129651,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0005735361482948,289.9456787109375,294.1499938964844,262.875,262.056884765625,264.3185119628906,262.9002685546875,288.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233620509505,3.198540454718568e-08,0.001223330036737,-0.0825892314314842,0.0,0.0,0.0,-0.0206692311912775,60.0,-21.441761016845703,-0.0,-1.020398556761393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,0.0001148704250226,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,0.000120963959489,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,8.9343695435673e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21014404296875,0.0,0.0,0.000120964134112,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,0.0005738009349443,289.9390869140625,294.1499938964844,262.8566589355469,262.0411071777344,264.3027038574219,262.88189697265625,288.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239267816767,3.2051467258042976e-08,0.0012238947674632,-0.0827606096863746,0.0,0.0,0.0,-0.0207019783556461,60.0,-21.45962715148925,-0.0,-1.0213410206461049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001149886084022,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,0.000121088407468,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,8.943561260821298e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.000121088582091,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.0005743912770412,289.9259338378906,294.1499938964844,262.82000732421875,262.0095520019531,264.2709655761719,262.8451232910156,288.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251859297975,3.219874145088397e-08,0.0012251536827534,-0.0831426531076431,0.0,0.0,0.0,-0.0207749865949153,60.0,-21.497631072998047,-0.0,-1.023443516601219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001149886084022,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,0.000121088407468,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,8.943561260821298e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.000121088582091,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.0005743912770412,289.9259338378906,294.1499938964844,262.82000732421875,262.0095520019531,264.2709655761719,262.8451232910156,288.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251859297975,3.219874145088397e-08,0.0012251536827534,-0.0831426531076431,0.0,0.0,0.0,-0.0207749865949153,60.0,-21.497631072998047,-0.0,-1.023443516601219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,0.0001151205869973,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968933105469,0.0,0.0,0.0001212273855344,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,8.953826181823388e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,0.0001212275674333,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0005750505370087,289.9127197265625,294.1499938964844,262.7833251953125,261.9779357910156,264.2391052246094,262.8083190917969,288.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265919940546,3.236321077793036e-08,0.0012265596305951,-0.0835692584514617,0.0,0.0,0.0,-0.0208565201610326,60.0,-21.538732528686523,-0.0,-1.0257941340796608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,0.0001151205869973,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968933105469,0.0,0.0,0.0001212273855344,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,8.953826181823388e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,0.0001212275674333,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0005750505370087,289.9127197265625,294.1499938964844,262.7833251953125,261.9779357910156,264.2391052246094,262.8083190917969,288.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265919940546,3.236321077793036e-08,0.0012265596305951,-0.0835692584514617,0.0,0.0,0.0,-0.0208565201610326,60.0,-21.538732528686523,-0.0,-1.0257941340796608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,0.0001152666518464,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,0.0001213812065543,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,8.965186862042174e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.0001213813811773,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.0005757801700383,289.8994445800781,294.1499938964844,262.7466735839844,261.94635009765625,264.2070617675781,262.77154541015625,288.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281482340767,3.2545237615977385e-08,0.001228115754202,-0.0840413570404052,0.0,0.0,0.0,-0.0209467560052871,60.0,-21.58261489868164,-0.0,-1.0283987705861365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,0.0001152666518464,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,0.0001213812065543,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,8.965186862042174e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.0001213813811773,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.0005757801700383,289.8994445800781,294.1499938964844,262.7466735839844,261.94635009765625,264.2070617675781,262.77154541015625,288.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281482340767,3.2545237615977385e-08,0.001228115754202,-0.0840413570404052,0.0,0.0,0.0,-0.0209467560052871,60.0,-21.58261489868164,-0.0,-1.0283987705861365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.0001154225465143,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,0.000121545373986,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,8.97731224540621e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,0.0001215455486089,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,0.0005765589303337,289.8861389160156,294.1499938964844,262.7099914550781,261.91473388671875,264.1749267578125,262.7347106933594,288.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298092478886,3.273952131621628e-08,0.0012297765351831,-0.0845451802015304,0.0,0.0,0.0,-0.0210430696606636,60.0,-21.62848854064941,-0.0,-1.0311823928077501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.0001154225465143,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,0.000121545373986,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,8.97731224540621e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,0.0001215455486089,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,0.0005765589303337,289.8861389160156,294.1499938964844,262.7099914550781,261.91473388671875,264.1749267578125,262.7347106933594,288.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298092478886,3.273952131621628e-08,0.0012297765351831,-0.0845451802015304,0.0,0.0,0.0,-0.0210430696606636,60.0,-21.62848854064941,-0.0,-1.0311823928077501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,0.0001155040663434,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.0001216312157339,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,8.98365251487121e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,0.0001216313903569,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660705566406,0.0,0.0,0.0005769661511294,289.87945556640625,294.1499938964844,262.6916809082031,261.8988952636719,264.1587829589844,262.71630859375,288.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306778226047,3.2841111163861576e-08,0.001230644993484,-0.0848085954785347,0.0,0.0,0.0,-0.0210934299975633,60.0,-21.65220832824707,-0.0,-1.0326394317417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.0001155879508587,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.0001217195531353,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,8.990176138468087e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0001217197204823,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,0.0005773851298727,289.8727722167969,294.1499938964844,262.67333984375,261.8830871582031,264.1426086425781,262.6979064941406,288.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.294564265843292e-08,0.0012315385974943,-0.0850796326994896,0.0,0.0,0.0,-0.0211452506482601,60.0,-21.6763916015625,-0.0,-1.0341398137825308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,0.0001157615697593,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,0.0001219023833982,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,9.003680315800011e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0001219025507452,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04766845703125,0.0,0.0,0.0005782524240203,289.8593444824219,294.1499938964844,262.6366577148437,261.8514404296875,264.11016845703125,262.6610717773437,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334213824942,3.316201713232658e-08,0.0012333882041275,-0.0856405869126319,0.0,0.0,0.0,-0.0212525129318237,60.0,-21.726024627685547,-0.0,-1.0372487935228493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,0.0001157615697593,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,0.0001219023833982,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,9.003680315800011e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0001219025507452,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04766845703125,0.0,0.0,0.0005782524240203,289.8593444824219,294.1499938964844,262.6366577148437,261.8514404296875,264.11016845703125,262.6610717773437,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334213824942,3.316201713232658e-08,0.0012333882041275,-0.0856405869126319,0.0,0.0,0.0,-0.0212525129318237,60.0,-21.726024627685547,-0.0,-1.0372487935228493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756591796875,0.0,0.0,0.0001159409657702,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,0.0001220912963617,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,9.017633419716732e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,0.0001220914564328,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,0.00057914853096,289.84588623046875,294.1499938964844,262.6000061035156,261.8197631835937,264.0776062011719,262.6242370605469,288.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332689248,3.338558229870614e-08,0.0012352993944659,-0.0862201079726219,0.0,0.0,0.0,-0.0213633403182029,60.0,-21.77692031860352,-0.0,-1.0404660599760973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756591796875,0.0,0.0,0.0001159409657702,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,0.0001220912963617,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,9.017633419716732e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,0.0001220914564328,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,0.00057914853096,289.84588623046875,294.1499938964844,262.6000061035156,261.8197631835937,264.0776062011719,262.6242370605469,288.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332689248,3.338558229870614e-08,0.0012352993944659,-0.0862201079726219,0.0,0.0,0.0,-0.0213633403182029,60.0,-21.77692031860352,-0.0,-1.0404660599760973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,0.0001161245527327,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,0.0001222846331074,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1027526855469,0.0,0.0,9.031912486534566e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.0001222847931785,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0005800656508654,289.8323669433594,294.1499938964844,262.5633239746094,261.7880554199219,264.0448913574219,262.58740234375,288.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372886994853,3.3614373506907214e-08,0.0012372551718726,-0.0868130922317504,0.0,0.0,0.0,-0.0214767605066299,60.0,-21.82893753051757,-0.0,-1.04376368881276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,0.0001161245527327,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,0.0001222846331074,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1027526855469,0.0,0.0,9.031912486534566e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.0001222847931785,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0005800656508654,289.8323669433594,294.1499938964844,262.5633239746094,261.7880554199219,264.0448913574219,262.58740234375,288.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372886994853,3.3614373506907214e-08,0.0012372551718726,-0.0868130922317504,0.0,0.0,0.0,-0.0214767605066299,60.0,-21.82893753051757,-0.0,-1.04376368881276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465148925781,0.0,0.0,0.0001163107226602,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,9.046391642186792e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0005809955764561,289.8187866210937,294.1499938964844,262.52667236328125,261.75634765625,264.01202392578125,262.5505676269531,288.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.88166236877441,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
