time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465148925781,0.0,0.0,0.0001163107226602,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,9.046391642186792e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0005809955764561,289.8187866210937,294.1499938964844,262.52667236328125,261.75634765625,264.01202392578125,262.5505676269531,288.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.88166236877441,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,0.0001164042187156,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045471191406,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,0.0005814626347273,289.8119812011719,294.1499938964844,262.5083312988281,261.740478515625,263.9955444335937,262.5321655273437,288.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.908166885375977,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.0001164976129075,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.998291015625,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,9.060927550308406e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,0.0005819291109219,289.80517578125,294.1499938964844,262.489990234375,261.724609375,263.97900390625,262.5137634277344,288.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93471908569336,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172790527344,0.0,0.0,0.0001166832225862,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,0.0005828563007526,289.7914733886719,294.1499938964844,262.4533386230469,261.69287109375,263.9458923339844,262.4769287109375,288.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.987775802612305,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172790527344,0.0,0.0,0.0001166832225862,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,0.0005828563007526,289.7914733886719,294.1499938964844,262.4533386230469,261.69287109375,263.9458923339844,262.4769287109375,288.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.987775802612305,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,0.0001168661328847,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,0.0005837699864059,289.7777709960937,294.1499938964844,262.4166564941406,261.6611022949219,263.9126281738281,262.4400939941406,288.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074555158615,0.0,0.0,0.0,-0.0219349041581153,60.0,-22.04056739807129,-0.0,-1.057136955751048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,0.0001168661328847,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,0.0005837699864059,289.7777709960937,294.1499938964844,262.4166564941406,261.6611022949219,263.9126281738281,262.4400939941406,288.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074555158615,0.0,0.0,0.0,-0.0219349041581153,60.0,-22.04056739807129,-0.0,-1.057136955751048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,0.0001170437681139,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001232526119565,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,9.103406773647292e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.0005846573039889,289.7640075683594,294.1499938964844,262.3800048828125,261.6293334960937,263.8792419433594,262.4032592773437,288.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470826040953,3.475993182178172e-08,0.0012470479123294,-0.0897807776927948,0.0,0.0,0.0,-0.0220446474850177,60.0,-22.092586517333984,-0.0,-1.0603530142816453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,0.0001170437681139,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001232526119565,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,9.103406773647292e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.0005846573039889,289.7640075683594,294.1499938964844,262.3800048828125,261.6293334960937,263.8792419433594,262.4032592773437,288.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470826040953,3.475993182178172e-08,0.0012470479123294,-0.0897807776927948,0.0,0.0,0.0,-0.0220446474850177,60.0,-22.092586517333984,-0.0,-1.0603530142816453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790710449219,0.0,0.0,0.0001171475014416,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,9.1114743554499e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,0.0005851754685863,289.7557067871094,294.1499938964844,262.3580017089844,261.6102600097656,263.8591613769531,262.38116455078125,288.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488920796712591e-08,0.0012481530429795,-0.0901155471801757,0.0,0.0,0.0,-0.0221087336540222,60.0,-22.12335205078125,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,0.0001172150005004,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194396972656,0.0,0.0,0.0001234330848092,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,0.000585512665566,289.75018310546875,294.1499938964844,262.34332275390625,261.5975341796875,263.8457336425781,262.366455078125,288.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497333267432624e-08,0.0012488721404224,-0.0903333723545074,0.0,0.0,0.0,-0.0221504382789134,60.0,-22.143627166748047,-0.0,-1.0634578018198226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,0.0001172975244116,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.0001235198287758,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,9.123143536271527e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,0.0005859248922206,289.7432556152344,294.1499938964844,262.32501220703125,261.5816345214844,263.8289489746094,262.3480529785156,288.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076176629900147e-08,0.0012497513089329,-0.0905996486544609,0.0,0.0,0.0,-0.0222014207392931,60.0,-22.16863250732422,-0.0,-1.0649556969610785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0001173773271148,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,0.0001236038660863,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,9.129349928116426e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,0.0005863235564902,289.7362976074219,294.1499938964844,262.3066711425781,261.56573486328125,263.8121032714844,262.32965087890625,288.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506014900282,-0.0908571258187294,0.0,0.0,0.0,-0.022250723093748,60.0,-22.19319725036621,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,0.000117528856208,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920959472656,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915771484375,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,0.0005870804889127,289.7223815917969,294.1499938964844,262.2699890136719,261.53387451171875,263.77838134765625,262.2928466796875,288.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.240991592407227,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,0.000117528856208,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920959472656,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915771484375,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,0.0005870804889127,289.7223815917969,294.1499938964844,262.2699890136719,261.53387451171875,263.77838134765625,262.2928466796875,288.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.240991592407227,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0001176677178591,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,0.0001239096600329,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,9.151935955742374e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,0.0001239098055521,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0005877740914002,289.7084350585937,294.1499938964844,262.2333374023437,261.5020446777344,263.7445373535156,262.2560729980469,288.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.553752492280182e-08,0.0012536951107904,-0.091793917119503,0.0,0.0,0.0,-0.0224301256239414,60.0,-22.286630630493164,-0.0,-1.0716880893824057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0001176677178591,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,0.0001239096600329,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,9.151935955742374e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,0.0001239098055521,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0005877740914002,289.7084350585937,294.1499938964844,262.2333374023437,261.5020446777344,263.7445373535156,262.2560729980469,288.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.553752492280182e-08,0.0012536951107904,-0.091793917119503,0.0,0.0,0.0,-0.0224301256239414,60.0,-22.286630630493164,-0.0,-1.0716880893824057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,0.0001177912854473,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0001240397832589,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,9.161546768154948e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.000124039928778,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0005883913254365,289.6944274902344,294.1499938964844,262.1966552734375,261.4701843261719,263.7106018066406,262.21929931640625,288.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550472747534,3.5691520849923115e-08,0.0012550115352496,-0.0921924710273742,0.0,0.0,0.0,-0.0225064661353826,60.0,-22.3295841217041,-0.0,-1.07394001247485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,0.0001177912854473,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0001240397832589,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,9.161546768154948e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.000124039928778,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0005883913254365,289.6944274902344,294.1499938964844,262.1966552734375,261.4701843261719,263.7106018066406,262.21929931640625,288.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550472747534,3.5691520849923115e-08,0.0012550115352496,-0.0921924710273742,0.0,0.0,0.0,-0.0225064661353826,60.0,-22.3295841217041,-0.0,-1.07394001247485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.0001178989041363,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,0.0001241531281266,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,9.169917029794306e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494934082031,0.0,0.0,0.0001241532590938,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,0.0005889289896003,289.6803894042969,294.1499938964844,262.1600036621094,261.43829345703125,263.67657470703125,262.1825256347656,288.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561939656734,3.5825646449438864e-08,0.0012561581097543,-0.0925395712256431,0.0,0.0,0.0,-0.0225729569792747,60.0,-22.36975479125977,-0.0,-1.0759033841623022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.0001178989041363,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,0.0001241531281266,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,9.169917029794306e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494934082031,0.0,0.0,0.0001241532590938,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,0.0005889289896003,289.6803894042969,294.1499938964844,262.1600036621094,261.43829345703125,263.67657470703125,262.1825256347656,288.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561939656734,3.5825646449438864e-08,0.0012561581097543,-0.0925395712256431,0.0,0.0,0.0,-0.0225729569792747,60.0,-22.36975479125977,-0.0,-1.0759033841623022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,0.0001179448809125,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,0.0001242015423486,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,9.173493162961675e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94244384765625,0.0,0.0,0.0001242016733158,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0005891586188226,289.67333984375,294.1499938964844,262.14166259765625,261.4223327636719,263.6595153808594,262.1641540527344,288.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566838413476,3.5882941062936886e-08,0.0012566478690132,-0.0926878228783607,0.0,0.0,0.0,-0.0226013585925102,60.0,-22.3884506225586,-0.0,-1.0767425351332349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0001179865939775,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,0.0001242454745806,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,9.17673751246184e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.0001242456055479,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,0.0005893670022487,289.66632080078125,294.1499938964844,262.1233215332031,261.4064025878906,263.6424560546875,262.1457824707031,288.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571283150464,3.5934927922198774e-08,0.0012570924591273,-0.0928223505616188,0.0,0.0,0.0,-0.0226271320134401,60.0,-22.40645408630371,-0.0,-1.0775043080002433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.000118053627375,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.0001243160513695,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,9.181951463688164e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,0.0001243161968886,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0005897018709219,289.6521911621094,294.1499938964844,262.086669921875,261.3744812011719,263.6082458496094,262.10906982421875,288.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578425230458,3.601846643164208e-08,0.0012578065507113,-0.0930384993553161,0.0,0.0,0.0,-0.0226685442030429,60.0,-22.439430236816406,-0.0,-1.0787289284053261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.000118053627375,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.0001243160513695,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,9.181951463688164e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,0.0001243161968886,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0005897018709219,289.6521911621094,294.1499938964844,262.086669921875,261.3744812011719,263.6082458496094,262.10906982421875,288.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578425230458,3.601846643164208e-08,0.0012578065507113,-0.0930384993553161,0.0,0.0,0.0,-0.0226685442030429,60.0,-22.439430236816406,-0.0,-1.0787289284053261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,0.0001180985782411,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0001243633887497,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,9.18544756132178e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.000124363519717,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0005899263778701,289.6380615234375,294.1499938964844,262.04998779296875,261.342529296875,263.5740051269531,262.07257080078125,288.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583214556798,3.6074482068215736e-08,0.0012582854833453,-0.0931834280490875,0.0,0.0,0.0,-0.0226963125169277,60.0,-22.46804428100586,-0.0,-1.0795504579164117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,0.0001180985782411,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0001243633887497,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,9.18544756132178e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.000124363519717,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0005899263778701,289.6380615234375,294.1499938964844,262.04998779296875,261.342529296875,263.5740051269531,262.07257080078125,288.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583214556798,3.6074482068215736e-08,0.0012582854833453,-0.0931834280490875,0.0,0.0,0.0,-0.0226963125169277,60.0,-22.46804428100586,-0.0,-1.0795504579164117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0001181362167699,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0001244030281668,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,9.188373951474205e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930053710937,0.0,0.0,0.000124403159134,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0005901143886148,289.6239013671875,294.1499938964844,262.0165100097656,261.31298828125,263.53973388671875,262.03729248046875,288.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.6121377888775896e-08,0.0012586863012984,-0.0933047607541084,0.0,0.0,0.0,-0.0227195601910352,60.0,-22.492904663085938,-0.0,-1.080238547501722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0001181362167699,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0001244030281668,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,9.188373951474205e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930053710937,0.0,0.0,0.000124403159134,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0005901143886148,289.6239013671875,294.1499938964844,262.0165100097656,261.31298828125,263.53973388671875,262.03729248046875,288.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.6121377888775896e-08,0.0012586863012984,-0.0933047607541084,0.0,0.0,0.0,-0.0227195601910352,60.0,-22.492904663085938,-0.0,-1.080238547501722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,0.0001181884581455,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,0.0001244580489583,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,9.192438301397488e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0001244581799255,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171081542969,0.0,0.0,0.0005903753917664,289.6097106933594,294.1499938964844,261.98907470703125,261.2880249023437,263.5055236816406,262.0064392089844,288.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592790881171,3.618648847236727e-08,0.001259242882952,-0.0934732109308242,0.0,0.0,0.0,-0.0227518379688262,60.0,-22.514720916748047,-0.0,-1.0811941564270457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,0.0001181884581455,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,0.0001244580489583,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,9.192438301397488e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0001244581799255,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171081542969,0.0,0.0,0.0005903753917664,289.6097106933594,294.1499938964844,261.98907470703125,261.2880249023437,263.5055236816406,262.0064392089844,288.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592790881171,3.618648847236727e-08,0.001259242882952,-0.0934732109308242,0.0,0.0,0.0,-0.0227518379688262,60.0,-22.514720916748047,-0.0,-1.0811941564270457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,0.0001182170672109,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0001244881714228,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,9.194662561640143e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,0.00012448830239,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,0.0005905182915739,289.60260009765625,294.1499938964844,261.9775085449219,261.2771911621094,263.488525390625,261.9931945800781,288.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595837470144,3.622213640142037e-08,0.0012595475418493,-0.093565434217453,0.0,0.0,0.0,-0.022769508883357,60.0,-22.524316787719727,-0.0,-1.0817175422062065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,0.0001182470659841,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,0.0001245197636308,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651123046875,0.0,0.0,9.196995961247012e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,0.0005906681180931,289.595458984375,294.1499938964844,261.9673156738281,261.2673645019531,263.4715576171875,261.9814453125,288.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599034234881,3.6259521607462375e-08,0.0012598671019077,-0.093662142753601,0.0,0.0,0.0,-0.0227880422025918,60.0,-22.53296089172364,-0.0,-1.0822665785781282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949279785156,0.0,0.0,0.0001183065323857,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,9.201621287502348e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85040283203125,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,0.0005909652099944,289.5812072753906,294.1499938964844,261.9508056640625,261.25067138671875,263.4379272460937,261.961669921875,288.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538610935211,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.547325134277344,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949279785156,0.0,0.0,0.0001183065323857,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,9.201621287502348e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85040283203125,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,0.0005909652099944,289.5812072753906,294.1499938964844,261.9508056640625,261.25067138671875,263.4379272460937,261.961669921875,288.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538610935211,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.547325134277344,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,0.0001183603089884,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,0.0001246390165761,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83660888671875,0.0,0.0,9.20580350793898e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772827148437,0.0,0.0,0.0005912338383495,289.5669250488281,294.1499938964844,261.93914794921875,261.2377014160156,263.4047241210937,261.9469299316406,288.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.6400646052925374e-08,0.0012610735138878,-0.0940272063016891,0.0,0.0,0.0,-0.022858003154397,60.0,-22.556930541992188,-0.0,-1.0843403686067177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,0.0001183603089884,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,0.0001246390165761,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83660888671875,0.0,0.0,9.20580350793898e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772827148437,0.0,0.0,0.0005912338383495,289.5669250488281,294.1499938964844,261.93914794921875,261.2377014160156,263.4047241210937,261.9469299316406,288.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.6400646052925374e-08,0.0012610735138878,-0.0940272063016891,0.0,0.0,0.0,-0.022858003154397,60.0,-22.556930541992188,-0.0,-1.0843403686067177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,0.000118401927466,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0001246828469447,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,9.209041309077291e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,0.0001246829633601,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,0.0005914417561143,289.5526123046875,294.1499938964844,261.9319763183594,261.2281188964844,263.3720703125,261.9370422363281,288.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615533778443,3.6452515672635855e-08,0.0012615169398486,-0.0941613689064979,0.0,0.0,0.0,-0.0228837151080369,60.0,-22.5606632232666,-0.0,-1.0851030651792828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,0.000118401927466,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0001246828469447,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,9.209041309077291e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,0.0001246829633601,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,0.0005914417561143,289.5526123046875,294.1499938964844,261.9319763183594,261.2281188964844,263.3720703125,261.9370422363281,288.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615533778443,3.6452515672635855e-08,0.0012615169398486,-0.0941613689064979,0.0,0.0,0.0,-0.0228837151080369,60.0,-22.5606632232666,-0.0,-1.0851030651792828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
