time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.0001184267093776,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,0.0001247089385287,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,9.210967982653528e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075866699219,0.0,0.0,0.0001247090549441,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,0.0005915655056014,289.53826904296875,294.1499938964844,261.9288330078125,261.2215881347656,263.3399658203125,261.9312744140625,288.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618174077942,3.648338875450463e-08,0.0012617809697985,-0.0942412242293357,0.0,0.0,0.0,-0.0228990204632282,60.0,-22.55836296081543,-0.0,-1.0855571730417068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.0001184267093776,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,0.0001247089385287,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,9.210967982653528e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075866699219,0.0,0.0,0.0001247090549441,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,0.0005915655056014,289.53826904296875,294.1499938964844,261.9288330078125,261.2215881347656,263.3399658203125,261.9312744140625,288.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618174077942,3.648338875450463e-08,0.0012617809697985,-0.0942412242293357,0.0,0.0,0.0,-0.0228990204632282,60.0,-22.55836296081543,-0.0,-1.0855571730417068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,0.0001184312059194,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0001247136824531,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,9.21131795621477e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,0.0001247137988684,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,0.0005915879737585,289.5310974121094,294.1499938964844,261.9286804199219,261.2193908691406,263.3241882324219,261.92999267578125,288.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618653709068,3.6488998489403464e-08,0.0012618289329111,-0.094255730509758,0.0,0.0,0.0,-0.022901801392436,60.0,-22.55434226989746,-0.0,-1.0856396670533289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,0.000118429903523,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373962402344,0.0,0.0,0.0001247123000212,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,9.211216092808172e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001247124164365,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,0.0005915814545005,289.5238952636719,294.1499938964844,261.92938232421875,261.21783447265625,263.3086242675781,261.9296264648437,288.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618515174835,3.6487364241111215e-08,0.0012618149630725,-0.0942515060305595,0.0,0.0,0.0,-0.0229009911417961,60.0,-22.548599243164062,-0.0,-1.0856155796545865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82012939453125,0.0,0.0,0.0001184079737868,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0001246892061317,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,9.209510608343408e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,0.000124689322547,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,0.0005914719658903,289.509521484375,294.1499938964844,261.9331359863281,261.216552734375,263.2779541015625,261.9313049316406,288.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616178719326,3.646002966206653e-08,0.0012615814339369,-0.0941808074712753,0.0,0.0,0.0,-0.0228874422609806,60.0,-22.531917572021484,-0.0,-1.0852135545746933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82012939453125,0.0,0.0,0.0001184079737868,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0001246892061317,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,9.209510608343408e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,0.000124689322547,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,0.0005914719658903,289.509521484375,294.1499938964844,261.9331359863281,261.216552734375,263.2779541015625,261.9313049316406,288.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616178719326,3.646002966206653e-08,0.0012615814339369,-0.0941808074712753,0.0,0.0,0.0,-0.0228874422609806,60.0,-22.531917572021484,-0.0,-1.0852135545746933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0001183593049063,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001246379688382,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.205725655192508e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001246380707016,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,0.0005912288324907,289.4951171875,294.1499938964844,261.93975830078125,261.2174377441406,263.2481994628906,261.9362487792969,288.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610993580892,3.6399367076001e-08,0.0012610629200935,-0.0940238982439041,0.0,0.0,0.0,-0.0228573698550462,60.0,-22.5070858001709,-0.0,-1.08432153922422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0001183593049063,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001246379688382,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.205725655192508e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001246380707016,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,0.0005912288324907,289.4951171875,294.1499938964844,261.93975830078125,261.2174377441406,263.2481994628906,261.9362487792969,288.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610993580892,3.6399367076001e-08,0.0012610629200935,-0.0940238982439041,0.0,0.0,0.0,-0.0228573698550462,60.0,-22.5070858001709,-0.0,-1.08432153922422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901611328125,0.0,0.0,0.0001182825581054,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.000124557147501,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,9.199756459565832e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502746582031,0.0,0.0,0.0001245572639163,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0005908454768359,289.4806823730469,294.1499938964844,261.9488220214844,261.2201843261719,263.21929931640625,261.9438171386719,288.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602816568687,3.6303713812912974e-08,0.0012602453352883,-0.0937764644622802,0.0,0.0,0.0,-0.0228099524974823,60.0,-22.47501373291016,-0.0,-1.0829158014757925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901611328125,0.0,0.0,0.0001182825581054,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.000124557147501,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,9.199756459565832e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502746582031,0.0,0.0,0.0001245572639163,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0005908454768359,289.4806823730469,294.1499938964844,261.9488220214844,261.2201843261719,263.21929931640625,261.9438171386719,288.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602816568687,3.6303713812912974e-08,0.0012602453352883,-0.0937764644622802,0.0,0.0,0.0,-0.0228099524974823,60.0,-22.47501373291016,-0.0,-1.0829158014757925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77520751953125,0.0,0.0,0.0001181785410153,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0001244476152351,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.736328125,0.0,0.0,9.191666322294624e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,0.0001244477170985,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,0.0005903259152546,289.4662475585937,294.1499938964844,261.9599304199219,261.22442626953125,263.1912841796875,261.95361328125,288.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591733830049,3.617407529077354e-08,0.0012591372942551,-0.0934410989284515,0.0,0.0,0.0,-0.0227456875145435,60.0,-22.435834884643555,-0.0,-1.0810119732695966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77520751953125,0.0,0.0,0.0001181785410153,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0001244476152351,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.736328125,0.0,0.0,9.191666322294624e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,0.0001244477170985,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,0.0005903259152546,289.4662475585937,294.1499938964844,261.9599304199219,261.22442626953125,263.1912841796875,261.95361328125,288.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591733830049,3.617407529077354e-08,0.0012591372942551,-0.0934410989284515,0.0,0.0,0.0,-0.0227456875145435,60.0,-22.435834884643555,-0.0,-1.0810119732695966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,0.0001181180414278,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,0.0001243839069502,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,9.186960232909767e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.728759765625,0.0,0.0,0.0001243840088136,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,0.0005900237010791,289.45904541015625,294.1499938964844,261.96612548828125,261.22705078125,263.1776123046875,261.959228515625,287.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585289077833,3.609867249565468e-08,0.0012584927026182,-0.0932460129261016,0.0,0.0,0.0,-0.0227083079516887,60.0,-22.41385269165039,-0.0,-1.0799053740129241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,0.0001180551480501,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.669921875,0.0,0.0,0.0001243176666321,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,9.182068606605752e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,0.0001243177830474,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.669677734375,0.0,0.0,0.0005897094961255,289.4518127441406,294.1499938964844,261.9726867675781,261.2299499511719,263.1642150878906,261.9652709960937,287.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578587047755,3.602028186833196e-08,0.0012578226160258,-0.0930432006716728,0.0,0.0,0.0,-0.0226694475859403,60.0,-22.390605926513672,-0.0,-1.0787555737579169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452697753906,0.0,0.0,0.000117920768389,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0001241761783603,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,9.17161742108874e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7072448730469,0.0,0.0,0.0001241762802237,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,0.0005890383035875,289.4373779296875,294.1499938964844,261.9866638183594,261.2363586425781,263.137939453125,261.9783020019531,287.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564269127324,3.585281049822697e-08,0.0012563910568132,-0.0926098600029945,0.0,0.0,0.0,-0.0225864257663488,60.0,-22.34162139892578,-0.0,-1.0763011459857809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452697753906,0.0,0.0,0.000117920768389,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0001241761783603,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,9.17161742108874e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7072448730469,0.0,0.0,0.0001241762802237,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,0.0005890383035875,289.4373779296875,294.1499938964844,261.9866638183594,261.2363586425781,263.137939453125,261.9783020019531,287.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564269127324,3.585281049822697e-08,0.0012563910568132,-0.0926098600029945,0.0,0.0,0.0,-0.0225864257663488,60.0,-22.34162139892578,-0.0,-1.0763011459857809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,0.0001177684243884,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,0.0001240157434949,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,9.159768524114044e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,0.0001240158453583,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,0.0005882772966288,289.4229431152344,294.1499938964844,262.00146484375,261.243408203125,263.1126403808594,261.99249267578125,287.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548037339001,3.5662939268377165e-08,0.0012547681108117,-0.092118501663208,0.0,0.0,0.0,-0.0224923007190227,60.0,-22.28867721557617,-0.0,-1.0735218580748552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,0.0001177684243884,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,0.0001240157434949,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,9.159768524114044e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,0.0001240158453583,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,0.0005882772966288,289.4229431152344,294.1499938964844,262.00146484375,261.243408203125,263.1126403808594,261.99249267578125,287.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548037339001,3.5662939268377165e-08,0.0012547681108117,-0.092118501663208,0.0,0.0,0.0,-0.0224923007190227,60.0,-22.28867721557617,-0.0,-1.0735218580748552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154235839844,0.0,0.0,0.0001175938305095,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,0.0001238318945979,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,9.14618867682293e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0001238319964613,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0005874051712453,289.40850830078125,294.1499938964844,262.0167236328125,261.2507629394531,263.0883178710937,262.00738525390625,287.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529435334727,3.5445339108264307e-08,0.0012529080267995,-0.0915553122758865,0.0,0.0,0.0,-0.0223844312131404,60.0,-22.2312068939209,-0.0,-1.070341113518225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154235839844,0.0,0.0,0.0001175938305095,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,0.0001238318945979,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,9.14618867682293e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0001238319964613,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0005874051712453,289.40850830078125,294.1499938964844,262.0167236328125,261.2507629394531,263.0883178710937,262.00738525390625,287.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529435334727,3.5445339108264307e-08,0.0012529080267995,-0.0915553122758865,0.0,0.0,0.0,-0.0223844312131404,60.0,-22.2312068939209,-0.0,-1.070341113518225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70050048828125,0.0,0.0,0.0001173937125713,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.0001236211537616,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,9.13062394829467e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.000123621255625,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0005864055710844,289.3940734863281,294.1499938964844,262.031982421875,261.2581481933594,263.0648498535156,262.02252197265625,287.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508113868534,3.5195931502585154e-08,0.0012507761130109,-0.0909096822142601,0.0,0.0,0.0,-0.0222607925534248,60.0,-22.169448852539062,-0.0,-1.0667012162457469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70050048828125,0.0,0.0,0.0001173937125713,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.0001236211537616,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,9.13062394829467e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.000123621255625,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0005864055710844,289.3940734863281,294.1499938964844,262.031982421875,261.2581481933594,263.0648498535156,262.02252197265625,287.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508113868534,3.5195931502585154e-08,0.0012507761130109,-0.0909096822142601,0.0,0.0,0.0,-0.0222607925534248,60.0,-22.169448852539062,-0.0,-1.0667012162457469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0001172836709883,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60888671875,0.0,0.0,0.0001235052768606,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,9.122065239353104e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,0.000123505378724,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,0.0005858558579348,289.3868408203125,294.1499938964844,262.0395202636719,261.2617492675781,263.053466796875,262.0300598144531,287.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496389681473,3.5058786096442425e-08,0.0012496038107201,-0.0905546247959137,0.0,0.0,0.0,-0.0221928060054779,60.0,-22.13663482666016,-0.0,-1.0647023174215065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,0.0001171672702184,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020812988281,0.0,0.0,0.0001233827060787,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,9.113011765293776e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498718261719,0.0,0.0,0.0001233828079421,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,0.0005852744216099,289.379638671875,294.1499938964844,262.0469055175781,261.2652282714844,263.0423278808594,262.0375366210937,287.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483987957239,3.4913718138795964e-08,0.0012483638711273,-0.0901790112257003,0.0,0.0,0.0,-0.0221208930015563,60.0,-22.102760314941406,-0.0,-1.0625900159766388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.0001169133538496,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885314941406,0.0,0.0,0.0001231153146363,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,9.0932626335416e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,0.0001231154164997,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,0.0005840060766786,289.3652038574219,294.1499938964844,262.0610046386719,261.271728515625,263.0206604003906,262.052001953125,287.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456933036446,3.459726372057048e-08,0.001245658728294,-0.0893595144152641,0.0,0.0,0.0,-0.0219640173017978,60.0,-22.031707763671875,-0.0,-1.0579893938711393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.0001169133538496,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885314941406,0.0,0.0,0.0001231153146363,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,9.0932626335416e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,0.0001231154164997,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,0.0005840060766786,289.3652038574219,294.1499938964844,262.0610046386719,261.271728515625,263.0206604003906,262.052001953125,287.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456933036446,3.459726372057048e-08,0.001245658728294,-0.0893595144152641,0.0,0.0,0.0,-0.0219640173017978,60.0,-22.031707763671875,-0.0,-1.0579893938711393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0001166347865364,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0001228219771292,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,9.071596286958084e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,0.0001228220789926,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0005826145643368,289.3507995605469,294.1499938964844,262.073974609375,261.2773132324219,262.99981689453125,262.0655212402344,287.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427252950146,3.4250092539878096e-08,0.00124269106891,-0.088460274040699,0.0,0.0,0.0,-0.0217919126152992,60.0,-21.956666946411133,-0.0,-1.0529536353942605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0001166347865364,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0001228219771292,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,9.071596286958084e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,0.0001228220789926,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0005826145643368,289.3507995605469,294.1499938964844,262.073974609375,261.2773132324219,262.99981689453125,262.0655212402344,287.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427252950146,3.4250092539878096e-08,0.00124269106891,-0.088460274040699,0.0,0.0,0.0,-0.0217919126152992,60.0,-21.956666946411133,-0.0,-1.0529536353942605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,0.0001163385895779,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0001225100713782,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,9.048558422364296e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,0.0001225101586896,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0005811350420117,289.33642578125,294.1499938964844,262.0853271484375,261.28173828125,262.97967529296875,262.0777893066406,287.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395692756399,3.388094782508233e-08,0.0012395353987812,-0.0875038802623748,0.0,0.0,0.0,-0.021608917042613,60.0,-21.879064559936523,-0.0,-1.0476123435410045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,0.0001163385895779,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0001225100713782,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,9.048558422364296e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,0.0001225101586896,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0005811350420117,289.33642578125,294.1499938964844,262.0853271484375,261.28173828125,262.97967529296875,262.0777893066406,287.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395692756399,3.388094782508233e-08,0.0012395353987812,-0.0875038802623748,0.0,0.0,0.0,-0.021608917042613,60.0,-21.879064559936523,-0.0,-1.0476123435410045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001160337342298,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,0.0001221890415763,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,9.024847531691194e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,0.0001221891288878,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,0.0005796122131869,289.3220520019531,294.1499938964844,262.0946960449219,261.2846374511719,262.96026611328125,262.0883483886719,287.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363211717456,3.3501020624271405e-08,0.0012362876441329,-0.0865193083882331,0.0,0.0,0.0,-0.0214205738157033,60.0,-21.800371170043945,-0.0,-1.0421291563034177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001160337342298,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,0.0001221890415763,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,9.024847531691194e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,0.0001221891288878,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,0.0005796122131869,289.3220520019531,294.1499938964844,262.0946960449219,261.2846374511719,262.96026611328125,262.0883483886719,287.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363211717456,3.3501020624271405e-08,0.0012362876441329,-0.0865193083882331,0.0,0.0,0.0,-0.0214205738157033,60.0,-21.800371170043945,-0.0,-1.0421291563034177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,0.0001158809100161,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54107666015625,0.0,0.0,0.0001220281046698,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859680175781,0.0,0.0,9.012960799736902e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,0.0001220281992573,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,0.000578848819714,289.3148498535156,294.1499938964844,262.0985412597656,261.28546142578125,262.95086669921875,262.0927124023437,287.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346927542239,3.331055609123723e-08,0.0012346594594419,-0.086025632917881,0.0,0.0,0.0,-0.0213261544704437,60.0,-21.76140594482422,-0.0,-1.0393857508006477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0001157287406385,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.0001218678735313,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,9.001125727081671e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,0.0001218679608427,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,0.0005780887440778,289.30767822265625,294.1499938964844,262.1017150878906,261.2857666015625,262.9415588378906,262.0966491699219,287.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330714380368,3.3120919340490225e-08,0.0012330383760854,-0.0855340436100959,0.0,0.0,0.0,-0.021232146769762,60.0,-21.72281837463379,-0.0,-1.036657906183791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,0.0001154317506006,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,0.0001215551237692,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,8.978026016848162e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0001215552110807,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0005766051472164,289.2933654785156,294.1499938964844,262.1058959960937,261.2848205566406,262.9234313964844,262.1025390625,287.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299070367589,3.2750790524005424e-08,0.0012298742076382,-0.084574393928051,0.0,0.0,0.0,-0.0210486613214015,60.0,-21.64817237854004,-0.0,-1.031343970225862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,0.0001154317506006,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,0.0001215551237692,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,8.978026016848162e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0001215552110807,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0005766051472164,289.2933654785156,294.1499938964844,262.1058959960937,261.2848205566406,262.9234313964844,262.1025390625,287.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299070367589,3.2750790524005424e-08,0.0012298742076382,-0.084574393928051,0.0,0.0,0.0,-0.0210486613214015,60.0,-21.64817237854004,-0.0,-1.031343970225862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0001151495525846,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,0.0001212579591083,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,8.956078090704978e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0001212580464198,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,0.0005751955322921,289.279052734375,294.1499938964844,262.1069030761719,261.281494140625,262.9057312011719,262.1056823730469,287.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269002618268,3.239910739694096e-08,0.001226867781952,-0.0836623609066009,0.0,0.0,0.0,-0.0208743214607238,60.0,-21.57794952392578,-0.0,-1.0263075012062473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0001151495525846,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,0.0001212579591083,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,8.956078090704978e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0001212580464198,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,0.0005751955322921,289.279052734375,294.1499938964844,262.1069030761719,261.281494140625,262.9057312011719,262.1056823730469,287.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269002618268,3.239910739694096e-08,0.001226867781952,-0.0836623609066009,0.0,0.0,0.0,-0.0208743214607238,60.0,-21.57794952392578,-0.0,-1.0263075012062473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,0.000114888382086,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49371337890625,0.0,0.0,0.0001209829351864,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,8.935764344641939e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,0.000120983015222,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,0.000573890923988,289.2647399902344,294.1499938964844,262.1043395996094,261.27545166015625,262.8884582519531,262.10528564453125,287.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241173535585,3.2073621980543976e-08,0.001224085339345,-0.0828180834650993,0.0,0.0,0.0,-0.0207129679620265,60.0,-21.514389038085938,-0.0,-1.0216571411092445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
