time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915466308594,0.0,0.0,9.732461330713704e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669494628906,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46685791015625,0.0,0.0,0.0004861565248575,288.19512939453125,294.1499938964844,259.1922912597656,258.63104248046875,260.73760986328125,259.1786499023437,286.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188141885691948e-08,0.0010369694791734,-0.0257394276559352,0.0,0.0,0.0,-0.0098635172471404,60.0,-19.461669921875,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786071777344,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682922363281,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682006835937,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542236328125,0.0,0.0,0.000484984513605,288.1820983886719,294.1499938964844,259.2016906738281,258.645263671875,260.70947265625,259.1853332519531,286.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895820163308144e-09,0.0010344699257984,-0.0249741375446319,0.0,0.0,0.0,-0.009718601591885,60.0,-19.39801597595215,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786071777344,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682922363281,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682006835937,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542236328125,0.0,0.0,0.000484984513605,288.1820983886719,294.1499938964844,259.2016906738281,258.645263671875,260.70947265625,259.1853332519531,286.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895820163308144e-09,0.0010344699257984,-0.0249741375446319,0.0,0.0,0.0,-0.009718601591885,60.0,-19.39801597595215,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46563720703125,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,7.533562165917829e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,0.000483836105559,288.1690979003906,294.1499938964844,259.2115478515625,258.65985107421875,260.68212890625,259.19287109375,286.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609378182062756e-09,0.0010320206638425,-0.0242241956293582,0.0,0.0,0.0,-0.0095766000449657,60.0,-19.334821701049805,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46563720703125,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,7.533562165917829e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,0.000483836105559,288.1690979003906,294.1499938964844,259.2115478515625,258.65985107421875,260.68212890625,259.19287109375,286.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609378182062756e-09,0.0010320206638425,-0.0242241956293582,0.0,0.0,0.0,-0.0095766000449657,60.0,-19.334821701049805,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527282714844,0.0,0.0,9.663596574682742e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,0.0001017623071675,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44268798828125,0.0,0.0,7.51613115426153e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425964355469,0.0,0.0,0.0001017623362713,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,0.0004827165976166,288.1560974121094,294.1499938964844,259.2215270996094,258.6745300292969,260.65545654296875,259.2009582519531,286.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.33015265047743e-09,0.0010296329855918,-0.0234931092709302,0.0,0.0,0.0,-0.0094381757080554,60.0,-19.2724552154541,-0.0,-7.22822548482327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527282714844,0.0,0.0,9.663596574682742e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,0.0001017623071675,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44268798828125,0.0,0.0,7.51613115426153e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425964355469,0.0,0.0,0.0001017623362713,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,0.0004827165976166,288.1560974121094,294.1499938964844,259.2215270996094,258.6745300292969,260.65545654296875,259.2009582519531,286.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.33015265047743e-09,0.0010296329855918,-0.0234931092709302,0.0,0.0,0.0,-0.0094381757080554,60.0,-19.2724552154541,-0.0,-7.22822548482327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462890625,0.0,0.0,9.652652806835248e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,0.0001016470632748,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363098144531,0.0,0.0,7.507619011448696e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43621826171875,0.0,0.0,0.0001016470851027,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42266845703125,0.0,0.0,0.0004821699112653,288.14959716796875,294.1499938964844,259.2265319824219,258.6817932128906,260.6424255371094,259.2051696777344,286.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193800387663488e-09,0.0010284670861437,-0.0231360886245965,0.0,0.0,0.0,-0.0093705803155899,60.0,-19.24180793762207,-0.0,-7.211863106704186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,9.641909127822146e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,0.0001015339294099,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.429931640625,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,0.0001015339512377,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163818359375,0.0,0.0,0.0004816332366317,288.14312744140625,294.1499938964844,259.2314453125,258.68896484375,260.62957763671875,259.2094421386719,286.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.059945682565741e-09,0.0010273224906995,-0.0227856021374464,0.0,0.0,0.0,-0.0093042226508259,60.0,-19.2115478515625,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42694091796875,0.0,0.0,9.621080971555784e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40386962890625,0.0,0.0,0.0001013145956676,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,7.483063382096589e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4170837402344,0.0,0.0,0.0001013146174955,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0004805928329005,288.1301574707031,294.1499938964844,259.24102783203125,258.702880859375,260.6044006347656,259.21807861328125,286.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.800449258217213e-09,0.0010251034982502,-0.0221061054617166,0.0,0.0,0.0,-0.0091755790635943,60.0,-19.15239143371582,-0.0,-7.164764070921592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42694091796875,0.0,0.0,9.621080971555784e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40386962890625,0.0,0.0,0.0001013145956676,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,7.483063382096589e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4170837402344,0.0,0.0,0.0001013146174955,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0004805928329005,288.1301574707031,294.1499938964844,259.24102783203125,258.702880859375,260.6044006347656,259.21807861328125,286.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.800449258217213e-09,0.0010251034982502,-0.0221061054617166,0.0,0.0,0.0,-0.0091755790635943,60.0,-19.15239143371582,-0.0,-7.164764070921592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044494628906,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,0.0004795988206751,288.1172180175781,294.1499938964844,259.25,258.7159729003906,260.57989501953125,259.2266540527344,286.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525266868558e-09,0.0010229835752397,-0.0214568879455328,0.0,0.0,0.0,-0.0090526733547449,60.0,-19.095401763916016,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044494628906,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,0.0004795988206751,288.1172180175781,294.1499938964844,259.25,258.7159729003906,260.57989501953125,259.2266540527344,286.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525266868558e-09,0.0010229835752397,-0.0214568879455328,0.0,0.0,0.0,-0.0090526733547449,60.0,-19.095401763916016,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012451171875,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916320800781,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786926269531,0.0,0.0,0.0004786567587871,288.10430908203125,294.1499938964844,259.25811767578125,258.7279663085937,260.5560607910156,259.2349548339844,286.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.040950775146484,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012451171875,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916320800781,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786926269531,0.0,0.0,0.0004786567587871,288.10430908203125,294.1499938964844,259.25811767578125,258.7279663085937,260.5560607910156,259.2349548339844,286.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.040950775146484,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662109375,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790283203125,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661499023437,0.0,0.0,0.0004777705180458,288.09136962890625,294.1499938964844,259.2651062011719,258.7385559082031,260.5328063964844,259.2427673339844,286.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.989376068115234,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662109375,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790283203125,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661499023437,0.0,0.0,0.0004777705180458,288.09136962890625,294.1499938964844,259.2651062011719,258.7385559082031,260.5328063964844,259.2427673339844,286.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.989376068115234,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38201904296875,0.0,0.0,9.556142322253436e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35992431640625,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726806640625,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37255859375,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,0.0004773490363731,288.0849304199219,294.1499938964844,259.2680969238281,258.74322509765625,260.5213928222656,259.2464599609375,286.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96477127075196,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,9.548007074045016e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663330078125,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662109375,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536071777344,0.0,0.0,0.0004769426595885,288.0784912109375,294.1499938964844,259.2707214355469,258.7474365234375,260.5101013183594,259.2499694824219,286.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.0010173184564337,-0.0197219420224428,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.94091033935547,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,9.532720287097618e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,0.00010038412438,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3535461425781,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410949707031,0.0,0.0,0.0004761790623888,288.0655822753906,294.1499938964844,259.27471923828125,258.7543334960937,260.4879150390625,259.2562561035156,286.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699585857778857e-09,0.0010156899224966,-0.019223153591156,0.0,0.0,0.0,-0.0086298333480954,60.0,-18.89602279663086,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,9.532720287097618e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,0.00010038412438,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3535461425781,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410949707031,0.0,0.0,0.0004761790623888,288.0655822753906,294.1499938964844,259.27471923828125,258.7543334960937,260.4879150390625,259.2562561035156,286.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699585857778857e-09,0.0010156899224966,-0.019223153591156,0.0,0.0,0.0,-0.0086298333480954,60.0,-18.89602279663086,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500366210937,0.0,0.0,9.51864494709298e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3286437988281,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34088134765625,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285827636719,0.0,0.0,0.0004754759720526,288.0527038574219,294.1499938964844,259.2768249511719,258.7589111328125,260.4662170410156,259.2615051269531,286.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524226575128523e-09,0.0010141904931515,-0.0187638755887746,0.0,0.0,0.0,-0.0085428999736905,60.0,-18.854869842529297,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500366210937,0.0,0.0,9.51864494709298e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3286437988281,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34088134765625,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285827636719,0.0,0.0,0.0004754759720526,288.0527038574219,294.1499938964844,259.2768249511719,258.7589111328125,260.4662170410156,259.2615051269531,286.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524226575128523e-09,0.0010141904931515,-0.0187638755887746,0.0,0.0,0.0,-0.0085428999736905,60.0,-18.854869842529297,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372497558594,0.0,0.0,9.505916386842728e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,0.0001001018608803,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,7.393490523099899e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,0.0001001018827082,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160705566406,0.0,0.0,0.0004748401115648,288.03985595703125,294.1499938964844,259.2767944335937,258.76092529296875,260.4449462890625,259.2654724121094,286.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128417052328,7.365639653755806e-09,0.0010128343710675,-0.0183485150337219,0.0,0.0,0.0,-0.0084642814472317,60.0,-18.817684173583984,-0.0,-6.994269341475956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372497558594,0.0,0.0,9.505916386842728e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,0.0001001018608803,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,7.393490523099899e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,0.0001001018827082,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160705566406,0.0,0.0,0.0004748401115648,288.03985595703125,294.1499938964844,259.2767944335937,258.76092529296875,260.4449462890625,259.2654724121094,286.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128417052328,7.365639653755806e-09,0.0010128343710675,-0.0183485150337219,0.0,0.0,0.0,-0.0084642814472317,60.0,-18.817684173583984,-0.0,-6.994269341475956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,9.494474943494424e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036193847656,0.0,0.0,9.998137829825282e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155517578125,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035583496094,0.0,0.0,0.0004742686287499,288.0269775390625,294.1499938964844,259.2743530273437,258.7600402832031,260.424072265625,259.2678527832031,286.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223099895981022e-09,0.0010116153862327,-0.0179751776158809,0.0,0.0,0.0,-0.0083936182782053,60.0,-18.784812927246094,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,9.494474943494424e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036193847656,0.0,0.0,9.998137829825282e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155517578125,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035583496094,0.0,0.0,0.0004742686287499,288.0269775390625,294.1499938964844,259.2743530273437,258.7600402832031,260.424072265625,259.2678527832031,286.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223099895981022e-09,0.0010116153862327,-0.0179751776158809,0.0,0.0,0.0,-0.0083936182782053,60.0,-18.784812927246094,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3180847167969,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092956542969,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092041015625,0.0,0.0,9.992622653953732e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973022460937,0.0,0.0,0.0004740069271065,288.0205383300781,294.1499938964844,259.2721252441406,258.7584228515625,260.4137268066406,259.2684326171875,286.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157829440274099e-09,0.0010110572911798,-0.0178042203187942,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76997184753418,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31170654296875,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028869628906,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,0.0004737615236081,288.0141296386719,294.1499938964844,259.26922607421875,258.7559814453125,260.40350341796875,259.2685241699219,286.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096627729907823e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.756227493286133,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989501953125,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785949707031,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2902526855469,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,0.0004733178066089,288.0012512207031,294.1499938964844,259.2611999511719,258.7484130859375,260.3831787109375,259.2674255371094,286.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985959366545558e-09,0.0010095875477418,-0.0173540450632572,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.731868743896484,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989501953125,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785949707031,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2902526855469,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,0.0004733178066089,288.0012512207031,294.1499938964844,259.2611999511719,258.7484130859375,260.3831787109375,259.2674255371094,286.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985959366545558e-09,0.0010095875477418,-0.0173540450632572,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.731868743896484,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28619384765625,0.0,0.0,9.467820200370625e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26611328125,0.0,0.0,9.970068640541284e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.363859913311899e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.277587890625,0.0,0.0,9.97007082332857e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,0.0004729371285066,287.9884033203125,294.1499938964844,259.25,258.73712158203125,260.363037109375,259.2641296386719,286.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087825357913,6.8910184225501325e-09,0.0010087756672874,-0.0171053651720285,0.0,0.0,0.0,-0.0082289902493357,60.0,-18.71229553222656,-0.0,-6.938322627547677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28619384765625,0.0,0.0,9.467820200370625e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26611328125,0.0,0.0,9.970068640541284e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.363859913311899e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.277587890625,0.0,0.0,9.97007082332857e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,0.0004729371285066,287.9884033203125,294.1499938964844,259.25,258.73712158203125,260.363037109375,259.2641296386719,286.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087825357913,6.8910184225501325e-09,0.0010087756672874,-0.0171053651720285,0.0,0.0,0.0,-0.0082289902493357,60.0,-18.71229553222656,-0.0,-6.938322627547677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734375,0.0,0.0,9.461438457947224e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,9.963348566088824e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,7.358896982623264e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2649230957031,0.0,0.0,9.96335074887611e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,0.0004726183833554,287.9755249023437,294.1499938964844,259.23663330078125,258.72320556640625,260.34307861328125,259.25860595703125,286.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811514907667515e-09,0.0010080958018079,-0.0168971177190542,0.0,0.0,0.0,-0.008189576677978,60.0,-18.697078704833984,-0.0,-6.92897259568781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734375,0.0,0.0,9.461438457947224e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,9.963348566088824e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,7.358896982623264e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2649230957031,0.0,0.0,9.96335074887611e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,0.0004726183833554,287.9755249023437,294.1499938964844,259.23663330078125,258.72320556640625,260.34307861328125,259.25860595703125,286.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811514907667515e-09,0.0010080958018079,-0.0168971177190542,0.0,0.0,0.0,-0.008189576677978,60.0,-18.697078704833984,-0.0,-6.92897259568781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,9.456498810322957e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410888671875,0.0,0.0,9.958147711586209e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523803710937,0.0,0.0,7.355055277002975e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522888183594,0.0,0.0,9.95814916677773e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24102783203125,0.0,0.0,0.0004723716410808,287.9626770019531,294.1499938964844,259.2223205566406,258.7080993652344,260.3232116699219,259.2509765625,286.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075763566419,6.7499823508399e-09,0.0010075696045532,-0.0167359411716461,0.0,0.0,0.0,-0.008159072138369,60.0,-18.68574905395508,-0.0,-6.921740691723245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,9.456498810322957e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410888671875,0.0,0.0,9.958147711586209e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523803710937,0.0,0.0,7.355055277002975e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522888183594,0.0,0.0,9.95814916677773e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24102783203125,0.0,0.0,0.0004723716410808,287.9626770019531,294.1499938964844,259.2223205566406,258.7080993652344,260.3232116699219,259.2509765625,286.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075763566419,6.7499823508399e-09,0.0010075696045532,-0.0167359411716461,0.0,0.0,0.0,-0.008159072138369,60.0,-18.68574905395508,-0.0,-6.921740691723245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,9.454402606934308e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348327636719,0.0,0.0,9.955939458450302e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,7.353424007305875e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,9.955941641237588e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347717285156,0.0,0.0,0.000472266896395,287.95623779296875,294.1499938964844,259.21484375,258.7001647949219,260.3133239746094,259.24658203125,286.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073529556393,6.72385969124889e-09,0.0010073462035506,-0.0166675150394439,0.0,0.0,0.0,-0.008146122097969,60.0,-18.68113899230957,-0.0,-6.918671857647496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478942871094,0.0,0.0,9.452606900595129e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2285461425781,0.0,0.0,9.954049164662138e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397155761719,0.0,0.0,7.352027751039714e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396240234375,0.0,0.0,9.95405061985366e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.228515625,0.0,0.0,0.0004721772274933,287.9497985839844,294.1499938964844,259.2071533203125,258.69195556640625,260.303466796875,259.2418212890625,286.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071616852656,6.701493138194792e-09,0.0010071549331769,-0.0166089292615652,0.0,0.0,0.0,-0.0081350337713956,60.0,-18.67728614807129,-0.0,-6.916044270610655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
