time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351379394531,0.0,0.0,9.449753270018846e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160339355469,0.0,0.0,9.95104419416748e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,7.349808583967388e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269592285156,0.0,0.0,9.951045649359004e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,0.0004720346769317,287.9369506835937,294.1499938964844,259.19122314453125,258.6747741699219,260.2837829589844,259.2311706542969,286.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068576084449,6.665947349659973e-09,0.0010068509727716,-0.0165158193558454,0.0,0.0,0.0,-0.0081174122169613,60.0,-18.67159843444824,-0.0,-6.9118705425808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351379394531,0.0,0.0,9.449753270018846e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160339355469,0.0,0.0,9.95104419416748e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,7.349808583967388e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269592285156,0.0,0.0,9.951045649359004e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,0.0004720346769317,287.9369506835937,294.1499938964844,259.19122314453125,258.6747741699219,260.2837829589844,259.2311706542969,286.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068576084449,6.665947349659973e-09,0.0010068509727716,-0.0165158193558454,0.0,0.0,0.0,-0.0081174122169613,60.0,-18.67159843444824,-0.0,-6.9118705425808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22235107421875,0.0,0.0,9.447777847526596e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,9.948963997885583e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,7.348271901719272e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,9.948965453077108e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,0.0004719360149465,287.924072265625,294.1499938964844,259.174560546875,258.6566772460937,260.26416015625,259.21929931640625,286.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066471295431,6.641337702006922e-09,0.0010066404938697,-0.0164513569325208,0.0,0.0,0.0,-0.0081052118912339,60.0,-18.668262481689453,-0.0,-6.908980765274464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22235107421875,0.0,0.0,9.447777847526596e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,9.948963997885583e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,7.348271901719272e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,9.948965453077108e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,0.0004719360149465,287.924072265625,294.1499938964844,259.174560546875,258.6566772460937,260.26416015625,259.21929931640625,286.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066471295431,6.641337702006922e-09,0.0010066404938697,-0.0164513569325208,0.0,0.0,0.0,-0.0081052118912339,60.0,-18.668262481689453,-0.0,-6.908980765274464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,9.446493641007692e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,9.947611397365108e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016906738281,0.0,0.0,7.347272912738845e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.947612852556632e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19091796875,0.0,0.0,0.0004718718410003,287.9111633300781,294.1499938964844,259.15728759765625,258.63775634765625,260.2445678710937,259.2061767578125,286.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625340276400493e-09,0.0010065037058666,-0.0164094530045986,0.0,0.0,0.0,-0.008097281679511,60.0,-18.667110443115234,-0.0,-6.90710280082385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,9.446493641007692e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,9.947611397365108e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016906738281,0.0,0.0,7.347272912738845e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.947612852556632e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19091796875,0.0,0.0,0.0004718718410003,287.9111633300781,294.1499938964844,259.15728759765625,258.63775634765625,260.2445678710937,259.2061767578125,286.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625340276400493e-09,0.0010065037058666,-0.0164094530045986,0.0,0.0,0.0,-0.008097281679511,60.0,-18.667110443115234,-0.0,-6.90710280082385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968078613281,0.0,0.0,9.445925388718024e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17840576171875,0.0,0.0,9.947013313649222e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,7.346831262111664e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889343261719,0.0,0.0,9.947014768840744e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783447265625,0.0,0.0,0.0004718434647656,287.8982849121094,294.1499938964844,259.1394348144531,258.6180725097656,260.2250366210937,259.1919860839844,286.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064498055726,6.618264158930742e-09,0.0010064431698992,-0.0163909178227186,0.0,0.0,0.0,-0.0080937733873724,60.0,-18.66783332824707,-0.0,-6.906272886908482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968078613281,0.0,0.0,9.445925388718024e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17840576171875,0.0,0.0,9.947013313649222e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,7.346831262111664e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889343261719,0.0,0.0,9.947014768840744e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783447265625,0.0,0.0,0.0004718434647656,287.8982849121094,294.1499938964844,259.1394348144531,258.6180725097656,260.2250366210937,259.1919860839844,286.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064498055726,6.618264158930742e-09,0.0010064431698992,-0.0163909178227186,0.0,0.0,0.0,-0.0080937733873724,60.0,-18.66783332824707,-0.0,-6.906272886908482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,9.445828618481757e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,9.946911450242624e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826477050781,0.0,0.0,7.346755592152476e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825866699219,0.0,0.0,9.946912905434148e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720886230469,0.0,0.0,0.0004718386335298,287.8918151855469,294.1499938964844,259.1303405761719,258.6080017089844,260.2152709960937,259.1845703125,286.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064394446089,6.617061121261257e-09,0.0010064328089356,-0.0163877662271261,0.0,0.0,0.0,-0.0080931764096021,60.0,-18.668739318847656,-0.0,-6.906131488904066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,9.445907198823988e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,9.946993668563664e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,7.346816710196435e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,9.946995851350948e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,0.0004718425625469,287.8853759765625,294.1499938964844,259.1211242675781,258.5977478027344,260.2055358886719,259.1769104003906,286.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.6180407820581885e-09,0.0010064411908388,-0.0163903329521417,0.0,0.0,0.0,-0.0080936625599861,60.0,-18.67007637023925,-0.0,-6.906246596827259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,9.44641578826122e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532592773437,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,7.347212522290647e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635131835937,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,0.0004718679701909,287.8724670410156,294.1499938964844,259.1023864746094,258.57684326171875,260.18603515625,259.1610412597656,286.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624383264153266e-09,0.0010064954403787,-0.0164069458842277,0.0,0.0,0.0,-0.008096806704998,60.0,-18.6737117767334,-0.0,-6.9069905350716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,9.44641578826122e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532592773437,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,7.347212522290647e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635131835937,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,0.0004718679701909,287.8724670410156,294.1499938964844,259.1023864746094,258.57684326171875,260.18603515625,259.1610412597656,286.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624383264153266e-09,0.0010064954403787,-0.0164069458842277,0.0,0.0,0.0,-0.008096806704998,60.0,-18.6737117767334,-0.0,-6.9069905350716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,9.447418415220454e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.948584920493886e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,7.347992504946887e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,9.94858710328117e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,0.0004719180578831,287.8595275878906,294.1499938964844,259.0833435058594,258.5554504394531,260.1665344238281,259.1443786621094,286.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066089453175,6.636877269983188e-09,0.0010066023096442,-0.0164396725594997,0.0,0.0,0.0,-0.0081030000001192,60.0,-18.678714752197266,-0.0,-6.90845709527821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,9.447418415220454e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.948584920493886e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,7.347992504946887e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,9.94858710328117e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,0.0004719180578831,287.8595275878906,294.1499938964844,259.0833435058594,258.5554504394531,260.1665344238281,259.1443786621094,286.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066089453175,6.636877269983188e-09,0.0010066023096442,-0.0164396725594997,0.0,0.0,0.0,-0.0081030000001192,60.0,-18.678714752197266,-0.0,-6.90845709527821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,9.448800119571388e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,9.950040112016724e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.349067163886502e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.950042294804008e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.000471987092169,287.8465881347656,294.1499938964844,259.06402587890625,258.5336303710937,260.14703369140625,259.12713623046875,286.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654097273184334e-09,0.0010067495750263,-0.0164847802370786,0.0,0.0,0.0,-0.0081115374341607,60.0,-18.68466758728028,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,9.448800119571388e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,9.950040112016724e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.349067163886502e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.950042294804008e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.000471987092169,287.8465881347656,294.1499938964844,259.06402587890625,258.5336303710937,260.14703369140625,259.12713623046875,286.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654097273184334e-09,0.0010067495750263,-0.0164847802370786,0.0,0.0,0.0,-0.0081115374341607,60.0,-18.68466758728028,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,9.450568177271634e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,9.951902029570192e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,7.350442319875583e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,9.951903484761716e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,0.0004720753931906,287.8336486816406,294.1499938964844,259.0445556640625,258.5115051269531,260.1275634765625,259.1093139648437,286.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069445706903,6.676123653903687e-09,0.0010069378186017,-0.0165424775332212,0.0,0.0,0.0,-0.0081224562600255,60.0,-18.69168472290039,-0.0,-6.913064964919613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,9.450568177271634e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,9.951902029570192e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,7.350442319875583e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,9.951903484761716e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,0.0004720753931906,287.8336486816406,294.1499938964844,259.0445556640625,258.5115051269531,260.1275634765625,259.1093139648437,286.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069445706903,6.676123653903687e-09,0.0010069378186017,-0.0165424775332212,0.0,0.0,0.0,-0.0081224562600255,60.0,-18.69168472290039,-0.0,-6.913064964919613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,9.451562073081732e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,7.35121502657421e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,9.952950495062396e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,0.0004721250443253,287.8271789550781,294.1499938964844,259.0347595214844,258.5003662109375,260.1177978515625,259.1001892089844,286.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688512854680084e-09,0.0010070437565445,-0.0165749285370111,0.0,0.0,0.0,-0.008128598332405,60.0,-18.69547462463379,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199035644531,0.0,0.0,9.452639642404392e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,7.352053216891363e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11260986328125,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,0.0004721788573078,287.8206787109375,294.1499938964844,259.02496337890625,258.4891662597656,260.1080627441406,259.09100341796875,286.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701934118780173e-09,0.0010071585420519,-0.0166100841015577,0.0,0.0,0.0,-0.0081352517008781,60.0,-18.699447631835938,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070556640625,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,0.0004722957091871,287.8077087402344,294.1499938964844,259.0053405761719,258.4666442871094,260.08856201171875,259.07232666015625,286.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310872431392e-09,0.0010074077872559,-0.0166864469647407,0.0,0.0,0.0,-0.008149703964591,60.0,-18.707839965820312,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070556640625,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,0.0004722957091871,287.8077087402344,294.1499938964844,259.0053405761719,258.4666442871094,260.08856201171875,259.07232666015625,286.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310872431392e-09,0.0010074077872559,-0.0166864469647407,0.0,0.0,0.0,-0.008149703964591,60.0,-18.707839965820312,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,0.0004724224272649,287.79473876953125,294.1499938964844,258.9858093261719,258.4440612792969,260.0690612792969,259.0533752441406,286.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692184025809e-09,0.0010076781036332,-0.0167692322283983,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.716691970825195,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,0.0004724224272649,287.79473876953125,294.1499938964844,258.9858093261719,258.4440612792969,260.0690612792969,259.0533752441406,286.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692184025809e-09,0.0010076781036332,-0.0167692322283983,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.716691970825195,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,0.0004725564504042,287.78173828125,294.1499938964844,258.96636962890625,258.4214782714844,260.0495300292969,259.0341796875,286.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961241079217424e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.725849151611328,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,0.0004725564504042,287.78173828125,294.1499938964844,258.96636962890625,258.4214782714844,260.0495300292969,259.0341796875,286.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961241079217424e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.725849151611328,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,0.0004726938786916,287.76873779296875,294.1499938964844,258.9471435546875,258.3990173339844,260.030029296875,259.0149230957031,286.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.7351131439209,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,0.0004726938786916,287.76873779296875,294.1499938964844,258.9471435546875,258.3990173339844,260.030029296875,259.0149230957031,286.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.7351131439209,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,0.0004727632331196,287.76220703125,294.1499938964844,258.9376220703125,258.3878479003906,260.020263671875,259.0052490234375,286.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73974800109864,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,9.465712355449796e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395202636719,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,0.0004728318599518,287.7557067871094,294.1499938964844,258.9281921386719,258.3767395019531,260.0105285644531,258.99560546875,286.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367509126663,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.744335174560547,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,0.000472964864457,287.74267578125,294.1499938964844,258.9095764160156,258.354736328125,259.99102783203125,258.9763488769531,286.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.753219604492188,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,0.000472964864457,287.74267578125,294.1499938964844,258.9095764160156,258.354736328125,259.99102783203125,258.9763488769531,286.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.753219604492188,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140380859375,0.0,0.0,0.000473091378808,287.7296142578125,294.1499938964844,258.89141845703125,258.3330993652344,259.9715270996094,258.9572448730469,286.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.761695861816406,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140380859375,0.0,0.0,0.000473091378808,287.7296142578125,294.1499938964844,258.89141845703125,258.3330993652344,259.9715270996094,258.9572448730469,286.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.761695861816406,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,9.473150566918775e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013122558594,0.0,0.0,0.0004732034576591,287.7165832519531,294.1499938964844,258.8737487792969,258.3118591308594,259.9520874023437,258.9384155273437,286.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512788119402e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76935768127441,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,9.473150566918775e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013122558594,0.0,0.0,0.0004732034576591,287.7165832519531,294.1499938964844,258.8737487792969,258.3118591308594,259.9520874023437,258.9384155273437,286.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512788119402e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76935768127441,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,0.0004733005480375,287.7034912109375,294.1499938964844,258.8566589355469,258.2911682128906,259.9326477050781,258.9198913574219,286.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981732081356995e-09,0.001009551109746,-0.0173429735004901,0.0,0.0,0.0,-0.0082739600911736,60.0,-18.77619743347168,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,0.0004733005480375,287.7034912109375,294.1499938964844,258.8566589355469,258.2911682128906,259.9326477050781,258.9198913574219,286.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981732081356995e-09,0.001009551109746,-0.0173429735004901,0.0,0.0,0.0,-0.0082739600911736,60.0,-18.77619743347168,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.982177734375,0.0,0.0,0.000473339256132,287.69696044921875,294.1499938964844,258.8483581542969,258.2810363769531,259.9229736328125,258.9107971191406,286.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991388357135975e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.7790584564209,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
