time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757995605469,0.0,0.0,0.0004733743553515,287.6904296875,294.1499938964844,258.8402404785156,258.2710876464844,259.91326904296875,258.9017944335937,286.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000141799551329e-09,0.0010097086196765,-0.0173911936581134,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.7817325592041,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,0.0004734208632726,287.6773376464844,294.1499938964844,258.8245544433594,258.2516784667969,259.8939819335937,258.8842468261719,286.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.785831451416016,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,0.0004734208632726,287.6773376464844,294.1499938964844,258.8245544433594,258.2516784667969,259.8939819335937,258.8842468261719,286.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.785831451416016,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95025634765625,0.0,0.0,0.0004734375979751,287.66424560546875,294.1499938964844,258.8096618652344,258.2330322265625,259.8747253417969,258.8672790527344,286.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325387924909,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.788328170776367,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95025634765625,0.0,0.0,0.0004734375979751,287.66424560546875,294.1499938964844,258.8096618652344,258.2330322265625,259.8747253417969,258.8672790527344,286.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325387924909,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.788328170776367,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.000473420281196,287.6511535644531,294.1499938964844,258.795654296875,258.2152404785156,259.8555908203125,258.8509521484375,286.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.789031982421875,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.000473420281196,287.6511535644531,294.1499938964844,258.795654296875,258.2152404785156,259.8555908203125,258.8509521484375,286.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.789031982421875,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.00047336431453,287.6380310058594,294.1499938964844,258.7826232910156,258.1983947753906,259.8365478515625,258.8353271484375,286.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.99765090317328e-09,0.0010096873156726,-0.0173846688121557,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.78772735595703,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.00047336431453,287.6380310058594,294.1499938964844,258.7826232910156,258.1983947753906,259.8365478515625,258.8353271484375,286.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.99765090317328e-09,0.0010096873156726,-0.0173846688121557,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.78772735595703,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264831542969,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,0.0004733197856694,287.6314697265625,294.1499938964844,258.7764892578125,258.1903686523437,259.8270568847656,258.8278503417969,286.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986548228837819e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.7861385345459,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,0.0004732655943371,287.6249084472656,294.1499938964844,258.7705993652344,258.1825866699219,259.817626953125,258.820556640625,285.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029265111563e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78402709960937,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,0.0004731204826384,287.61181640625,294.1499938964844,258.7597045898437,258.1678466796875,259.7988586425781,258.8067321777344,285.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368408794900915e-09,0.0010091674048453,-0.0172253884375095,0.0,0.0,0.0,-0.0082517061382532,60.0,-18.7778263092041,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,0.0004731204826384,287.61181640625,294.1499938964844,258.7597045898437,258.1678466796875,259.7988586425781,258.8067321777344,285.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368408794900915e-09,0.0010091674048453,-0.0172253884375095,0.0,0.0,0.0,-0.0082517061382532,60.0,-18.7778263092041,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88623046875,0.0,0.050000000745058,0.0004729330248665,287.59869384765625,291.1499938964844,258.75,258.1543273925781,259.7802124023437,258.7938232421875,285.9729309082031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890085835209447e-09,0.0010087676346302,-0.0171029232442379,0.0,0.0,0.0,-0.0082285273820161,60.0,-18.76924133300781,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88623046875,0.0,0.050000000745058,0.0004729330248665,287.59869384765625,291.1499938964844,258.75,258.1543273925781,259.7802124023437,258.7938232421875,285.9729309082031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890085835209447e-09,0.0010087676346302,-0.0171029232442379,0.0,0.0,0.0,-0.0082285273820161,60.0,-18.76924133300781,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.583740234375,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.583740234375,0.6355133056640625,0.050000000745058,0.2039807140827179,286.3552551269531,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.77935791015625,1.0,0.1097079813480377,0.1654460877180099,0.1654460877180099,1.0,1.0,-0.4350601136684418,0.006941579747945,0.4281185269355774,-0.1129229739308357,0.0,0.0,0.0,10.191307067871094,60.0,-543.1035766601562,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5307312011719,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.24713134765625,1.0,0.1210821643471717,0.3308921754360199,0.3308921754360199,1.0,1.0,-0.4819605648517608,0.0594644993543624,0.4224960505962372,-0.072107620537281,0.0,0.0,0.0,12.523848533630373,60.0,-884.1380615234375,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.571611762046814,0.050000000745058,0.2281663715839386,284.6993713378906,291.1499938964844,258.7347412109375,258.1310729980469,279.6556701660156,291.22369384765625,284.4706726074219,1.0,0.1405639201402664,0.5835307836532593,0.5835307836532593,1.0,1.0,-0.486698716878891,0.1733921766281128,0.3133065402507782,0.0403508804738521,0.0,0.0,1.0,20.066104888916016,60.0,-1274.29248046875,-3172.8916015625,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,303.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,3037.004150390625,18000.0,0.0,0.0,0.0001083537426893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.042793370783329,0.0427941121160984,-7.438501370415906e-07,0.0,1.0996527777251688e-07,0.0,0.0,0.4564965963363647,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.571611762046814,0.050000000745058,0.2281663715839386,284.6993713378906,291.1499938964844,258.7347412109375,258.1310729980469,279.6556701660156,291.22369384765625,284.4706726074219,1.0,0.1405639201402664,0.5835307836532593,0.5835307836532593,1.0,1.0,-0.486698716878891,0.1733921766281128,0.3133065402507782,0.0403508804738521,0.0,0.0,1.0,20.066104888916016,60.0,-1274.29248046875,-3172.8916015625,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,303.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,3037.004150390625,18000.0,0.0,0.0,0.0001083537426893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.042793370783329,0.0427941121160984,-7.438501370415906e-07,0.0,1.0996527777251688e-07,0.0,0.0,0.4564965963363647,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.5497801303863525,0.050000000745058,0.045814074575901,290.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.5497801303863525,0.050000000745058,0.0482444241642952,290.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.5497801303863525,0.050000000745058,0.0482444241642952,291.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.5497801303863525,0.050000000745058,0.228850781917572,284.44586181640625,291.1499938964844,258.7317810058594,258.1260070800781,279.5206298828125,291.2163391113281,284.7499389648437,1.0,0.1489612162113189,0.5920592546463013,0.5920592546463013,1.0,1.0,-0.4881587028503418,0.1762655824422836,0.3118931353092193,0.0429982282221317,0.0,0.0,1.0,23.728534698486328,60.0,1370.1070556640625,-7232.75732421875,26.325172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6391906738281,308.4300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,3385.71826171875,19080.0,0.0,0.0,0.0146153513342142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629026889801025,0.5629053711891174,-2.6898253508989e-06,0.0,1.4832723536528649e-05,0.0,0.0,29.582517623901367,0.0,0.0,0.0,0.4195417165756225,4.0,0.0,1.0
453960,290.443359375,297.1499938964844,293.1499938964844,0.0011180599685758,-101.75949096679688,286.9022521972656,0.5329369902610779,0.050000000745058,0.0459449961781501,290.9461975097656,297.1499938964844,293.1499938964844,0.00090203381842,-86.45316314697266,286.58917236328125,0.5329369902610779,0.050000000745058,0.0483822934329509,290.3973999023437,297.1499938964844,293.1499938964844,0.0005920340772718,-41.909461975097656,286.0084533691406,0.5329369902610779,0.050000000745058,0.0357349999248981,290.1909484863281,297.1499938964844,293.1499938964844,0.0006914483383297,-66.27012634277344,286.1527099609375,0.5329369902610779,0.050000000745058,0.0483822934329509,291.21502685546875,297.1499938964844,293.1499938964844,0.0008079597610048,-367.3271789550781,286.2969970703125,0.5329369902610779,0.050000000745058,0.2295047789812088,285.4970703125,291.1499938964844,258.7291259765625,258.1212463378906,279.41668701171875,291.2141418457031,286.1967468261719,1.0,0.156522586941719,0.5974344611167908,0.5974344611167908,1.0,1.0,-0.4895538091659546,0.1781960874795913,0.3113577365875244,0.0447481535375118,0.0,0.0,1.0,27.231374740600582,60.0,2561.9384765625,-7543.99072265625,29.354480743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2450256347656,308.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,8296.376953125,19080.0,0.0,0.0,0.0330143757164478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925088107585907,0.9250952005386353,-7.072986591083463e-06,0.0,3.350539554958232e-05,0.0,0.0,128.4513397216797,0.0,0.0,0.0,0.6261550784111023,4.0,0.0,1.0
454020,290.4813537597656,297.1499938964844,293.1499938964844,0.00209891051054,-179.3224639892578,290.5467529296875,0.5099942088127136,0.050000000745058,0.0461836829781532,290.96368408203125,297.1499938964844,293.1499938964844,0.0017414897447451,-156.68649291992188,290.0288391113281,0.5099942088127136,0.050000000745058,0.0486336387693882,290.433349609375,297.1499938964844,293.1499938964844,0.001642158254981,-109.12755584716795,289.8246765136719,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2279357910156,297.1499938964844,293.1499938964844,0.0018184488872066,-163.6099853515625,290.0772705078125,0.5099942088127136,0.050000000745058,0.0486336387693882,291.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93084716796875,0.5099942088127136,0.050000000745058,0.2306970506906509,287.62664794921875,291.1499938964844,258.72479248046875,258.1125183105469,279.295166015625,291.2362060546875,287.9837951660156,1.0,0.1693554669618606,0.6051371693611145,0.6051371693611145,1.0,1.0,-0.4920971989631653,0.1810392886400222,0.3110579252243042,0.0473678186535835,0.0,0.0,1.0,33.61842346191406,60.0,2335.110595703125,-7334.44091796875,34.92186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0979919433594,306.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,15058.8271484375,19080.0,0.0,0.0,0.0706763416528701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481255531311035,1.248138427734375,-1.286537735722959e-05,0.0,7.172750338213518e-05,0.0,0.0,315.2730407714844,0.0,0.0,0.0,0.8226946592330933,4.0,0.0,1.0
454080,290.4813537597656,297.1499938964844,293.1499938964844,0.00209891051054,-179.3224639892578,290.5467529296875,0.5099942088127136,0.050000000745058,0.0461836829781532,290.96368408203125,297.1499938964844,293.1499938964844,0.0017414897447451,-156.68649291992188,290.0288391113281,0.5099942088127136,0.050000000745058,0.0486336387693882,290.433349609375,297.1499938964844,293.1499938964844,0.001642158254981,-109.12755584716795,289.8246765136719,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2279357910156,297.1499938964844,293.1499938964844,0.0018184488872066,-163.6099853515625,290.0772705078125,0.5099942088127136,0.050000000745058,0.0486336387693882,291.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93084716796875,0.5099942088127136,0.050000000745058,0.2306970506906509,287.62664794921875,291.1499938964844,258.72479248046875,258.1125183105469,279.295166015625,291.2362060546875,287.9837951660156,1.0,0.1693554669618606,0.6051371693611145,0.6051371693611145,1.0,1.0,-0.4920971989631653,0.1810392886400222,0.3110579252243042,0.0473678186535835,0.0,0.0,1.0,33.61842346191406,60.0,2335.110595703125,-7334.44091796875,34.92186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0979919433594,306.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,15058.8271484375,19080.0,0.0,0.0,0.0706763416528701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481255531311035,1.248138427734375,-1.286537735722959e-05,0.0,7.172750338213518e-05,0.0,0.0,315.2730407714844,0.0,0.0,0.0,0.8226946592330933,4.0,0.0,1.0
454140,290.535400390625,297.1499938964844,293.1499938964844,0.0029574455693364,-242.7222442626953,292.9494323730469,0.4958029687404632,0.050000000745058,0.0463874377310276,290.9945068359375,297.1499938964844,293.1499938964844,0.0024800263345241,-214.5376892089844,292.27587890625,0.4958029687404632,0.050000000745058,0.048848208039999,290.4819030761719,297.1499938964844,293.1499938964844,0.0025588744319975,-163.4796905517578,292.3516540527344,0.4958029687404632,0.050000000745058,0.0360791198909282,290.2762756347656,297.1499938964844,293.1499938964844,0.0028078432660549,-242.7666778564453,292.7003479003906,0.4958029687404632,0.050000000745058,0.048848208039999,291.281005859375,297.1499938964844,293.1499938964844,0.0020586031023412,-844.9480590820312,291.6812438964844,0.4958029687404632,0.050000000745058,0.2317148596048355,288.8395080566406,291.1499938964844,258.7215881347656,258.1047668457031,279.2357177734375,291.27447509765625,289.09185791015625,1.0,0.1795237362384796,0.6103788614273071,0.6103788614273071,1.0,1.0,-0.4942684471607208,0.1830276399850845,0.3112408220767975,0.049320563673973,0.0,0.0,1.0,39.0723991394043,60.0,1726.4820556640625,-7094.2236328125,39.7205696105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7635498046875,305.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17743.32421875,20160.0,0.0,0.0,0.1071588769555091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548171520233154,1.3548322916030884,-1.5158881069510244e-05,0.0,0.0001087526397895,0.0,0.0,403.2315979003906,0.0,0.0,0.0,0.9024248719215392,4.0,0.0,1.0
454200,290.535400390625,297.1499938964844,293.1499938964844,0.0029574455693364,-242.7222442626953,292.9494323730469,0.4958029687404632,0.050000000745058,0.0463874377310276,290.9945068359375,297.1499938964844,293.1499938964844,0.0024800263345241,-214.5376892089844,292.27587890625,0.4958029687404632,0.050000000745058,0.048848208039999,290.4819030761719,297.1499938964844,293.1499938964844,0.0025588744319975,-163.4796905517578,292.3516540527344,0.4958029687404632,0.050000000745058,0.0360791198909282,290.2762756347656,297.1499938964844,293.1499938964844,0.0028078432660549,-242.7666778564453,292.7003479003906,0.4958029687404632,0.050000000745058,0.048848208039999,291.281005859375,297.1499938964844,293.1499938964844,0.0020586031023412,-844.9480590820312,291.6812438964844,0.4958029687404632,0.050000000745058,0.2317148596048355,288.8395080566406,291.1499938964844,258.7215881347656,258.1047668457031,279.2357177734375,291.27447509765625,289.09185791015625,1.0,0.1795237362384796,0.6103788614273071,0.6103788614273071,1.0,1.0,-0.4942684471607208,0.1830276399850845,0.3112408220767975,0.049320563673973,0.0,0.0,1.0,39.0723991394043,60.0,1726.4820556640625,-7094.2236328125,39.7205696105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7635498046875,305.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17743.32421875,20160.0,0.0,0.0,0.1071588769555091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548171520233154,1.3548322916030884,-1.5158881069510244e-05,0.0,0.0001087526397895,0.0,0.0,403.2315979003906,0.0,0.0,0.0,0.9024248719215392,4.0,0.0,1.0
454260,290.59197998046875,297.1499938964844,293.1499938964844,0.0037034144625067,-293.42938232421875,294.79547119140625,0.4860936999320984,0.050000000745058,0.0465560965240001,291.0289611816406,297.1499938964844,293.1499938964844,0.0031167382840067,-261.006103515625,294.0026550292969,0.4860936999320984,0.050000000745058,0.0490258112549781,290.5333251953125,297.1499938964844,293.1499938964844,0.0033482077997177,-206.8617401123047,294.2937927246094,0.4860936999320984,0.050000000745058,0.0362102948129177,290.3271179199219,297.1499938964844,293.1499938964844,0.0036694745067507,-306.2528686523437,294.7234802246094,0.4860936999320984,0.050000000745058,0.0490258112549781,291.3250427246094,297.1499938964844,293.1499938964844,0.0025872534606605,-1029.1724853515625,293.2790832519531,0.4860936999320984,0.050000000745058,0.2325573414564132,289.75445556640625,291.1499938964844,258.7194519042969,258.0979309082031,279.2064208984375,291.31817626953125,289.9538269042969,1.0,0.1874923259019851,0.6143872737884521,0.6143872737884521,1.0,1.0,-0.4960656762123108,0.1845131665468216,0.3115525245666504,0.0509518943727016,0.0,0.0,1.0,43.58858108520508,48.0,1268.509521484375,-6995.22216796875,43.72518539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14361572265625,304.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19512.90234375,20160.0,0.0,0.0,0.1403610706329345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207711219787598,1.4207878112792969,-1.667070682742633e-05,0.0,0.0001424486399628,0.0,0.0,465.0345764160156,0.0,0.0,0.0,0.9292669892311096,4.0,0.0,1.0
454320,290.59197998046875,297.1499938964844,293.1499938964844,0.0037034144625067,-293.42938232421875,294.79547119140625,0.4860936999320984,0.050000000745058,0.0465560965240001,291.0289611816406,297.1499938964844,293.1499938964844,0.0031167382840067,-261.006103515625,294.0026550292969,0.4860936999320984,0.050000000745058,0.0490258112549781,290.5333251953125,297.1499938964844,293.1499938964844,0.0033482077997177,-206.8617401123047,294.2937927246094,0.4860936999320984,0.050000000745058,0.0362102948129177,290.3271179199219,297.1499938964844,293.1499938964844,0.0036694745067507,-306.2528686523437,294.7234802246094,0.4860936999320984,0.050000000745058,0.0490258112549781,291.3250427246094,297.1499938964844,293.1499938964844,0.0025872534606605,-1029.1724853515625,293.2790832519531,0.4860936999320984,0.050000000745058,0.2325573414564132,289.75445556640625,291.1499938964844,258.7194519042969,258.0979309082031,279.2064208984375,291.31817626953125,289.9538269042969,1.0,0.1874923259019851,0.6143872737884521,0.6143872737884521,1.0,1.0,-0.4960656762123108,0.1845131665468216,0.3115525245666504,0.0509518943727016,0.0,0.0,1.0,43.58858108520508,48.0,1268.509521484375,-6995.22216796875,43.72518539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14361572265625,304.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19512.90234375,20160.0,0.0,0.0,0.1403610706329345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207711219787598,1.4207878112792969,-1.667070682742633e-05,0.0,0.0001424486399628,0.0,0.0,465.0345764160156,0.0,0.0,0.0,0.9292669892311096,4.0,0.0,1.0
454380,290.6464538574219,297.1499938964844,293.1499938964844,0.0043673799373209,-334.6152648925781,296.2854919433594,0.483811467885971,0.050000000745058,0.0465980917215347,291.06317138671875,297.1499938964844,293.1499938964844,0.0036741180811077,-298.86895751953125,295.3974304199219,0.483811467885971,0.050000000745058,0.0490700341761112,290.583740234375,297.1499938964844,293.1499938964844,0.004044126253575,-242.05740356445312,295.859130859375,0.483811467885971,0.050000000745058,0.0362429581582546,290.376708984375,297.1499938964844,293.1499938964844,0.0044425651431083,-358.01055908203125,296.3591613769531,0.483811467885971,0.050000000745058,0.0490700341761112,291.36895751953125,297.1499938964844,293.1499938964844,0.0030369902960956,-1176.2420654296875,294.5572204589844,0.483811467885971,0.050000000745058,0.232767105102539,290.4881286621094,291.1499938964844,258.7182922363281,258.0919494628906,279.1921081542969,291.3623046875,290.6506652832031,1.0,0.1889433413743972,0.6177963614463806,0.6177963614463806,1.0,1.0,-0.4965135157108307,0.1852927058935165,0.3112208247184753,0.0523144379258155,0.0,0.0,1.0,44.7187385559082,36.0,965.4840087890624,-7004.22265625,44.73127365112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1114807128906,304.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,19958.345703125,20160.0,0.0,0.0,0.1689438819885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368964433670044,1.4369134902954102,-1.7051266695489176e-05,0.0,0.0001714565587462,0.0,0.0,481.0489807128906,0.0,0.0,0.0,0.9390242099761964,4.0,0.0,1.0
454440,290.6464538574219,297.1499938964844,293.1499938964844,0.0043673799373209,-334.6152648925781,296.2854919433594,0.483811467885971,0.050000000745058,0.0465980917215347,291.06317138671875,297.1499938964844,293.1499938964844,0.0036741180811077,-298.86895751953125,295.3974304199219,0.483811467885971,0.050000000745058,0.0490700341761112,290.583740234375,297.1499938964844,293.1499938964844,0.004044126253575,-242.05740356445312,295.859130859375,0.483811467885971,0.050000000745058,0.0362429581582546,290.376708984375,297.1499938964844,293.1499938964844,0.0044425651431083,-358.01055908203125,296.3591613769531,0.483811467885971,0.050000000745058,0.0490700341761112,291.36895751953125,297.1499938964844,293.1499938964844,0.0030369902960956,-1176.2420654296875,294.5572204589844,0.483811467885971,0.050000000745058,0.232767105102539,290.4881286621094,291.1499938964844,258.7182922363281,258.0919494628906,279.1921081542969,291.3623046875,290.6506652832031,1.0,0.1889433413743972,0.6177963614463806,0.6177963614463806,1.0,1.0,-0.4965135157108307,0.1852927058935165,0.3112208247184753,0.0523144379258155,0.0,0.0,1.0,44.7187385559082,36.0,965.4840087890624,-7004.22265625,44.73127365112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1114807128906,304.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,19958.345703125,20160.0,0.0,0.0,0.1689438819885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368964433670044,1.4369134902954102,-1.7051266695489176e-05,0.0,0.0001714565587462,0.0,0.0,481.0489807128906,0.0,0.0,0.0,0.9390242099761964,4.0,0.0,1.0
454500,290.6722412109375,297.1499938964844,293.1499938964844,0.0046764709986746,-352.40155029296875,296.9339599609375,0.4850313067436218,0.050000000745058,0.0465755760669708,291.07958984375,297.1499938964844,293.1499938964844,0.0039297370240092,-315.2656555175781,296.0048217773437,0.4850313067436218,0.050000000745058,0.0490463227033615,290.607666015625,297.1499938964844,293.1499938964844,0.0043669850565493,-257.2890319824219,296.5401611328125,0.4850313067436218,0.050000000745058,0.0362254492938518,290.40045166015625,297.1499938964844,293.1499938964844,0.004805773962289,-380.41741943359375,297.07147216796875,0.4850313067436218,0.050000000745058,0.0490463227033615,291.39013671875,297.1499938964844,293.1499938964844,0.003238414414227,-1239.0201416015625,295.11004638671875,0.4850313067436218,0.050000000745058,0.2326546460390091,290.8059387207031,291.1499938964844,258.7180480957031,258.0892028808594,279.18798828125,291.3836669921875,290.9559936523437,1.0,0.187753140926361,0.6193803548812866,0.6193803548812866,1.0,1.0,-0.4962737262248993,0.185461014509201,0.3108127117156982,0.0529232695698738,0.0,0.0,1.0,44.120567321777344,36.0,864.6517333984375,-7046.63818359375,44.19791412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2728576660156,305.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20047.662109375,21240.0,0.0,0.0,0.1812617182731628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440108060836792,1.4401251077651978,-1.7127575119957328e-05,0.0,0.0001839575998019,0.0,0.0,484.2817993164063,0.0,0.0,0.0,0.9559673070907592,4.0,0.0,1.0
454560,290.6970520019531,297.1499938964844,293.1499938964844,0.004973376635462,-368.5748901367188,297.5331115722656,0.4875440001487732,0.050000000745058,0.0465297177433967,291.0954284667969,297.1499938964844,293.1499938964844,0.00417295191437,-330.2238464355469,296.5668029785156,0.4875440001487732,0.050000000745058,0.0489980354905128,290.6304931640625,297.1499938964844,293.1499938964844,0.0046772467903792,-271.1960144042969,297.1697998046875,0.4875440001487732,0.050000000745058,0.036189779639244,290.42333984375,297.1499938964844,293.1499938964844,0.0051578073762357,-400.8695373535156,297.72979736328125,0.4875440001487732,0.050000000745058,0.0489980354905128,291.4106140136719,297.1499938964844,293.1499938964844,0.0034269862808287,-1295.7835693359375,295.6198425292969,0.4875440001487732,0.050000000745058,0.2324255853891372,291.1012878417969,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.40435791015625,291.24298095703125,1.0,0.1854761838912964,0.6209161281585693,0.6209161281585693,1.0,1.0,-0.4957851767539978,0.1855126470327377,0.3102725446224212,0.0534980744123458,0.0,0.0,0.9971391558647156,42.89838790893555,25.0,795.4807739257812,-7120.9501953125,43.11002731323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5281066894531,305.3678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,20796.287109375,21240.0,0.0,0.0,0.1922223269939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466702938079834,1.466720700263977,-1.7766318705980666e-05,0.0,0.0001950812293216,0.0,0.0,511.6165771484375,0.0,0.0,0.0,0.9588991403579712,4.0,0.0,1.0
454620,290.7433166503906,297.1499938964844,293.1499938964844,0.0055356486700475,-396.5021362304688,298.617431640625,0.4957263469696045,0.050000000745058,0.046388667076826,291.1251220703125,297.1499938964844,293.1499938964844,0.0046259104274213,-356.1181640625,297.5868225097656,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6727600097656,297.1499938964844,293.1499938964844,0.0052651497535407,-295.3493957519531,298.3099670410156,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4658508300781,297.1499938964844,293.1499938964844,0.0058350707404315,-436.4540710449219,298.9215393066406,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4491577148437,297.1499938964844,293.1499938964844,0.0037696009967476,-1392.7640380859375,296.5430603027344,0.4957263469696045,0.050000000745058,0.2317210137844085,291.65118408203125,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.44342041015625,291.7817077636719,1.0,0.1785156428813934,0.6238982677459717,0.6238982677459717,1.0,1.0,-0.4942823648452759,0.1853645592927932,0.3089177906513214,0.0545814558863639,0.0,0.0,0.8931168913841248,39.13526153564453,25.0,709.5775756835938,-7274.91259765625,39.77372360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2588806152344,306.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,22179.751953125,21240.0,0.0,0.0,0.2100254446268081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423168063163757,1.4231854677200315,-1.731520751491189e-05,0.0,0.0002131491346517,0.0,0.0,478.4581604003906,0.0,0.0,0.0,0.9333323240280152,4.0,0.0,1.0
454680,290.7433166503906,297.1499938964844,293.1499938964844,0.0055356486700475,-396.5021362304688,298.617431640625,0.4957263469696045,0.050000000745058,0.046388667076826,291.1251220703125,297.1499938964844,293.1499938964844,0.0046259104274213,-356.1181640625,297.5868225097656,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6727600097656,297.1499938964844,293.1499938964844,0.0052651497535407,-295.3493957519531,298.3099670410156,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4658508300781,297.1499938964844,293.1499938964844,0.0058350707404315,-436.4540710449219,298.9215393066406,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4491577148437,297.1499938964844,293.1499938964844,0.0037696009967476,-1392.7640380859375,296.5430603027344,0.4957263469696045,0.050000000745058,0.2317210137844085,291.65118408203125,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.44342041015625,291.7817077636719,1.0,0.1785156428813934,0.6238982677459717,0.6238982677459717,1.0,1.0,-0.4942823648452759,0.1853645592927932,0.3089177906513214,0.0545814558863639,0.0,0.0,0.8931168913841248,39.13526153564453,25.0,709.5775756835938,-7274.91259765625,39.77372360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2588806152344,306.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,22179.751953125,21240.0,0.0,0.0,0.2100254446268081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423168063163757,1.4231854677200315,-1.731520751491189e-05,0.0,0.0002131491346517,0.0,0.0,478.4581604003906,0.0,0.0,0.0,0.9333323240280152,4.0,0.0,1.0
