time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7847595214844,297.1499938964844,293.1499938964844,0.006079664453864,-420.5411071777344,299.5789489746094,0.5031083822250366,0.050000000745058,0.0462759584188461,291.1522521972656,297.1499938964844,293.1499938964844,0.0050533502362668,-378.401123046875,298.4931945800781,0.5031083822250366,0.050000000745058,0.0487308129668235,290.7107849121094,297.1499938964844,293.1499938964844,0.005833039060235,-316.1635437011719,299.3203430175781,0.5031083822250366,0.050000000745058,0.0359924100339412,290.5038146972656,297.1499938964844,293.1499938964844,0.0065036877058446,-467.2340393066406,299.9781799316406,0.5031083822250366,0.050000000745058,0.0487308129668235,291.4844055175781,297.1499938964844,293.1499938964844,0.0040826029144227,-1474.935546875,297.3616027832031,0.5031083822250366,0.050000000745058,0.2311579883098602,292.154052734375,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4791564941406,292.2713928222656,1.0,0.173133298754692,0.626785933971405,0.626785933971405,1.0,1.0,-0.493081271648407,0.1852785348892212,0.3078027367591858,0.0556969493627548,0.0,0.0,0.725145697593689,36.1303939819336,25.0,636.0693359375,-7371.51953125,37.12362289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20135498046875,306.7290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,24952.078125,20160.0,0.0,0.0,0.2223371267318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1916698217391968,1.1916841268539429,-1.4266305697674396e-05,0.0,0.0002256439183838,0.0,0.0,314.3851013183594,0.0,0.0,0.0,0.7890351414680481,4.0,0.0,1.0
454800,290.7847595214844,297.1499938964844,293.1499938964844,0.006079664453864,-420.5411071777344,299.5789489746094,0.5031083822250366,0.050000000745058,0.0462759584188461,291.1522521972656,297.1499938964844,293.1499938964844,0.0050533502362668,-378.401123046875,298.4931945800781,0.5031083822250366,0.050000000745058,0.0487308129668235,290.7107849121094,297.1499938964844,293.1499938964844,0.005833039060235,-316.1635437011719,299.3203430175781,0.5031083822250366,0.050000000745058,0.0359924100339412,290.5038146972656,297.1499938964844,293.1499938964844,0.0065036877058446,-467.2340393066406,299.9781799316406,0.5031083822250366,0.050000000745058,0.0487308129668235,291.4844055175781,297.1499938964844,293.1499938964844,0.0040826029144227,-1474.935546875,297.3616027832031,0.5031083822250366,0.050000000745058,0.2311579883098602,292.154052734375,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4791564941406,292.2713928222656,1.0,0.173133298754692,0.626785933971405,0.626785933971405,1.0,1.0,-0.493081271648407,0.1852785348892212,0.3078027367591858,0.0556969493627548,0.0,0.0,0.725145697593689,36.1303939819336,25.0,636.0693359375,-7371.51953125,37.12362289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20135498046875,306.7290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,24952.078125,20160.0,0.0,0.0,0.2223371267318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1916698217391968,1.1916841268539429,-1.4266305697674396e-05,0.0,0.0002256439183838,0.0,0.0,314.3851013183594,0.0,0.0,0.0,0.7890351414680481,4.0,0.0,1.0
454860,290.8216857910156,297.1499938964844,293.1499938964844,0.0066389618441462,-443.8399963378906,300.4273376464844,0.5094308257102966,0.050000000745058,0.0461907759308815,291.1768798828125,297.1499938964844,293.1499938964844,0.0054804622195661,-399.8801574707031,299.28857421875,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7447814941406,297.1499938964844,293.1499938964844,0.0064144115895032,-336.10418701171875,300.2113342285156,0.5094308257102966,0.050000000745058,0.0359261594712734,290.5375671386719,297.1499938964844,293.1499938964844,0.0072039631195366,-496.823974609375,300.9140014648437,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5163879394531,297.1499938964844,293.1499938964844,0.0043855081312358,-1553.3919677734375,298.0716552734375,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5686340332031,291.1499938964844,258.72149658203125,258.0743713378906,279.1787109375,291.5116271972656,292.6457824707031,1.0,0.1688335984945297,0.629595160484314,0.629595160484314,0.9996593594551086,1.0,-0.4921735823154449,0.1852639019489288,0.3069096803665161,0.0568491891026496,0.0,0.0,0.5067068338394165,33.86201095581055,25.0,435.3406677246094,-7083.20703125,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3135986328125,306.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,26154.88671875,20160.0,0.0,0.0,0.2288459837436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813837885856628,0.6813924908638,-8.734275070310105e-06,0.0,0.0002322495856788,0.0,0.0,95.4308090209961,0.0,0.0,0.0,0.5450854897499084,4.0,0.0,1.0
454920,290.8216857910156,297.1499938964844,293.1499938964844,0.0066389618441462,-443.8399963378906,300.4273376464844,0.5094308257102966,0.050000000745058,0.0461907759308815,291.1768798828125,297.1499938964844,293.1499938964844,0.0054804622195661,-399.8801574707031,299.28857421875,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7447814941406,297.1499938964844,293.1499938964844,0.0064144115895032,-336.10418701171875,300.2113342285156,0.5094308257102966,0.050000000745058,0.0359261594712734,290.5375671386719,297.1499938964844,293.1499938964844,0.0072039631195366,-496.823974609375,300.9140014648437,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5163879394531,297.1499938964844,293.1499938964844,0.0043855081312358,-1553.3919677734375,298.0716552734375,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5686340332031,291.1499938964844,258.72149658203125,258.0743713378906,279.1787109375,291.5116271972656,292.6457824707031,1.0,0.1688335984945297,0.629595160484314,0.629595160484314,0.9996593594551086,1.0,-0.4921735823154449,0.1852639019489288,0.3069096803665161,0.0568491891026496,0.0,0.0,0.5067068338394165,33.86201095581055,25.0,435.3406677246094,-7083.20703125,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3135986328125,306.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,26154.88671875,20160.0,0.0,0.0,0.2288459837436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813837885856628,0.6813924908638,-8.734275070310105e-06,0.0,0.0002322495856788,0.0,0.0,95.4308090209961,0.0,0.0,0.0,0.5450854897499084,4.0,0.0,1.0
454980,290.8540344238281,297.1499938964844,293.1499938964844,0.0073398347012698,-476.3776245117188,301.1408386230469,0.5149397253990173,0.050000000745058,0.0461241863667964,291.1986999511719,297.1499938964844,293.1499938964844,0.0059962188825011,-429.5090026855469,299.9280700683594,0.5149397253990173,0.050000000745058,0.0485709905624389,290.77471923828125,297.1499938964844,293.1499938964844,0.0071312775835394,-362.8575439453125,300.9594421386719,0.5149397253990173,0.050000000745058,0.0358743667602539,290.56475830078125,297.1499938964844,293.1499938964844,0.0081017259508371,-537.0974731445312,301.7253723144531,0.5149397253990173,0.050000000745058,0.0485709905624389,291.54461669921875,297.1499938964844,293.1499938964844,0.0047409906983375,-1662.7235107421875,298.6041259765625,0.5149397253990173,0.050000000745058,0.2303998619318008,292.7102966308594,291.1499938964844,258.72381591796875,258.0711364746094,279.1778259277344,291.54052734375,292.6766357421875,1.0,0.1653921157121658,0.6323328614234924,0.6323328614234924,0.9993187189102172,1.0,-0.4914640784263611,0.1852870881557464,0.3061769902706146,0.0580164417624473,0.0,0.0,0.2845302820205688,32.0911750793457,25.0,-113.17595672607422,-6022.8720703125,33.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6546630859375,305.7229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,23294.322265625,20160.0,0.0,0.0,0.2281896024942398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815887928009033,0.2815946042537689,-5.807956767966971e-06,0.0,0.0002315834281034,0.0,0.0,22.801876068115234,0.0,0.0,0.0,0.3850920796394348,4.0,0.0,1.0
455040,290.8540344238281,297.1499938964844,293.1499938964844,0.0073398347012698,-476.3776245117188,301.1408386230469,0.5149397253990173,0.050000000745058,0.0461241863667964,291.1986999511719,297.1499938964844,293.1499938964844,0.0059962188825011,-429.5090026855469,299.9280700683594,0.5149397253990173,0.050000000745058,0.0485709905624389,290.77471923828125,297.1499938964844,293.1499938964844,0.0071312775835394,-362.8575439453125,300.9594421386719,0.5149397253990173,0.050000000745058,0.0358743667602539,290.56475830078125,297.1499938964844,293.1499938964844,0.0081017259508371,-537.0974731445312,301.7253723144531,0.5149397253990173,0.050000000745058,0.0485709905624389,291.54461669921875,297.1499938964844,293.1499938964844,0.0047409906983375,-1662.7235107421875,298.6041259765625,0.5149397253990173,0.050000000745058,0.2303998619318008,292.7102966308594,291.1499938964844,258.72381591796875,258.0711364746094,279.1778259277344,291.54052734375,292.6766357421875,1.0,0.1653921157121658,0.6323328614234924,0.6323328614234924,0.9993187189102172,1.0,-0.4914640784263611,0.1852870881557464,0.3061769902706146,0.0580164417624473,0.0,0.0,0.2845302820205688,32.0911750793457,25.0,-113.17595672607422,-6022.8720703125,33.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6546630859375,305.7229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,23294.322265625,20160.0,0.0,0.0,0.2281896024942398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815887928009033,0.2815946042537689,-5.807956767966971e-06,0.0,0.0002315834281034,0.0,0.0,22.801876068115234,0.0,0.0,0.0,0.3850920796394348,4.0,0.0,1.0
455100,290.8683776855469,297.1499938964844,293.1499938964844,0.0078225256875157,-501.1708679199219,301.4427185058594,0.5174075961112976,0.050000000745058,0.0460963994264602,291.20831298828125,297.1499938964844,293.1499938964844,0.0063405805267393,-451.9917907714844,300.1727905273437,0.5174075961112976,0.050000000745058,0.0485417284071445,290.7880249023437,297.1499938964844,293.1499938964844,0.0076174568384885,-382.7125244140625,301.27508544921875,0.5174075961112976,0.050000000745058,0.0358527563512325,290.5736389160156,297.1499938964844,293.1499938964844,0.0087348828092217,-567.2898559570312,302.093017578125,0.5174075961112976,0.050000000745058,0.0485417284071445,291.5569152832031,297.1499938964844,293.1499938964844,0.0049745538271963,-1747.060546875,298.7738037109375,0.5174075961112976,0.050000000745058,0.2302610725164413,292.58624267578125,291.1499938964844,258.7251281738281,258.06964111328125,279.17730712890625,291.55322265625,292.4776306152344,1.0,0.1639344096183776,0.6336592435836792,0.6336592435836792,0.9991483688354492,1.0,-0.4911680221557617,0.1853055208921432,0.3058624863624573,0.0585983172059059,0.0,0.0,0.2003577798604965,31.353137969970703,25.0,-491.5077819824219,-5375.0634765625,32.935630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4316711425781,304.8919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,21910.615234375,19080.0,0.0,0.0,0.2246439456939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886984556913375,0.188703715801239,-5.25576842846931e-06,0.0,0.0002279850450577,0.0,0.0,13.465997695922852,0.0,0.0,0.0,0.3394549489021301,4.0,0.0,1.0
455160,290.88140869140625,297.1499938964844,293.1499938964844,0.0084263505414128,-532.5543212890625,301.72125244140625,0.5196945667266846,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067605208605527,-480.45025634765625,300.37750244140625,0.5196945667266846,0.050000000745058,0.0485156960785388,290.8001403808594,297.1499938964844,293.1499938964844,0.0082215769216418,-407.6277160644531,301.56561279296875,0.5196945667266846,0.050000000745058,0.0358335264027118,290.58013916015625,297.1499938964844,293.1499938964844,0.009542878717184,-605.1904907226562,302.4504089355469,0.5196945667266846,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052550416439771,-1854.7239990234373,298.8851928710937,0.5196945667266846,0.050000000745058,0.2301375716924667,292.3208312988281,291.1499938964844,258.7265625,258.0682373046875,279.1766662597656,291.56451416015625,292.15142822265625,1.0,0.1626264750957489,0.6349435448646545,0.6349435448646545,0.9989036321640016,1.0,-0.4909045994281769,0.1853252798318863,0.3055793344974518,0.0591751523315906,0.0,0.0,0.1481366902589798,30.697019577026367,25.0,-827.7670288085938,-4874.39599609375,32.362831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2692565917969,304.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,20131.28125,19080.0,0.0,0.0,0.2188793569803238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384839862585067,0.1384887397289276,-4.755945155920927e-06,0.0,0.0002221347094746,0.0,0.0,8.848958015441895,0.0,0.0,0.0,0.3315132558345794,4.0,0.0,1.0
455220,290.9041442871094,297.1499938964844,293.1499938964844,0.0099406009539961,-604.4426879882812,302.2915954589844,0.5237593650817871,0.050000000745058,0.0460299812257289,291.2316589355469,297.1499938964844,293.1499938964844,0.0077678095549345,-545.8977661132812,300.77313232421875,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211975097656,297.1499938964844,293.1499938964844,0.0097345160320401,-464.595703125,302.1596069335937,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116747189313173,-692.0294189453125,303.2074584960937,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5856018066406,297.1499938964844,293.1499938964844,0.0059059676714241,-2104.528564453125,299.0633544921875,0.5237593650817871,0.050000000745058,0.2299292832612991,291.60406494140625,291.1499938964844,258.7296447753906,258.0655212402344,279.1751708984375,291.58306884765625,291.44110107421875,1.0,0.160396859049797,0.6373856663703918,0.6373856663703918,0.9984142184257508,1.0,-0.4904603064060211,0.1853629946708679,0.3050973117351532,0.0603046119213104,0.0,0.0,0.1353410333395004,29.591873168945312,25.0,-962.825927734375,-4779.603515625,31.399301528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07257080078125,304.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,19267.3984375,19080.0,0.0,0.0,0.2007820159196853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153110563755035,0.1153155714273452,-4.521316895989003e-06,0.0,0.0002037682133959,0.0,0.0,6.976763248443604,0.0,0.0,0.0,0.3214161098003387,4.0,0.0,1.0
455280,290.9041442871094,297.1499938964844,293.1499938964844,0.0099406009539961,-604.4426879882812,302.2915954589844,0.5237593650817871,0.050000000745058,0.0460299812257289,291.2316589355469,297.1499938964844,293.1499938964844,0.0077678095549345,-545.8977661132812,300.77313232421875,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211975097656,297.1499938964844,293.1499938964844,0.0097345160320401,-464.595703125,302.1596069335937,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116747189313173,-692.0294189453125,303.2074584960937,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5856018066406,297.1499938964844,293.1499938964844,0.0059059676714241,-2104.528564453125,299.0633544921875,0.5237593650817871,0.050000000745058,0.2299292832612991,291.60406494140625,291.1499938964844,258.7296447753906,258.0655212402344,279.1751708984375,291.58306884765625,291.44110107421875,1.0,0.160396859049797,0.6373856663703918,0.6373856663703918,0.9984142184257508,1.0,-0.4904603064060211,0.1853629946708679,0.3050973117351532,0.0603046119213104,0.0,0.0,0.1353410333395004,29.591873168945312,25.0,-962.825927734375,-4779.603515625,31.399301528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07257080078125,304.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,19267.3984375,19080.0,0.0,0.0,0.2007820159196853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153110563755035,0.1153155714273452,-4.521316895989003e-06,0.0,0.0002037682133959,0.0,0.0,6.976763248443604,0.0,0.0,0.0,0.3214161098003387,4.0,0.0,1.0
455340,290.9241943359375,297.1499938964844,293.1499938964844,0.011644166894257,-667.8482666015625,302.95428466796875,0.527205765247345,0.050000000745058,0.0459966696798801,291.2442932128906,297.1499938964844,293.1499938964844,0.0088273510336875,-603.9149780273438,301.2795104980469,0.527205765247345,0.050000000745058,0.0484367087483406,290.8395690917969,297.1499938964844,293.1499938964844,0.0114507572725415,-515.2166137695312,302.8514404296875,0.527205765247345,0.050000000745058,0.0357751883566379,290.5917053222656,297.1499938964844,293.1499938964844,0.014315110631287,-770.03076171875,304.06365966796875,0.527205765247345,0.050000000745058,0.0484367087483406,291.600341796875,297.1499938964844,293.1499938964844,0.0065506929531693,-2326.49951171875,299.37066650390625,0.527205765247345,0.050000000745058,0.2297628968954086,291.0955810546875,291.1499938964844,258.7329406738281,258.0629272460937,279.173828125,291.5981750488281,291.0150756835937,1.0,0.1585947573184967,0.6396996974945068,0.6396996974945068,0.9979248046875,1.0,-0.490105390548706,0.1854033768177032,0.3047020137310028,0.0613995753228664,0.0,0.0,0.1801728457212448,28.7109317779541,25.0,-605.4989624023438,-5253.904296875,30.63237190246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6771545410156,306.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,19011.58203125,18000.0,0.0,0.0,0.1776777952909469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131565436720848,0.1315699368715286,-4.490672381507466e-06,0.0,0.0001803203776944,0.0,0.0,7.933104515075684,0.0,0.0,0.0,0.308468610048294,4.0,0.0,1.0
455400,290.9241943359375,297.1499938964844,293.1499938964844,0.011644166894257,-667.8482666015625,302.95428466796875,0.527205765247345,0.050000000745058,0.0459966696798801,291.2442932128906,297.1499938964844,293.1499938964844,0.0088273510336875,-603.9149780273438,301.2795104980469,0.527205765247345,0.050000000745058,0.0484367087483406,290.8395690917969,297.1499938964844,293.1499938964844,0.0114507572725415,-515.2166137695312,302.8514404296875,0.527205765247345,0.050000000745058,0.0357751883566379,290.5917053222656,297.1499938964844,293.1499938964844,0.014315110631287,-770.03076171875,304.06365966796875,0.527205765247345,0.050000000745058,0.0484367087483406,291.600341796875,297.1499938964844,293.1499938964844,0.0065506929531693,-2326.49951171875,299.37066650390625,0.527205765247345,0.050000000745058,0.2297628968954086,291.0955810546875,291.1499938964844,258.7329406738281,258.0629272460937,279.173828125,291.5981750488281,291.0150756835937,1.0,0.1585947573184967,0.6396996974945068,0.6396996974945068,0.9979248046875,1.0,-0.490105390548706,0.1854033768177032,0.3047020137310028,0.0613995753228664,0.0,0.0,0.1801728457212448,28.7109317779541,25.0,-605.4989624023438,-5253.904296875,30.63237190246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6771545410156,306.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,19011.58203125,18000.0,0.0,0.0,0.1776777952909469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131565436720848,0.1315699368715286,-4.490672381507466e-06,0.0,0.0001803203776944,0.0,0.0,7.933104515075684,0.0,0.0,0.0,0.308468610048294,4.0,0.0,1.0
455460,290.9435119628906,297.1499938964844,293.1499938964844,0.0134552782401442,-717.8255004882812,303.6745300292969,0.5385928750038147,0.050000000745058,0.0458977073431015,291.25665283203125,297.1499938964844,293.1499938964844,0.0098734451457858,-649.7838134765625,301.87677001953125,0.5385928750038147,0.050000000745058,0.0483324937522411,290.8572692871094,297.1499938964844,293.1499938964844,0.0132984220981597,-555.543701171875,303.6049499511719,0.5385928750038147,0.050000000745058,0.0356982164084911,290.6303405761719,297.1499938964844,293.1499938964844,0.0434742867946624,-1372.5723876953125,304.0752868652344,0.6667492389678955,0.1035109460353851,0.0867629647254943,291.615234375,297.1499938964844,293.1499938964844,0.0071379276923835,-2499.731201171875,299.80157470703125,0.5385928750038147,0.050000000745058,0.2292685508728027,290.8714904785156,291.1499938964844,258.7364196777344,258.06036376953125,279.1568298339844,291.6129150390625,290.8352966308594,1.0,0.1578251719474792,0.6396773457527161,0.6396773457527161,0.9974364042282104,1.0,-0.5351600646972656,0.2029228657484054,0.332237184047699,0.0678691938519477,0.0,0.0,0.2342015504837036,26.415966033935547,28.0,-293.2796630859375,-6002.703125,32.76360321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6453857421875,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.478515625,18000.0,0.0,0.0,0.1557080000638961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566256284713745,0.1566299200057983,-4.2849837882386055e-06,0.0,0.0001580238167662,0.0,0.0,9.07606601715088,0.0,0.0,0.0,0.3207687437534332,4.0,0.0,1.0
455520,290.9435119628906,297.1499938964844,293.1499938964844,0.0134552782401442,-717.8255004882812,303.6745300292969,0.5385928750038147,0.050000000745058,0.0458977073431015,291.25665283203125,297.1499938964844,293.1499938964844,0.0098734451457858,-649.7838134765625,301.87677001953125,0.5385928750038147,0.050000000745058,0.0483324937522411,290.8572692871094,297.1499938964844,293.1499938964844,0.0132984220981597,-555.543701171875,303.6049499511719,0.5385928750038147,0.050000000745058,0.0356982164084911,290.6303405761719,297.1499938964844,293.1499938964844,0.0434742867946624,-1372.5723876953125,304.0752868652344,0.6667492389678955,0.1035109460353851,0.0867629647254943,291.615234375,297.1499938964844,293.1499938964844,0.0071379276923835,-2499.731201171875,299.80157470703125,0.5385928750038147,0.050000000745058,0.2292685508728027,290.8714904785156,291.1499938964844,258.7364196777344,258.06036376953125,279.1568298339844,291.6129150390625,290.8352966308594,1.0,0.1578251719474792,0.6396773457527161,0.6396773457527161,0.9974364042282104,1.0,-0.5351600646972656,0.2029228657484054,0.332237184047699,0.0678691938519477,0.0,0.0,0.2342015504837036,26.415966033935547,28.0,-293.2796630859375,-6002.703125,32.76360321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6453857421875,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.478515625,18000.0,0.0,0.0,0.1557080000638961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566256284713745,0.1566299200057983,-4.2849837882386055e-06,0.0,0.0001580238167662,0.0,0.0,9.07606601715088,0.0,0.0,0.0,0.3207687437534332,4.0,0.0,1.0
455580,290.9662475585937,297.1499938964844,293.1499938964844,0.0188717916607856,-853.9728393554688,304.12469482421875,0.5844629406929016,0.0689450949430465,0.0528700500726699,291.2699279785156,297.1499938964844,293.1499938964844,0.0110018150880932,-690.6996459960938,302.4999694824219,0.5512581467628479,0.050000000745058,0.0482332184910774,290.87750244140625,297.1499938964844,293.1499938964844,0.0175724904984235,-640.390869140625,304.1260681152344,0.576001763343811,0.0667317658662796,0.0396414585411548,290.7458801269531,297.1499938964844,293.1499938964844,0.0808427184820175,-2056.228271484375,304.0395812988281,0.774215579032898,0.1440039426088333,0.1280749142169952,291.6366271972656,297.1499938964844,293.1499938964844,0.0077057853341102,-2648.309814453125,300.2561340332031,0.5512581467628479,0.050000000745058,0.2287976294755935,290.7592468261719,291.1499938964844,258.7399597167969,258.0577392578125,279.1409606933594,291.63348388671875,290.75445556640625,1.0,0.1595456004142761,0.6381159424781799,0.6381159424781799,0.9969480037689208,1.0,-0.5971411466598511,0.2270100861787796,0.3701310455799103,0.0762976929545402,0.0,0.0,0.295244425535202,24.38919448852539,48.0,-72.46492004394531,-6968.771484375,36.87947845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8381042480469,308.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17767.693359375,18000.0,0.0,0.0,0.139160081744194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968158781528473,0.1968202143907547,-4.336449819675181e-06,0.0,0.0001412298006471,0.0,0.0,11.68603801727295,0.0,0.0,0.0,0.3297970592975616,4.0,0.0,1.0
455640,290.9662475585937,297.1499938964844,293.1499938964844,0.0188717916607856,-853.9728393554688,304.12469482421875,0.5844629406929016,0.0689450949430465,0.0528700500726699,291.2699279785156,297.1499938964844,293.1499938964844,0.0110018150880932,-690.6996459960938,302.4999694824219,0.5512581467628479,0.050000000745058,0.0482332184910774,290.87750244140625,297.1499938964844,293.1499938964844,0.0175724904984235,-640.390869140625,304.1260681152344,0.576001763343811,0.0667317658662796,0.0396414585411548,290.7458801269531,297.1499938964844,293.1499938964844,0.0808427184820175,-2056.228271484375,304.0395812988281,0.774215579032898,0.1440039426088333,0.1280749142169952,291.6366271972656,297.1499938964844,293.1499938964844,0.0077057853341102,-2648.309814453125,300.2561340332031,0.5512581467628479,0.050000000745058,0.2287976294755935,290.7592468261719,291.1499938964844,258.7399597167969,258.0577392578125,279.1409606933594,291.63348388671875,290.75445556640625,1.0,0.1595456004142761,0.6381159424781799,0.6381159424781799,0.9969480037689208,1.0,-0.5971411466598511,0.2270100861787796,0.3701310455799103,0.0762976929545402,0.0,0.0,0.295244425535202,24.38919448852539,48.0,-72.46492004394531,-6968.771484375,36.87947845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8381042480469,308.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17767.693359375,18000.0,0.0,0.0,0.139160081744194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968158781528473,0.1968202143907547,-4.336449819675181e-06,0.0,0.0001412298006471,0.0,0.0,11.68603801727295,0.0,0.0,0.0,0.3297970592975616,4.0,0.0,1.0
455700,291.0017395019531,297.1499938964844,293.1499938964844,0.0357836037874221,-1166.962890625,304.098388671875,0.6576024293899536,0.0896637141704559,0.0721696987748146,291.27764892578125,297.1499938964844,293.1499938964844,0.0115869529545307,-708.7572021484375,302.8148498535156,0.5588973164558411,0.050000000745058,0.0481797754764556,290.9057006835937,297.1499938964844,293.1499938964844,0.0342199653387069,-891.1802978515625,304.1000366210937,0.6549311876296997,0.0900033488869667,0.0554615780711174,290.8146667480469,297.1499938964844,293.1499938964844,0.0945096164941787,-2326.7421875,304.03485107421875,0.8165661096572876,0.1609493196010589,0.1448674798011779,291.6511535644531,297.1499938964844,293.1499938964844,0.007969138212502,-2710.16650390625,300.485107421875,0.5588973164558411,0.050000000745058,0.2285441011190414,290.7497253417969,291.1499938964844,258.74169921875,258.0563659667969,279.1232604980469,291.6475830078125,290.7419128417969,1.0,0.1644263118505478,0.6354289650917053,0.6354289650917053,0.996703803539276,1.0,-0.659068763256073,0.2510785162448883,0.4079902470111847,0.0842569470405578,0.0,0.0,0.3228746354579925,23.539766311645508,48.0,-58.12602996826172,-7586.31787109375,42.66243743896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6487121582031,308.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17734.041015625,18000.0,0.0,0.0,0.1338354796171188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194217443466186,0.2194261252880096,-4.380938662507106e-06,0.0,0.0001358260051347,0.0,0.0,13.266669273376465,0.0,0.0,0.0,0.3354775011539459,4.0,0.0,1.0
455760,291.0549011230469,297.1499938964844,293.1499938964844,0.0519587658345699,-1436.75244140625,304.0784912109375,0.707709550857544,0.1064481660723686,0.0888461768627166,291.2862548828125,297.1499938964844,293.1499938964844,0.0122697446495294,-729.4585571289062,303.1233215332031,0.5590280294418335,0.050000000745058,0.0481786653399467,290.95068359375,297.1499938964844,293.1499938964844,0.0533922091126441,-1136.5147705078125,304.07452392578125,0.7119197845458984,0.1096139401197433,0.0703039690852165,290.8789978027344,297.1499938964844,293.1499938964844,0.1080866977572441,-2593.47265625,304.0310974121094,0.8440207839012146,0.1778934150934219,0.160919189453125,291.669189453125,297.1499938964844,293.1499938964844,0.0082546742632985,-2779.166015625,300.6932983398437,0.5590280294418335,0.050000000745058,0.2285388559103012,290.7069396972656,291.1499938964844,258.74346923828125,258.05499267578125,279.1131896972656,291.6651306152344,290.6849975585937,1.0,0.1714740544557571,0.6328014731407166,0.6328014731407166,0.9968479871749878,1.0,-0.7161524295806885,0.2732718884944916,0.4428805708885193,0.0917714908719062,0.0,0.0,0.3564397692680359,24.00045585632324,36.0,-98.84930419921876,-8173.755859375,50.109596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27935791015625,308.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17670.41015625,18000.0,0.0,0.0,0.1308756470680236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456549555063247,0.2456593960523605,-4.4331363824312575e-06,0.0,0.0001328221405856,0.0,0.0,15.18104076385498,0.0,0.0,0.0,0.3424471914768219,4.0,0.0,1.0
455820,291.1752319335937,297.1499938964844,293.1499938964844,0.0771471634507179,-1883.87646484375,304.0609741210937,0.7902780771255493,0.13515006005764,0.1158155873417854,291.3068542480469,297.1499938964844,293.1499938964844,0.0137478113174438,-768.6062622070312,303.730712890625,0.5757646560668945,0.050000000745058,0.0480747781693935,291.0572204589844,297.1499938964844,293.1499938964844,0.0827071219682693,-1546.3394775390625,304.0515441894531,0.8052107095718384,0.1437579542398452,0.0951328501105308,291.00018310546875,297.1499938964844,293.1499938964844,0.1359209716320037,-3119.52099609375,304.02447509765625,0.9200806617736816,0.2108489423990249,0.1922961473464965,291.71368408203125,297.1499938964844,293.1499938964844,0.0088015720248222,-2903.955810546875,301.0755920410156,0.5757646560668945,0.050000000745058,0.2280460447072982,290.6053771972656,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.709228515625,290.60162353515625,1.0,0.1780431568622589,0.6283382177352905,0.6283382177352905,0.9971362948417664,1.0,-0.8152597546577454,0.3118837773799896,0.5033760070800781,0.1056732237339019,0.0,0.0,0.437040239572525,22.28344345092773,25.0,-55.43798828125,-9415.28125,61.685306549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.094482421875,308.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17372.1875,18000.0,0.0,0.0,0.1323968172073364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267413675785064,0.3267459869384765,-4.619319952325896e-06,0.0,0.0001343659387202,0.0,0.0,21.79956245422364,0.0,0.0,0.0,0.3661909103393554,4.0,0.0,1.0
455880,291.1752319335937,297.1499938964844,293.1499938964844,0.0771471634507179,-1883.87646484375,304.0609741210937,0.7902780771255493,0.13515006005764,0.1158155873417854,291.3068542480469,297.1499938964844,293.1499938964844,0.0137478113174438,-768.6062622070312,303.730712890625,0.5757646560668945,0.050000000745058,0.0480747781693935,291.0572204589844,297.1499938964844,293.1499938964844,0.0827071219682693,-1546.3394775390625,304.0515441894531,0.8052107095718384,0.1437579542398452,0.0951328501105308,291.00018310546875,297.1499938964844,293.1499938964844,0.1359209716320037,-3119.52099609375,304.02447509765625,0.9200806617736816,0.2108489423990249,0.1922961473464965,291.71368408203125,297.1499938964844,293.1499938964844,0.0088015720248222,-2903.955810546875,301.0755920410156,0.5757646560668945,0.050000000745058,0.2280460447072982,290.6053771972656,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.709228515625,290.60162353515625,1.0,0.1780431568622589,0.6283382177352905,0.6283382177352905,0.9971362948417664,1.0,-0.8152597546577454,0.3118837773799896,0.5033760070800781,0.1056732237339019,0.0,0.0,0.437040239572525,22.28344345092773,25.0,-55.43798828125,-9415.28125,61.685306549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.094482421875,308.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17372.1875,18000.0,0.0,0.0,0.1323968172073364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267413675785064,0.3267459869384765,-4.619319952325896e-06,0.0,0.0001343659387202,0.0,0.0,21.79956245422364,0.0,0.0,0.0,0.3661909103393554,4.0,0.0,1.0
455940,291.2957763671875,297.1499938964844,293.1499938964844,0.0974769964814186,-2264.281005859375,304.0569152832031,0.8743211627006531,0.1607375293970108,0.1392469555139541,291.3321838378906,297.1499938964844,293.1499938964844,0.0169113222509622,-852.077880859375,304.13751220703125,0.6212795972824097,0.062875710427761,0.0521046407520771,291.1668395996094,297.1499938964844,293.1499938964844,0.1070915311574935,-1900.983154296875,304.0438842773437,0.8977522253990173,0.1745566129684448,0.1170200109481811,291.1119689941406,297.1499938964844,293.1499938964844,0.1489854156970977,-3349.4404296875,304.04803466796875,0.9852415919303894,0.2426022440195083,0.2059175372123718,291.7647399902344,297.1499938964844,293.1499938964844,0.0092772962525486,-2996.395263671875,301.447998046875,0.6037396192550659,0.050000000745058,0.2273606210947036,290.6039428710937,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.7603454589844,290.6041564941406,1.0,0.1808601021766662,0.6253759860992432,0.6253759860992432,0.9974246025085448,1.0,-0.8903542757034302,0.3412410020828247,0.5491132736206055,0.1173745766282081,0.0,0.0,0.510219156742096,19.38442039489746,45.0,1.9002957344055176,-10358.568359375,69.42121124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5163879394531,307.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17097.625,18000.0,0.0,0.0,0.1434828639030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262836873531341,0.4262886941432953,-4.982932296115905e-06,0.0,0.0001456168683944,0.0,0.0,32.18258285522461,0.0,0.0,0.0,0.4018819630146026,4.0,0.0,1.0
456000,291.2957763671875,297.1499938964844,293.1499938964844,0.0974769964814186,-2264.281005859375,304.0569152832031,0.8743211627006531,0.1607375293970108,0.1392469555139541,291.3321838378906,297.1499938964844,293.1499938964844,0.0169113222509622,-852.077880859375,304.13751220703125,0.6212795972824097,0.062875710427761,0.0521046407520771,291.1668395996094,297.1499938964844,293.1499938964844,0.1070915311574935,-1900.983154296875,304.0438842773437,0.8977522253990173,0.1745566129684448,0.1170200109481811,291.1119689941406,297.1499938964844,293.1499938964844,0.1489854156970977,-3349.4404296875,304.04803466796875,0.9852415919303894,0.2426022440195083,0.2059175372123718,291.7647399902344,297.1499938964844,293.1499938964844,0.0092772962525486,-2996.395263671875,301.447998046875,0.6037396192550659,0.050000000745058,0.2273606210947036,290.6039428710937,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.7603454589844,290.6041564941406,1.0,0.1808601021766662,0.6253759860992432,0.6253759860992432,0.9974246025085448,1.0,-0.8903542757034302,0.3412410020828247,0.5491132736206055,0.1173745766282081,0.0,0.0,0.510219156742096,19.38442039489746,45.0,1.9002957344055176,-10358.568359375,69.42121124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5163879394531,307.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17097.625,18000.0,0.0,0.0,0.1434828639030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262836873531341,0.4262886941432953,-4.982932296115905e-06,0.0,0.0001456168683944,0.0,0.0,32.18258285522461,0.0,0.0,0.0,0.4018819630146026,4.0,0.0,1.0
456060,291.4122619628906,297.1499938964844,293.1499938964844,0.1164117231965065,-2611.41796875,304.0564270019531,0.9235844612121582,0.1840949952602386,0.1606888324022293,291.396728515625,297.1499938964844,293.1499938964844,0.0422905050218105,-1355.8890380859375,304.1000061035156,0.7323015332221985,0.0959567204117775,0.0842104330658912,291.27398681640625,297.1499938964844,293.1499938964844,0.1305382996797561,-2228.536865234375,304.04022216796875,0.9570478796958924,0.2030714452266693,0.1372954994440078,291.1641540527344,297.1499938964844,293.1499938964844,0.1462809741497039,-3295.972412109375,304.0843200683594,0.9836341738700868,0.2835982739925384,0.2023900598287582,291.8173828125,297.1499938964844,293.1499938964844,0.0097831385210156,-3088.740966796875,301.7989196777344,0.6062180399894714,0.050000000745058,0.2273045480251312,290.6140441894531,291.1499938964844,258.7528686523437,258.04498291015625,279.11834716796875,291.8133239746094,290.60791015625,1.0,0.1931946575641632,0.6223245859146118,0.6223245859146118,0.9982520937919616,1.0,-0.9743067026138306,0.3744099736213684,0.5998967289924622,0.1310672163963318,0.0,0.0,0.580454409122467,19.996131896972656,63.0,-17.80677032470703,-11183.7421875,85.66603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8636474609375,306.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,16797.421875,18000.0,0.0,0.0,0.1618505418300628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392536520957947,0.5392591953277588,-5.56487611902412e-06,0.0,0.0001642577262828,0.0,0.0,47.97577667236328,0.0,0.0,0.0,0.4498399794101715,4.0,0.0,1.0
456120,291.4122619628906,297.1499938964844,293.1499938964844,0.1164117231965065,-2611.41796875,304.0564270019531,0.9235844612121582,0.1840949952602386,0.1606888324022293,291.396728515625,297.1499938964844,293.1499938964844,0.0422905050218105,-1355.8890380859375,304.1000061035156,0.7323015332221985,0.0959567204117775,0.0842104330658912,291.27398681640625,297.1499938964844,293.1499938964844,0.1305382996797561,-2228.536865234375,304.04022216796875,0.9570478796958924,0.2030714452266693,0.1372954994440078,291.1641540527344,297.1499938964844,293.1499938964844,0.1462809741497039,-3295.972412109375,304.0843200683594,0.9836341738700868,0.2835982739925384,0.2023900598287582,291.8173828125,297.1499938964844,293.1499938964844,0.0097831385210156,-3088.740966796875,301.7989196777344,0.6062180399894714,0.050000000745058,0.2273045480251312,290.6140441894531,291.1499938964844,258.7528686523437,258.04498291015625,279.11834716796875,291.8133239746094,290.60791015625,1.0,0.1931946575641632,0.6223245859146118,0.6223245859146118,0.9982520937919616,1.0,-0.9743067026138306,0.3744099736213684,0.5998967289924622,0.1310672163963318,0.0,0.0,0.580454409122467,19.996131896972656,63.0,-17.80677032470703,-11183.7421875,85.66603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8636474609375,306.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,16797.421875,18000.0,0.0,0.0,0.1618505418300628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392536520957947,0.5392591953277588,-5.56487611902412e-06,0.0,0.0001642577262828,0.0,0.0,47.97577667236328,0.0,0.0,0.0,0.4498399794101715,4.0,0.0,1.0
456180,291.5235290527344,297.1499938964844,293.1499938964844,0.1357783824205398,-2955.95166015625,304.0553283691406,0.93679940700531,0.2055554836988449,0.1804400235414505,291.4921264648437,297.1499938964844,293.1499938964844,0.0673617273569107,-1796.4229736328125,304.07598876953125,0.777026891708374,0.1210683360695838,0.109498381614685,291.3772277832031,297.1499938964844,293.1499938964844,0.1548011749982834,-2555.81103515625,304.036376953125,0.9732373356819152,0.2296657562255859,0.1562336981296539,291.2246398925781,297.1499938964844,293.1499938964844,0.1697646230459213,-3717.7900390625,304.0660400390625,0.9928839206695556,0.3217188119888305,0.2267848849296569,291.8708801269531,297.1499938964844,293.1499938964844,0.0104024643078446,-3208.350341796875,302.1103515625,0.5888410806655884,0.050000000745058,0.2277024090290069,290.5096130371094,291.1499938964844,258.7553405761719,258.0408020019531,279.11407470703125,291.8670959472656,290.4940795898437,1.0,0.2126200199127197,0.6185207962989807,0.6185207962989807,0.9990796446800232,1.0,-1.0808427333831787,0.4165940880775451,0.6642486453056335,0.1501104682683944,0.0,0.0,0.6718087196350098,23.40269660949707,81.0,-130.4326934814453,-12151.626953125,114.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2424011230469,306.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16122.416015625,18000.0,0.0,0.0,0.1864684373140335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917124390602112,0.6917189955711365,-6.551557817147113e-06,0.0,0.0001892417640192,0.0,0.0,77.43885040283203,0.0,0.0,0.0,0.521797776222229,4.0,0.0,1.0
456240,291.5235290527344,297.1499938964844,293.1499938964844,0.1357783824205398,-2955.95166015625,304.0553283691406,0.93679940700531,0.2055554836988449,0.1804400235414505,291.4921264648437,297.1499938964844,293.1499938964844,0.0673617273569107,-1796.4229736328125,304.07598876953125,0.777026891708374,0.1210683360695838,0.109498381614685,291.3772277832031,297.1499938964844,293.1499938964844,0.1548011749982834,-2555.81103515625,304.036376953125,0.9732373356819152,0.2296657562255859,0.1562336981296539,291.2246398925781,297.1499938964844,293.1499938964844,0.1697646230459213,-3717.7900390625,304.0660400390625,0.9928839206695556,0.3217188119888305,0.2267848849296569,291.8708801269531,297.1499938964844,293.1499938964844,0.0104024643078446,-3208.350341796875,302.1103515625,0.5888410806655884,0.050000000745058,0.2277024090290069,290.5096130371094,291.1499938964844,258.7553405761719,258.0408020019531,279.11407470703125,291.8670959472656,290.4940795898437,1.0,0.2126200199127197,0.6185207962989807,0.6185207962989807,0.9990796446800232,1.0,-1.0808427333831787,0.4165940880775451,0.6642486453056335,0.1501104682683944,0.0,0.0,0.6718087196350098,23.40269660949707,81.0,-130.4326934814453,-12151.626953125,114.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2424011230469,306.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16122.416015625,18000.0,0.0,0.0,0.1864684373140335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917124390602112,0.6917189955711365,-6.551557817147113e-06,0.0,0.0001892417640192,0.0,0.0,77.43885040283203,0.0,0.0,0.0,0.521797776222229,4.0,0.0,1.0
456300,291.5773010253906,297.1499938964844,293.1499938964844,0.1455188691616058,-3125.4970703125,304.0548400878906,0.9315338134765624,0.2155974954366684,0.1897280365228653,291.54302978515625,297.1499938964844,293.1499938964844,0.0772066041827201,-1986.27685546875,304.07159423828125,0.7851287126541138,0.1320743113756179,0.1204288080334663,291.42742919921875,297.1499938964844,293.1499938964844,0.1671289503574371,-2718.007080078125,304.0346374511719,0.9705272912979126,0.2422634363174438,0.1652379631996154,291.269287109375,297.1499938964844,293.1499938964844,0.1890613585710525,-4056.45556640625,304.0461730957031,0.9974254369735718,0.3373475670814514,0.2464215159416198,291.8985900878906,297.1499938964844,293.1499938964844,0.0107450643554329,-3273.67431640625,302.2545471191406,0.5743025541305542,0.050000000745058,0.2280779778957367,290.4341735839844,291.1499938964844,258.7563781738281,258.0385131835937,279.1119689941406,291.8948974609375,290.4169006347656,1.0,0.2245685011148452,0.6164612770080566,0.6164612770080566,0.9994933605194092,1.0,-1.139933705329895,0.4400420188903808,0.6998916864395142,0.1615499556064605,0.0,0.0,0.7270210385322571,26.187021255493164,81.0,-173.60324096679688,-12684.91015625,134.8921356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4569702148437,305.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,15689.75390625,18000.0,0.0,0.0,0.200929045677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7901079654693604,0.7901152968406677,-7.339107924053678e-06,0.0,0.0002039174287347,0.0,0.0,102.78311920166016,0.0,0.0,0.0,0.5714294910430908,4.0,0.0,1.0
456360,291.62994384765625,297.1499938964844,293.1499938964844,0.1553048938512802,-3293.576904296875,304.0543518066406,0.9200857281684875,0.2251839637756347,0.1986331790685653,291.5946960449219,297.1499938964844,293.1499938964844,0.086368016898632,-2167.414306640625,304.0692138671875,0.7859988808631897,0.1422847658395767,0.1305751353502273,291.4767761230469,297.1499938964844,293.1499938964844,0.1795966029167175,-2879.55126953125,304.0329284667969,0.9620121121406556,0.2543919384479522,0.1739359498023986,291.3240051269531,297.1499938964844,293.1499938964844,0.2119469046592712,-4449.21533203125,304.0234069824219,0.9990000128746032,0.3504355549812317,0.2689610719680786,291.9272155761719,297.1499938964844,293.1499938964844,0.0111124478280544,-3342.81298828125,302.3909912109375,0.5568103194236755,0.050000000745058,0.2285980135202407,290.3456115722656,291.1499938964844,258.75732421875,258.0360412597656,279.1093444824219,291.9236145019531,290.3263244628906,1.0,0.2377271205186844,0.61423259973526,0.61423259973526,0.9995946884155272,1.0,-1.2009166479110718,0.4643283188343048,0.7365884184837341,0.1735736578702926,0.0,0.0,0.7894307971000671,29.81419563293457,99.0,-214.52980041503903,-13214.0224609375,159.25167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7001037597656,305.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,15285.205078125,18000.0,0.0,0.0,0.216647669672966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005058407783508,0.9005141854286194,-8.380990038858727e-06,0.0,0.0002198698348365,0.0,0.0,138.45091247558594,0.0,0.0,0.0,0.6295119524002075,4.0,0.0,1.0
456420,291.73193359375,297.1499938964844,293.1499938964844,0.1751886308193206,-3628.95068359375,304.0530700683594,0.8902511596679688,0.2430105209350586,0.2153131812810897,291.6991271972656,297.1499938964844,293.1499938964844,0.1036338508129119,-2510.935546875,304.06744384765625,0.7748795747756958,0.1605206578969955,0.1488256007432937,291.5731506347656,297.1499938964844,293.1499938964844,0.2051538974046707,-3203.800048828125,304.02935791015625,0.9332128763198853,0.2772397994995117,0.1904129534959793,291.45770263671875,297.1499938964844,293.1499938964844,0.2670350074768066,-5361.46142578125,303.9735717773437,0.9990000128746032,0.3696629703044891,0.3199601769447326,291.9876403808594,297.1499938964844,293.1499938964844,0.0119373993948102,-3495.14208984375,302.63897705078125,0.520220160484314,0.050000000745058,0.2300898730754852,290.1207580566406,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98419189453125,290.0966186523437,1.0,0.2668040692806244,0.6093407273292542,0.6093407273292542,0.9997973442077636,1.0,-1.3256243467330933,0.5142650604248047,0.8113593459129333,0.1983089447021484,0.0,0.0,0.9408693313598632,39.66483688354492,102.0,-303.1815185546875,-14184.1005859375,221.72413635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.328369140625,304.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,14930.0087890625,18000.0,0.0,0.0,0.2509855031967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1338896751403809,1.1339008808135986,-1.1183850801899098e-05,0.0,0.0002547183830756,0.0,0.0,244.8667907714844,0.0,0.0,0.0,0.7580087780952454,4.0,0.0,1.0
