time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.73193359375,297.1499938964844,293.1499938964844,0.1751886308193206,-3628.95068359375,304.0530700683594,0.8902511596679688,0.2430105209350586,0.2153131812810897,291.6991271972656,297.1499938964844,293.1499938964844,0.1036338508129119,-2510.935546875,304.06744384765625,0.7748795747756958,0.1605206578969955,0.1488256007432937,291.5731506347656,297.1499938964844,293.1499938964844,0.2051538974046707,-3203.800048828125,304.02935791015625,0.9332128763198853,0.2772397994995117,0.1904129534959793,291.45770263671875,297.1499938964844,293.1499938964844,0.2670350074768066,-5361.46142578125,303.9735717773437,0.9990000128746032,0.3696629703044891,0.3199601769447326,291.9876403808594,297.1499938964844,293.1499938964844,0.0119373993948102,-3495.14208984375,302.63897705078125,0.520220160484314,0.050000000745058,0.2300898730754852,290.1207580566406,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98419189453125,290.0966186523437,1.0,0.2668040692806244,0.6093407273292542,0.6093407273292542,0.9997973442077636,1.0,-1.3256243467330933,0.5142650604248047,0.8113593459129333,0.1983089447021484,0.0,0.0,0.9408693313598632,39.66483688354492,102.0,-303.1815185546875,-14184.1005859375,221.72413635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.328369140625,304.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,14930.0087890625,18000.0,0.0,0.0,0.2509855031967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1338896751403809,1.1339008808135986,-1.1183850801899098e-05,0.0,0.0002547183830756,0.0,0.0,244.8667907714844,0.0,0.0,0.0,0.7580087780952454,4.0,0.0,1.0
456540,291.8292541503906,297.1499938964844,293.1499938964844,0.1957334727048874,-3967.89501953125,304.0511169433594,0.8685880899429321,0.2591986954212188,0.2304949313402176,291.8042297363281,297.1499938964844,293.1499938964844,0.1202495917677879,-2833.4345703125,304.0672912597656,0.7642629742622375,0.1759755462408065,0.1644063591957092,291.6661682128906,297.1499938964844,293.1499938964844,0.2318335175514221,-3533.629638671875,304.0250549316406,0.910590648651123,0.2983272969722748,0.2056453377008438,291.6061706542969,297.1499938964844,293.1499938964844,0.3165569007396698,-6144.47119140625,303.95184326171875,0.9942315816879272,0.3824270963668823,0.3596077263355255,292.05181884765625,297.1499938964844,293.1499938964844,0.0128772836178541,-3663.540283203125,302.85479736328125,0.4950669705867767,0.050000000745058,0.2317505329847335,289.8228759765625,291.1499938964844,258.75946044921875,258.02447509765625,279.10760498046875,292.0484619140625,289.7939758300781,1.0,0.2921178340911865,0.605131983757019,0.605131983757019,1.0,1.0,-1.430033802986145,0.5563067197799683,0.8737270832061768,0.2192737609148025,0.0,0.0,1.0,50.27360916137695,105.0,-399.5731201171875,-14767.0537109375,288.4512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26324462890625,303.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,16233.70703125,19080.0,0.0,0.0,0.2871893644332886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2951436042785645,1.2951574325561523,-1.3857221347279848e-05,0.0,0.0002914606884587,0.0,0.0,352.3355407714844,0.0,0.0,0.0,0.8643887042999268,4.0,0.0,1.0
456600,291.8292541503906,297.1499938964844,293.1499938964844,0.1957334727048874,-3967.89501953125,304.0511169433594,0.8685880899429321,0.2591986954212188,0.2304949313402176,291.8042297363281,297.1499938964844,293.1499938964844,0.1202495917677879,-2833.4345703125,304.0672912597656,0.7642629742622375,0.1759755462408065,0.1644063591957092,291.6661682128906,297.1499938964844,293.1499938964844,0.2318335175514221,-3533.629638671875,304.0250549316406,0.910590648651123,0.2983272969722748,0.2056453377008438,291.6061706542969,297.1499938964844,293.1499938964844,0.3165569007396698,-6144.47119140625,303.95184326171875,0.9942315816879272,0.3824270963668823,0.3596077263355255,292.05181884765625,297.1499938964844,293.1499938964844,0.0128772836178541,-3663.540283203125,302.85479736328125,0.4950669705867767,0.050000000745058,0.2317505329847335,289.8228759765625,291.1499938964844,258.75946044921875,258.02447509765625,279.10760498046875,292.0484619140625,289.7939758300781,1.0,0.2921178340911865,0.605131983757019,0.605131983757019,1.0,1.0,-1.430033802986145,0.5563067197799683,0.8737270832061768,0.2192737609148025,0.0,0.0,1.0,50.27360916137695,105.0,-399.5731201171875,-14767.0537109375,288.4512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26324462890625,303.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,16233.70703125,19080.0,0.0,0.0,0.2871893644332886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2951436042785645,1.2951574325561523,-1.3857221347279848e-05,0.0,0.0002914606884587,0.0,0.0,352.3355407714844,0.0,0.0,0.0,0.8643887042999268,4.0,0.0,1.0
456660,291.92169189453125,297.1499938964844,293.1499938964844,0.2161155343055725,-4296.04541015625,304.0501708984375,0.8503295183181763,0.2739148736000061,0.2443851828575134,291.9043884277344,297.1499938964844,293.1499938964844,0.1362765580415725,-3135.6591796875,304.06817626953125,0.7536066770553589,0.1897554397583007,0.1781541109085083,291.7554626464844,297.1499938964844,293.1499938964844,0.258645087480545,-3856.06005859375,304.0220947265625,0.8927192091941833,0.3178136348724365,0.2197809964418411,291.7193298339844,297.1499938964844,293.1499938964844,0.3432531058788299,-6538.60400390625,303.9730224609375,0.9704066514968872,0.3985273540019989,0.3739320933818817,292.117431640625,297.1499938964844,293.1499938964844,0.013897543773055,-3833.49267578125,303.0507507324219,0.4739985764026642,0.050000000745058,0.2336431443691253,289.5184020996094,291.1499938964844,258.75946044921875,258.0174865722656,279.1183166503906,292.1141967773437,289.4947509765625,1.0,0.313191682100296,0.6025475263595581,0.6025475263595581,1.0,1.0,-1.5000643730163574,0.5848439335823059,0.9152203798294068,0.2334699928760528,0.0,0.0,1.0,61.62820816040039,108.0,-404.6070556640625,-15092.228515625,348.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6751708984375,303.0510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18266.708984375,19080.0,0.0,0.0,0.3219623565673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374652624130249,1.3746682405471802,-1.5606010492774658e-05,0.0,0.0003267508582212,0.0,0.0,421.20318603515625,0.0,0.0,0.0,0.8994483351707458,4.0,0.0,1.0
456720,291.92169189453125,297.1499938964844,293.1499938964844,0.2161155343055725,-4296.04541015625,304.0501708984375,0.8503295183181763,0.2739148736000061,0.2443851828575134,291.9043884277344,297.1499938964844,293.1499938964844,0.1362765580415725,-3135.6591796875,304.06817626953125,0.7536066770553589,0.1897554397583007,0.1781541109085083,291.7554626464844,297.1499938964844,293.1499938964844,0.258645087480545,-3856.06005859375,304.0220947265625,0.8927192091941833,0.3178136348724365,0.2197809964418411,291.7193298339844,297.1499938964844,293.1499938964844,0.3432531058788299,-6538.60400390625,303.9730224609375,0.9704066514968872,0.3985273540019989,0.3739320933818817,292.117431640625,297.1499938964844,293.1499938964844,0.013897543773055,-3833.49267578125,303.0507507324219,0.4739985764026642,0.050000000745058,0.2336431443691253,289.5184020996094,291.1499938964844,258.75946044921875,258.0174865722656,279.1183166503906,292.1141967773437,289.4947509765625,1.0,0.313191682100296,0.6025475263595581,0.6025475263595581,1.0,1.0,-1.5000643730163574,0.5848439335823059,0.9152203798294068,0.2334699928760528,0.0,0.0,1.0,61.62820816040039,108.0,-404.6070556640625,-15092.228515625,348.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6751708984375,303.0510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18266.708984375,19080.0,0.0,0.0,0.3219623565673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374652624130249,1.3746682405471802,-1.5606010492774658e-05,0.0,0.0003267508582212,0.0,0.0,421.20318603515625,0.0,0.0,0.0,0.8994483351707458,4.0,0.0,1.0
456780,292.00909423828125,297.1499938964844,293.1499938964844,0.2353558838367462,-4598.1943359375,304.05145263671875,0.8418605923652649,0.2873057723045349,0.2569641172885895,291.99755859375,297.1499938964844,293.1499938964844,0.1515813469886779,-3416.428955078125,304.0699768066406,0.7503182888031006,0.2024097442626953,0.1906837821006775,291.8408508300781,297.1499938964844,293.1499938964844,0.2844108641147613,-4157.44384765625,304.0218811035156,0.885405421257019,0.3358291685581207,0.2327988743782043,291.8095703125,297.1499938964844,293.1499938964844,0.3722231686115265,-6963.822265625,303.9836120605469,0.958307445049286,0.4164511263370514,0.3909526169300079,292.1832580566406,297.1499938964844,293.1499938964844,0.0148827424272894,-3983.29736328125,303.2319030761719,0.455474317073822,0.050000000745058,0.2351787388324737,289.2560729980469,291.1499938964844,258.75860595703125,258.0095520019531,279.1248474121094,292.1802062988281,289.2389221191406,1.0,0.3311233818531036,0.60037761926651,0.60037761926651,1.0,1.0,-1.5681135654449463,0.6129421591758728,0.9551714062690736,0.2474453151226043,0.0,0.0,1.0,71.10581970214844,111.0,-354.7133178710937,-15497.7470703125,408.6917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.54449462890625,302.8905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18820.693359375,19080.0,0.0,0.0,0.3535614609718323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953430652618408,1.3953591585159302,-1.607932244951371e-05,0.0,0.000358819932444,0.0,0.0,440.5099182128906,0.0,0.0,0.0,0.9119856953620912,4.0,0.0,1.0
456840,292.00909423828125,297.1499938964844,293.1499938964844,0.2353558838367462,-4598.1943359375,304.05145263671875,0.8418605923652649,0.2873057723045349,0.2569641172885895,291.99755859375,297.1499938964844,293.1499938964844,0.1515813469886779,-3416.428955078125,304.0699768066406,0.7503182888031006,0.2024097442626953,0.1906837821006775,291.8408508300781,297.1499938964844,293.1499938964844,0.2844108641147613,-4157.44384765625,304.0218811035156,0.885405421257019,0.3358291685581207,0.2327988743782043,291.8095703125,297.1499938964844,293.1499938964844,0.3722231686115265,-6963.822265625,303.9836120605469,0.958307445049286,0.4164511263370514,0.3909526169300079,292.1832580566406,297.1499938964844,293.1499938964844,0.0148827424272894,-3983.29736328125,303.2319030761719,0.455474317073822,0.050000000745058,0.2351787388324737,289.2560729980469,291.1499938964844,258.75860595703125,258.0095520019531,279.1248474121094,292.1802062988281,289.2389221191406,1.0,0.3311233818531036,0.60037761926651,0.60037761926651,1.0,1.0,-1.5681135654449463,0.6129421591758728,0.9551714062690736,0.2474453151226043,0.0,0.0,1.0,71.10581970214844,111.0,-354.7133178710937,-15497.7470703125,408.6917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.54449462890625,302.8905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18820.693359375,19080.0,0.0,0.0,0.3535614609718323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953430652618408,1.3953591585159302,-1.607932244951371e-05,0.0,0.000358819932444,0.0,0.0,440.5099182128906,0.0,0.0,0.0,0.9119856953620912,4.0,0.0,1.0
456900,292.0508117675781,297.1499938964844,293.1499938964844,0.2442323416471481,-4734.87744140625,304.0532531738281,0.8394445180892944,0.2935633361339569,0.2628248631954193,292.0416259765625,297.1499938964844,293.1499938964844,0.1587600111961364,-3545.390380859375,304.07147216796875,0.7500002980232239,0.2083550095558166,0.1965577751398086,291.8819274902344,297.1499938964844,293.1499938964844,0.2964943349361419,-4295.7978515625,304.0232238769531,0.8836977481842041,0.3443427979946136,0.2389340996742248,291.85113525390625,297.1499938964844,293.1499938964844,0.3861799836158752,-7165.1015625,303.9884948730469,0.954849362373352,0.4252713322639465,0.3994556367397308,292.2155456542969,297.1499938964844,293.1499938964844,0.015343421138823,-4047.283203125,303.3190002441406,0.4481046497821808,0.050000000745058,0.2358456552028656,289.156005859375,291.1499938964844,258.7578125,258.0052490234375,279.12725830078125,292.2126159667969,289.142822265625,1.0,0.3391293585300445,0.5994234681129456,0.5994234681129456,1.0,1.0,-1.6005771160125732,0.6264428496360779,0.97413432598114,0.2541738152503967,0.0,0.0,1.0,75.3001937866211,111.0,-306.991455078125,-15750.7099609375,437.9360961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6136169433594,302.9246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18934.072265625,20160.0,0.0,0.0,0.3680234849452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995397090911863,1.399555802345276,-1.6176187273231335e-05,0.0,0.000373497052351,0.0,0.0,444.49652099609375,0.0,0.0,0.0,0.9295283555984496,4.0,0.0,1.0
456960,292.0912170410156,297.1499938964844,293.1499938964844,0.2522748708724975,-4856.81640625,304.0562438964844,0.8377931118011475,0.2995554804801941,0.2684286534786224,292.0841064453125,297.1499938964844,293.1499938964844,0.1653827279806137,-3662.511474609375,304.07373046875,0.7502073049545288,0.2140533030033111,0.2021849155426025,291.9219055175781,297.1499938964844,293.1499938964844,0.3076216280460357,-4421.17333984375,304.02606201171875,0.882815420627594,0.3525583446025848,0.2448452115058899,291.8910827636719,297.1499938964844,293.1499938964844,0.3990396559238434,-7347.67236328125,303.9945068359375,0.9525179862976074,0.4338756799697876,0.4077744483947754,292.2470703125,297.1499938964844,293.1499938964844,0.0157581679522991,-4099.814453125,303.4049377441406,0.4420276284217834,0.050000000745058,0.2364569753408432,289.0914611816406,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2442932128906,289.084716796875,1.0,0.3465907871723175,0.5985418558120728,0.5985418558120728,1.0,1.0,-1.6318796873092651,0.6395115256309509,0.9923681616783142,0.2606903910636902,0.0,0.0,1.0,79.1895980834961,114.0,-229.60118103027344,-16094.208984375,466.6889343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74365234375,303.04901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19687.376953125,20160.0,0.0,0.0,0.3816745579242706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4271090030670166,1.4271258115768433,-1.68197675520787e-05,0.0,0.0003873511450365,0.0,0.0,471.2857055664063,0.0,0.0,0.0,0.9331029653549194,4.0,0.0,1.0
457020,292.1679992675781,297.1499938964844,293.1499938964844,0.2666000425815582,-5070.251953125,304.06365966796875,0.8360239267349243,0.3108032941818237,0.2789245843887329,292.1648864746094,297.1499938964844,293.1499938964844,0.1773488521575927,-3870.25439453125,304.0792541503906,0.7515445947647095,0.2246721982955932,0.2126897573471069,291.9983215332031,297.1499938964844,293.1499938964844,0.3278702795505523,-4645.1513671875,304.03369140625,0.8827069997787476,0.3681668043136596,0.2560496032238006,291.96710205078125,297.1499938964844,293.1499938964844,0.4223833978176117,-7673.34423828125,304.0074462890625,0.9501578211784364,0.4503479897975921,0.4237084090709686,292.30712890625,297.1499938964844,293.1499938964844,0.0165058597922325,-4184.31103515625,303.5722045898437,0.4326484501361847,0.050000000745058,0.2375403642654419,289.0269775390625,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3046569824219,289.0251159667969,1.0,0.3601160645484924,0.5969507694244385,0.5969507694244385,1.0,1.0,-1.6909784078598022,0.6642990112304688,1.0266793966293335,0.2730497121810913,0.0,0.0,1.0,86.1939468383789,117.0,-111.72056579589844,-16740.068359375,522.6273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509704589844,303.3714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,20013.3125,20160.0,0.0,0.0,0.4064668416976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4388737678527832,1.438890814781189,-1.709822754492052e-05,0.0,0.0004125121922697,0.0,0.0,483.0376892089844,0.0,0.0,0.0,0.9402204751968384,4.0,0.0,1.0
457080,292.1679992675781,297.1499938964844,293.1499938964844,0.2666000425815582,-5070.251953125,304.06365966796875,0.8360239267349243,0.3108032941818237,0.2789245843887329,292.1648864746094,297.1499938964844,293.1499938964844,0.1773488521575927,-3870.25439453125,304.0792541503906,0.7515445947647095,0.2246721982955932,0.2126897573471069,291.9983215332031,297.1499938964844,293.1499938964844,0.3278702795505523,-4645.1513671875,304.03369140625,0.8827069997787476,0.3681668043136596,0.2560496032238006,291.96710205078125,297.1499938964844,293.1499938964844,0.4223833978176117,-7673.34423828125,304.0074462890625,0.9501578211784364,0.4503479897975921,0.4237084090709686,292.30712890625,297.1499938964844,293.1499938964844,0.0165058597922325,-4184.31103515625,303.5722045898437,0.4326484501361847,0.050000000745058,0.2375403642654419,289.0269775390625,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3046569824219,289.0251159667969,1.0,0.3601160645484924,0.5969507694244385,0.5969507694244385,1.0,1.0,-1.6909784078598022,0.6642990112304688,1.0266793966293335,0.2730497121810913,0.0,0.0,1.0,86.1939468383789,117.0,-111.72056579589844,-16740.068359375,522.6273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509704589844,303.3714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,20013.3125,20160.0,0.0,0.0,0.4064668416976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4388737678527832,1.438890814781189,-1.709822754492052e-05,0.0,0.0004125121922697,0.0,0.0,483.0376892089844,0.0,0.0,0.0,0.9402204751968384,4.0,0.0,1.0
457140,292.2394714355469,297.1499938964844,293.1499938964844,0.2787437438964844,-5247.26123046875,304.0722045898437,0.8355620503425598,0.3211805820465088,0.2885814011096954,292.2398986816406,297.1499938964844,293.1499938964844,0.1876320987939834,-4044.716064453125,304.085693359375,0.7535224556922913,0.2344099432229995,0.222246304154396,292.0699157714844,297.1499938964844,293.1499938964844,0.3456072807312011,-4836.97314453125,304.0429077148437,0.8840144872665405,0.382822036743164,0.2665362358093261,292.038330078125,297.1499938964844,293.1499938964844,0.4426434934139251,-7949.8896484375,304.0212097167969,0.9497989416122437,0.4658734202384949,0.4387035369873047,292.36187744140625,297.1499938964844,293.1499938964844,0.0171602796763181,-4246.42431640625,303.7357482910156,0.4257863461971283,0.050000000745058,0.238472431898117,289.0293884277344,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3597106933594,289.0318603515625,1.0,0.372110366821289,0.5955028533935547,0.5955028533935547,1.0,1.0,-1.7457627058029177,0.6873615980148315,1.058401107788086,0.2845249474048614,0.0,0.0,1.0,92.34748840332033,120.0,-14.198311805725098,-17426.26953125,576.5343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69091796875,303.80487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20114.734375,21240.0,0.0,0.0,0.4280114471912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425150156021118,1.4425321817398071,-1.718487692414783e-05,0.0,0.0004343772016,0.0,0.0,486.7141723632813,0.0,0.0,0.0,0.9574235081672668,4.0,0.0,1.0
457200,292.2394714355469,297.1499938964844,293.1499938964844,0.2787437438964844,-5247.26123046875,304.0722045898437,0.8355620503425598,0.3211805820465088,0.2885814011096954,292.2398986816406,297.1499938964844,293.1499938964844,0.1876320987939834,-4044.716064453125,304.085693359375,0.7535224556922913,0.2344099432229995,0.222246304154396,292.0699157714844,297.1499938964844,293.1499938964844,0.3456072807312011,-4836.97314453125,304.0429077148437,0.8840144872665405,0.382822036743164,0.2665362358093261,292.038330078125,297.1499938964844,293.1499938964844,0.4426434934139251,-7949.8896484375,304.0212097167969,0.9497989416122437,0.4658734202384949,0.4387035369873047,292.36187744140625,297.1499938964844,293.1499938964844,0.0171602796763181,-4246.42431640625,303.7357482910156,0.4257863461971283,0.050000000745058,0.238472431898117,289.0293884277344,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3597106933594,289.0318603515625,1.0,0.372110366821289,0.5955028533935547,0.5955028533935547,1.0,1.0,-1.7457627058029177,0.6873615980148315,1.058401107788086,0.2845249474048614,0.0,0.0,1.0,92.34748840332033,120.0,-14.198311805725098,-17426.26953125,576.5343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69091796875,303.80487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20114.734375,21240.0,0.0,0.0,0.4280114471912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425150156021118,1.4425321817398071,-1.718487692414783e-05,0.0,0.0004343772016,0.0,0.0,486.7141723632813,0.0,0.0,0.0,0.9574235081672668,4.0,0.0,1.0
457260,292.30596923828125,297.1499938964844,293.1499938964844,0.2883724868297577,-5384.01953125,304.08209228515625,0.8358843326568604,0.3307622373104095,0.2974872887134552,292.3080139160156,297.1499938964844,293.1499938964844,0.1962843686342239,-4188.0341796875,304.0926818847656,0.7560980916023254,0.2436464428901672,0.2312410026788711,292.13677978515625,297.1499938964844,293.1499938964844,0.3603785336017608,-4992.90673828125,304.0539855957031,0.8861817121505737,0.396626740694046,0.2763957381248474,292.10504150390625,297.1499938964844,293.1499938964844,0.4592025578022003,-8170.330078125,304.0365295410156,0.950676441192627,0.4805068373680115,0.4528191089630127,292.4111022949219,297.1499938964844,293.1499938964844,0.0176942124962806,-4283.98828125,303.89630126953125,0.4205691516399383,0.050000000745058,0.2392822504043579,289.1075744628906,291.1499938964844,258.7434387207031,257.9647216796875,279.1354064941406,292.4092102050781,289.1138610839844,1.0,0.3829087316989898,0.5940984487533569,0.5940984487533569,1.0,1.0,-1.797016739845276,0.7089455127716064,1.0880712270736694,0.2952264845371246,0.0,0.0,1.0,97.81340026855467,123.0,82.4061050415039,-18210.03125,628.7379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2711486816406,304.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,21014.876953125,21240.0,0.0,0.0,0.4468903243541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4744384288787842,1.4744563102722168,-1.7953907445189543e-05,0.0,0.0004535368643701,0.0,0.0,519.748291015625,0.0,0.0,0.0,0.9635842442512512,4.0,0.0,1.0
457320,292.30596923828125,297.1499938964844,293.1499938964844,0.2883724868297577,-5384.01953125,304.08209228515625,0.8358843326568604,0.3307622373104095,0.2974872887134552,292.3080139160156,297.1499938964844,293.1499938964844,0.1962843686342239,-4188.0341796875,304.0926818847656,0.7560980916023254,0.2436464428901672,0.2312410026788711,292.13677978515625,297.1499938964844,293.1499938964844,0.3603785336017608,-4992.90673828125,304.0539855957031,0.8861817121505737,0.396626740694046,0.2763957381248474,292.10504150390625,297.1499938964844,293.1499938964844,0.4592025578022003,-8170.330078125,304.0365295410156,0.950676441192627,0.4805068373680115,0.4528191089630127,292.4111022949219,297.1499938964844,293.1499938964844,0.0176942124962806,-4283.98828125,303.89630126953125,0.4205691516399383,0.050000000745058,0.2392822504043579,289.1075744628906,291.1499938964844,258.7434387207031,257.9647216796875,279.1354064941406,292.4092102050781,289.1138610839844,1.0,0.3829087316989898,0.5940984487533569,0.5940984487533569,1.0,1.0,-1.797016739845276,0.7089455127716064,1.0880712270736694,0.2952264845371246,0.0,0.0,1.0,97.81340026855467,123.0,82.4061050415039,-18210.03125,628.7379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2711486816406,304.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,21014.876953125,21240.0,0.0,0.0,0.4468903243541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4744384288787842,1.4744563102722168,-1.7953907445189543e-05,0.0,0.0004535368643701,0.0,0.0,519.748291015625,0.0,0.0,0.0,0.9635842442512512,4.0,0.0,1.0
457380,292.3678283691406,297.1499938964844,293.1499938964844,0.2966827750205993,-5500.599609375,304.0908508300781,0.8365858197212219,0.3395987749099731,0.3056953251361847,292.3699035644531,297.1499938964844,293.1499938964844,0.2041555792093277,-4316.75927734375,304.0986633300781,0.758999764919281,0.2524199485778808,0.2397780418395996,292.1990966796875,297.1499938964844,293.1499938964844,0.3736357390880584,-5131.18701171875,304.0638732910156,0.8887689709663391,0.4096499383449554,0.2856832444667816,292.16748046875,297.1499938964844,293.1499938964844,0.4739017784595489,-8364.041015625,304.0497741699219,0.9522108435630798,0.4943118095397949,0.4661160409450531,292.45513916015625,297.1499938964844,293.1499938964844,0.0181954521685838,-4314.1689453125,304.0520935058594,0.4164175689220428,0.050000000745058,0.2400010377168655,289.2025756835937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4534912109375,289.2094421386719,1.0,0.3927633464336395,0.5926756858825684,0.5926756858825684,1.0,1.0,-1.8451058864593504,0.7291396856307983,1.1159662008285522,0.3051920533180237,0.0,0.0,1.0,102.75948333740234,126.0,121.08390808105467,-18912.38671875,679.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.85906982421875,304.8058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,21171.615234375,21240.0,0.0,0.0,0.4633456766605377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4799267053604126,1.4799448251724243,-1.808781598811038e-05,0.0,0.0004702369624283,0.0,0.0,525.5739135742188,0.0,0.0,0.0,0.9669000506401062,4.0,0.0,1.0
457440,292.3678283691406,297.1499938964844,293.1499938964844,0.2966827750205993,-5500.599609375,304.0908508300781,0.8365858197212219,0.3395987749099731,0.3056953251361847,292.3699035644531,297.1499938964844,293.1499938964844,0.2041555792093277,-4316.75927734375,304.0986633300781,0.758999764919281,0.2524199485778808,0.2397780418395996,292.1990966796875,297.1499938964844,293.1499938964844,0.3736357390880584,-5131.18701171875,304.0638732910156,0.8887689709663391,0.4096499383449554,0.2856832444667816,292.16748046875,297.1499938964844,293.1499938964844,0.4739017784595489,-8364.041015625,304.0497741699219,0.9522108435630798,0.4943118095397949,0.4661160409450531,292.45513916015625,297.1499938964844,293.1499938964844,0.0181954521685838,-4314.1689453125,304.0520935058594,0.4164175689220428,0.050000000745058,0.2400010377168655,289.2025756835937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4534912109375,289.2094421386719,1.0,0.3927633464336395,0.5926756858825684,0.5926756858825684,1.0,1.0,-1.8451058864593504,0.7291396856307983,1.1159662008285522,0.3051920533180237,0.0,0.0,1.0,102.75948333740234,126.0,121.08390808105467,-18912.38671875,679.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.85906982421875,304.8058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,21171.615234375,21240.0,0.0,0.0,0.4633456766605377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4799267053604126,1.4799448251724243,-1.808781598811038e-05,0.0,0.0004702369624283,0.0,0.0,525.5739135742188,0.0,0.0,0.0,0.9669000506401062,4.0,0.0,1.0
457500,292.39715576171875,297.1499938964844,293.1499938964844,0.3004059195518493,-5552.40283203125,304.0948181152344,0.8369864821434021,0.3437457084655761,0.3095499575138092,292.3988037109375,297.1499938964844,293.1499938964844,0.2078236937522888,-4376.23583984375,304.101318359375,0.7604799270629883,0.256624311208725,0.2438715696334839,292.22869873046875,297.1499938964844,293.1499938964844,0.3797732293605804,-5194.71728515625,304.068359375,0.8901202082633972,0.4158835411071777,0.2901264131069183,292.1972045898437,297.1499938964844,293.1499938964844,0.4806569218635559,-8452.5205078125,304.05572509765625,0.9530968070030212,0.5009210109710693,0.4724783301353454,292.4753723144531,297.1499938964844,293.1499938964844,0.01843829639256,-4327.3759765625,304.1282043457031,0.414619505405426,0.050000000745058,0.2403349131345749,289.2534484863281,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4738464355469,289.2603759765625,1.0,0.3973961770534515,0.591952919960022,0.591952919960022,1.0,1.0,-1.8680262565612795,0.73873370885849,1.129292607307434,0.309907466173172,0.0,0.0,1.0,105.0830307006836,126.0,131.29074096679688,-19250.990234375,704.3547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14776611328125,305.0421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,21202.32421875,22320.0,0.0,0.0,0.4707477986812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4809995889663696,1.4810177087783811,-1.811405127227772e-05,0.0,0.0004777491849381,0.0,0.0,526.7178344726562,0.0,0.0,0.0,0.9825482964515686,4.0,0.0,1.0
457560,292.4256286621094,297.1499938964844,293.1499938964844,0.3035108745098114,-5594.75830078125,304.0992126464844,0.8388559818267822,0.3476888835430145,0.3131997883319855,292.4266052246094,297.1499938964844,293.1499938964844,0.2110636681318283,-4428.037109375,304.1042785644531,0.7633433938026428,0.2606775164604187,0.2478010654449463,292.2574157714844,297.1499938964844,293.1499938964844,0.3851791322231293,-5249.89501953125,304.0733947753906,0.8931927680969238,0.4219119846820831,0.294408917427063,292.2261047363281,297.1499938964844,293.1499938964844,0.4865252375602722,-8528.1748046875,304.06219482421875,0.955948770046234,0.507314920425415,0.4786140024662018,292.494873046875,297.1499938964844,293.1499938964844,0.0195069015026092,-4437.76513671875,304.14569091796875,0.4189305603504181,0.0535269752144813,0.2470039427280426,289.3182983398437,291.1499938964844,258.7192077636719,257.9183959960937,279.1326904296875,292.4933166503906,289.3265380859375,1.0,0.402098685503006,0.5909034609794617,0.5909034609794617,1.0,1.0,-1.897621512413025,0.7511169910430908,1.146504521369934,0.3156835436820984,0.0,0.0,1.0,106.53820037841795,129.0,155.01536560058594,-19700.693359375,732.2557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4167785644531,305.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,21924.85546875,22320.0,0.0,0.0,0.4777884781360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506022810935974,1.5060415267944336,-1.8731339878286235e-05,0.0,0.000484894553665,0.0,0.0,553.8702392578125,0.0,0.0,0.0,0.9845013618469238,4.0,0.0,1.0
457620,292.4800720214844,297.1499938964844,293.1499938964844,0.3104898929595947,-5692.4541015625,304.1044006347656,0.8459462523460388,0.3549968302249908,0.3198540508747101,292.4792785644531,297.1499938964844,293.1499938964844,0.2180462479591369,-4541.130859375,304.1077880859375,0.772232174873352,0.2683225870132446,0.2551033794879913,292.31298828125,297.1499938964844,293.1499938964844,0.3970380425453186,-5372.8203125,304.0790100097656,0.9031903147697448,0.4332545101642608,0.3024154901504516,292.2817687988281,297.1499938964844,293.1499938964844,0.4997121393680572,-8702.181640625,304.0693054199219,0.9657339453697203,0.5194284319877625,0.490136444568634,292.5399169921875,297.1499938964844,293.1499938964844,0.0249867271631956,-5007.044921875,304.1381225585937,0.4497947096824646,0.061007123440504,0.2820039987564087,289.381103515625,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.53814697265625,289.3832702636719,1.0,0.4125939607620239,0.5879897475242615,0.5879897475242615,1.0,1.0,-1.9798640012741089,0.7852758169174194,1.1945881843566897,0.3322152495384216,0.0,0.0,1.0,107.64261627197266,132.0,90.43257904052734,-20558.744140625,803.6387329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8597717285156,305.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,22201.7421875,22320.0,0.0,0.0,0.4913639426231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515502691268921,1.5155216455459597,-1.8967895812238567e-05,0.0,0.0004986719577573,0.0,0.0,564.3955078125,0.0,0.0,0.0,0.9902222752571106,4.0,0.0,1.0
457680,292.4800720214844,297.1499938964844,293.1499938964844,0.3104898929595947,-5692.4541015625,304.1044006347656,0.8459462523460388,0.3549968302249908,0.3198540508747101,292.4792785644531,297.1499938964844,293.1499938964844,0.2180462479591369,-4541.130859375,304.1077880859375,0.772232174873352,0.2683225870132446,0.2551033794879913,292.31298828125,297.1499938964844,293.1499938964844,0.3970380425453186,-5372.8203125,304.0790100097656,0.9031903147697448,0.4332545101642608,0.3024154901504516,292.2817687988281,297.1499938964844,293.1499938964844,0.4997121393680572,-8702.181640625,304.0693054199219,0.9657339453697203,0.5194284319877625,0.490136444568634,292.5399169921875,297.1499938964844,293.1499938964844,0.0249867271631956,-5007.044921875,304.1381225585937,0.4497947096824646,0.061007123440504,0.2820039987564087,289.381103515625,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.53814697265625,289.3832702636719,1.0,0.4125939607620239,0.5879897475242615,0.5879897475242615,1.0,1.0,-1.9798640012741089,0.7852758169174194,1.1945881843566897,0.3322152495384216,0.0,0.0,1.0,107.64261627197266,132.0,90.43257904052734,-20558.744140625,803.6387329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8597717285156,305.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,22201.7421875,22320.0,0.0,0.0,0.4913639426231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515502691268921,1.5155216455459597,-1.8967895812238567e-05,0.0,0.0004986719577573,0.0,0.0,564.3955078125,0.0,0.0,0.0,0.9902222752571106,4.0,0.0,1.0
457740,292.5311584472656,297.1499938964844,293.1499938964844,0.3177845478057861,-5795.39208984375,304.107421875,0.8492808938026428,0.361607939004898,0.3259603381156921,292.5280456542969,297.1499938964844,293.1499938964844,0.2252774834632873,-4658.47021484375,304.1098022460937,0.7774645090103149,0.2754233777523041,0.2619721591472626,292.3664855957031,297.1499938964844,293.1499938964844,0.4091752171516418,-5498.7802734375,304.0824279785156,0.908847153186798,0.4436106383800506,0.3098037242889404,292.334716796875,297.1499938964844,293.1499938964844,0.5135388970375061,-8885.6201171875,304.0731201171875,0.9705779552459716,0.5306857824325562,0.5009376406669617,292.58905029296875,297.1499938964844,293.1499938964844,0.0307128801941871,-5498.322265625,304.1327819824219,0.471157044172287,0.0665083304047584,0.3087286949157715,289.3994140625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5873107910156,289.400146484375,1.0,0.4231196045875549,0.58556067943573,0.58556067943573,1.0,1.0,-2.049391269683838,0.8141323924064636,1.235258936882019,0.3461783826351166,0.0,0.0,1.0,110.5289077758789,135.0,40.06100845336914,-21249.37890625,874.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21173095703125,305.8678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,22284.78125,23400.0,0.0,0.0,0.504279613494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183342695236206,1.5183532238006592,-1.9038840036955665e-05,0.0,0.0005117796827107,0.0,0.0,567.56494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457800,292.5311584472656,297.1499938964844,293.1499938964844,0.3177845478057861,-5795.39208984375,304.107421875,0.8492808938026428,0.361607939004898,0.3259603381156921,292.5280456542969,297.1499938964844,293.1499938964844,0.2252774834632873,-4658.47021484375,304.1098022460937,0.7774645090103149,0.2754233777523041,0.2619721591472626,292.3664855957031,297.1499938964844,293.1499938964844,0.4091752171516418,-5498.7802734375,304.0824279785156,0.908847153186798,0.4436106383800506,0.3098037242889404,292.334716796875,297.1499938964844,293.1499938964844,0.5135388970375061,-8885.6201171875,304.0731201171875,0.9705779552459716,0.5306857824325562,0.5009376406669617,292.58905029296875,297.1499938964844,293.1499938964844,0.0307128801941871,-5498.322265625,304.1327819824219,0.471157044172287,0.0665083304047584,0.3087286949157715,289.3994140625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5873107910156,289.400146484375,1.0,0.4231196045875549,0.58556067943573,0.58556067943573,1.0,1.0,-2.049391269683838,0.8141323924064636,1.235258936882019,0.3461783826351166,0.0,0.0,1.0,110.5289077758789,135.0,40.06100845336914,-21249.37890625,874.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21173095703125,305.8678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,22284.78125,23400.0,0.0,0.0,0.504279613494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183342695236206,1.5183532238006592,-1.9038840036955665e-05,0.0,0.0005117796827107,0.0,0.0,567.56494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457860,292.5792541503906,297.1499938964844,293.1499938964844,0.3244448006153106,-5888.7412109375,304.1104736328125,0.8503738641738892,0.367528885602951,0.3314786851406097,292.5735168457031,297.1499938964844,293.1499938964844,0.2320559918880462,-4767.5947265625,304.11187744140625,0.7804442048072815,0.2819544076919555,0.2683435380458832,292.417724609375,297.1499938964844,293.1499938964844,0.4204447865486145,-5614.67578125,304.08612060546875,0.9118249416351318,0.4530752599239349,0.3165759146213531,292.3851928710937,297.1499938964844,293.1499938964844,0.5265515446662903,-9056.8740234375,304.0769958496094,0.9727758169174194,0.5411052703857422,0.5109778046607971,292.6371154785156,297.1499938964844,293.1499938964844,0.0352513939142227,-5873.21484375,304.1310119628906,0.481998473405838,0.0709697380661964,0.3301474452018738,289.4147033691406,291.1499938964844,258.65966796875,257.81402587890625,279.1283264160156,292.635498046875,289.41485595703125,1.0,0.4332414865493774,0.583512544631958,0.583512544631958,1.0,1.0,-2.1095902919769287,0.839134156703949,1.2704561948776243,0.3582420945167541,0.0,0.0,1.0,114.29391479492188,138.0,21.00082778930664,-21873.8359375,943.8886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5016174316406,306.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.568359375,23400.0,0.0,0.0,0.5165414810180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.530778408050537,1.530797839164734,-1.935220279847272e-05,0.0,0.0005242239567451,0.0,0.0,581.635009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457920,292.5792541503906,297.1499938964844,293.1499938964844,0.3244448006153106,-5888.7412109375,304.1104736328125,0.8503738641738892,0.367528885602951,0.3314786851406097,292.5735168457031,297.1499938964844,293.1499938964844,0.2320559918880462,-4767.5947265625,304.11187744140625,0.7804442048072815,0.2819544076919555,0.2683435380458832,292.417724609375,297.1499938964844,293.1499938964844,0.4204447865486145,-5614.67578125,304.08612060546875,0.9118249416351318,0.4530752599239349,0.3165759146213531,292.3851928710937,297.1499938964844,293.1499938964844,0.5265515446662903,-9056.8740234375,304.0769958496094,0.9727758169174194,0.5411052703857422,0.5109778046607971,292.6371154785156,297.1499938964844,293.1499938964844,0.0352513939142227,-5873.21484375,304.1310119628906,0.481998473405838,0.0709697380661964,0.3301474452018738,289.4147033691406,291.1499938964844,258.65966796875,257.81402587890625,279.1283264160156,292.635498046875,289.41485595703125,1.0,0.4332414865493774,0.583512544631958,0.583512544631958,1.0,1.0,-2.1095902919769287,0.839134156703949,1.2704561948776243,0.3582420945167541,0.0,0.0,1.0,114.29391479492188,138.0,21.00082778930664,-21873.8359375,943.8886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5016174316406,306.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.568359375,23400.0,0.0,0.0,0.5165414810180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.530778408050537,1.530797839164734,-1.935220279847272e-05,0.0,0.0005242239567451,0.0,0.0,581.635009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457980,292.6243591308594,297.1499938964844,293.1499938964844,0.3309326171875,-5979.6630859375,304.1128234863281,0.8503361940383911,0.3728411793708801,0.3364506661891937,292.61590576171875,297.1499938964844,293.1499938964844,0.2386843115091323,-4873.95654296875,304.113525390625,0.7822179794311523,0.2879601716995239,0.2742240726947784,292.466064453125,297.1499938964844,293.1499938964844,0.4315277338027954,-5728.287109375,304.08892822265625,0.9133825898170472,0.4618180692195892,0.322831392288208,292.43292236328125,297.1499938964844,293.1499938964844,0.5394942164421082,-9226.818359375,304.0797424316406,0.973731815814972,0.5507985949516296,0.5203253626823425,292.6822509765625,297.1499938964844,293.1499938964844,0.0392956919968128,-6200.90673828125,304.130615234375,0.4889628291130066,0.0748058632016182,0.3484787940979004,289.4108581542969,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6807861328125,289.41070556640625,1.0,0.4428164064884186,0.5817187428474426,0.5817187428474426,1.0,1.0,-2.1633846759796143,0.86147540807724,1.301909327507019,0.369002491235733,0.0,0.0,1.0,118.38191223144533,141.0,1.2736085653305054,-22395.1796875,1011.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7655029296875,306.2696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.5279591083526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005358114140108,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458040,292.6243591308594,297.1499938964844,293.1499938964844,0.3309326171875,-5979.6630859375,304.1128234863281,0.8503361940383911,0.3728411793708801,0.3364506661891937,292.61590576171875,297.1499938964844,293.1499938964844,0.2386843115091323,-4873.95654296875,304.113525390625,0.7822179794311523,0.2879601716995239,0.2742240726947784,292.466064453125,297.1499938964844,293.1499938964844,0.4315277338027954,-5728.287109375,304.08892822265625,0.9133825898170472,0.4618180692195892,0.322831392288208,292.43292236328125,297.1499938964844,293.1499938964844,0.5394942164421082,-9226.818359375,304.0797424316406,0.973731815814972,0.5507985949516296,0.5203253626823425,292.6822509765625,297.1499938964844,293.1499938964844,0.0392956919968128,-6200.90673828125,304.130615234375,0.4889628291130066,0.0748058632016182,0.3484787940979004,289.4108581542969,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6807861328125,289.41070556640625,1.0,0.4428164064884186,0.5817187428474426,0.5817187428474426,1.0,1.0,-2.1633846759796143,0.86147540807724,1.301909327507019,0.369002491235733,0.0,0.0,1.0,118.38191223144533,141.0,1.2736085653305054,-22395.1796875,1011.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7655029296875,306.2696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.5279591083526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005358114140108,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458100,292.6457824707031,297.1499938964844,293.1499938964844,0.3339898288249969,-6022.3291015625,304.1140441894531,0.8500710725784302,0.3752878904342651,0.3387479782104492,292.635986328125,297.1499938964844,293.1499938964844,0.241852656006813,-4924.5400390625,304.1144104003906,0.7828248143196106,0.2907812893390655,0.2769918143749237,292.4891052246094,297.1499938964844,293.1499938964844,0.4368589520454407,-5782.6484375,304.0903625488281,0.913849711418152,0.4659527838230133,0.3257909119129181,292.45574951171875,297.1499938964844,293.1499938964844,0.5457488298416138,-9308.5068359375,304.0811462402344,0.9739534854888916,0.5553987622261047,0.5247644186019897,292.7035217285156,297.1499938964844,293.1499938964844,0.041152998805046,-6350.7822265625,304.1307678222656,0.4917386174201965,0.0765517428517341,0.356817364692688,289.4076232910156,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7021484375,289.40740966796875,1.0,0.4473877251148224,0.5808902382850647,0.5808902382850647,1.0,1.0,-2.188371419906616,0.8718435764312744,1.3165278434753418,0.373989075422287,0.0,0.0,1.0,120.4643096923828,141.0,-3.744136333465576,-22638.96875,1044.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8902282714844,306.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5333542823791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005412868340499,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458160,292.6665344238281,297.1499938964844,293.1499938964844,0.336914449930191,-6063.0234375,304.1152648925781,0.8496896028518677,0.37760129570961,0.340925395488739,292.6553649902344,297.1499938964844,293.1499938964844,0.2449183464050293,-4973.318359375,304.11529541015625,0.7832931876182556,0.2934872210025787,0.2796500921249389,292.5114440917969,297.1499938964844,293.1499938964844,0.4420434832572937,-5835.3271484375,304.0917663574219,0.914170265197754,0.4699406623840332,0.3286466896533966,292.4778747558594,297.1499938964844,293.1499938964844,0.551845371723175,-9387.83984375,304.08258056640625,0.9740586280822754,0.5598434209823608,0.5290557146072388,292.72393798828125,297.1499938964844,293.1499938964844,0.0429109297692775,-6492.78271484375,304.1310729980469,0.4941957890987396,0.0782004594802856,0.3646985590457916,289.404052734375,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7226257324219,289.40380859375,1.0,0.451815128326416,0.5800977945327759,0.5800977945327759,1.0,1.0,-2.212231636047364,0.8817340135574341,1.3304977416992188,0.3787406682968139,0.0,0.0,1.0,122.55065155029295,144.0,-6.7549824714660645,-22872.796875,1076.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0106201171875,306.440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5385473966598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000546557130292,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458220,292.7059936523437,297.1499938964844,293.1499938964844,0.3423454463481903,-6138.2431640625,304.1177673339844,0.8486461043357849,0.3818376362323761,0.3449291884899139,292.6920471191406,297.1499938964844,293.1499938964844,0.2507304549217224,-5065.33251953125,304.1171875,0.7838891744613647,0.2985674738883972,0.2846502661705017,292.5538635253906,297.1499938964844,293.1499938964844,0.451959878206253,-5935.5595703125,304.0946350097656,0.9144662618637084,0.4775025248527527,0.334064781665802,292.5201721191406,297.1499938964844,293.1499938964844,0.5635371804237366,-9539.15234375,304.0855712890625,0.9739987850189208,0.5682875514030457,0.5372138619422913,292.7621459960937,297.1499938964844,293.1499938964844,0.04614794626832,-6755.470703125,304.1319885253906,0.4983642697334289,0.0812366232275962,0.3792462050914764,289.3969421386719,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.7609558105469,289.396728515625,1.0,0.4602463245391845,0.5786027312278748,0.5786027312278748,1.0,1.0,-2.2568304538726807,0.9001803398132324,1.3566501140594482,0.3875852823257446,0.0,0.0,1.0,126.70475769042967,147.0,-8.995803833007812,-23312.775390625,1140.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2392578125,306.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5483498573303223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005565054016187,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
