time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7059936523437,297.1499938964844,293.1499938964844,0.3423454463481903,-6138.2431640625,304.1177673339844,0.8486461043357849,0.3818376362323761,0.3449291884899139,292.6920471191406,297.1499938964844,293.1499938964844,0.2507304549217224,-5065.33251953125,304.1171875,0.7838891744613647,0.2985674738883972,0.2846502661705017,292.5538635253906,297.1499938964844,293.1499938964844,0.451959878206253,-5935.5595703125,304.0946350097656,0.9144662618637084,0.4775025248527527,0.334064781665802,292.5201721191406,297.1499938964844,293.1499938964844,0.5635371804237366,-9539.15234375,304.0855712890625,0.9739987850189208,0.5682875514030457,0.5372138619422913,292.7621459960937,297.1499938964844,293.1499938964844,0.04614794626832,-6755.470703125,304.1319885253906,0.4983642697334289,0.0812366232275962,0.3792462050914764,289.3969421386719,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.7609558105469,289.396728515625,1.0,0.4602463245391845,0.5786027312278748,0.5786027312278748,1.0,1.0,-2.2568304538726807,0.9001803398132324,1.3566501140594482,0.3875852823257446,0.0,0.0,1.0,126.70475769042967,147.0,-8.995803833007812,-23312.775390625,1140.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2392578125,306.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5483498573303223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005565054016187,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458340,292.74298095703125,297.1499938964844,293.1499938964844,0.3472113013267517,-6205.2119140625,304.1203918457031,0.8472975492477417,0.3855803608894348,0.3484867811203003,292.72625732421875,297.1499938964844,293.1499938964844,0.2561136782169342,-5150.00146484375,304.119140625,0.7841064929962158,0.3032279312610626,0.2892506718635559,292.59356689453125,297.1499938964844,293.1499938964844,0.461269736289978,-6029.02294921875,304.0975646972656,0.9143936038017272,0.4845455288887024,0.3391177356243133,292.5599365234375,297.1499938964844,293.1499938964844,0.5745446085929871,-9680.5908203125,304.08868408203125,0.973652482032776,0.5761701464653015,0.5448384881019592,292.797119140625,297.1499938964844,293.1499938964844,0.0490411520004272,-6992.376953125,304.1331787109375,0.501732349395752,0.0839595273137092,0.3923527300357818,289.3908386230469,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79608154296875,289.3907165527344,1.0,0.4681376516819,0.5772063732147217,0.5772063732147217,1.0,1.0,-2.2976040840148926,0.9169799089431764,1.380624294281006,0.39561527967453,0.0,0.0,1.0,130.8109893798828,150.0,-8.462784767150879,-23718.7578125,1201.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45281982421875,306.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5574197769165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005657102447003,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458400,292.74298095703125,297.1499938964844,293.1499938964844,0.3472113013267517,-6205.2119140625,304.1203918457031,0.8472975492477417,0.3855803608894348,0.3484867811203003,292.72625732421875,297.1499938964844,293.1499938964844,0.2561136782169342,-5150.00146484375,304.119140625,0.7841064929962158,0.3032279312610626,0.2892506718635559,292.59356689453125,297.1499938964844,293.1499938964844,0.461269736289978,-6029.02294921875,304.0975646972656,0.9143936038017272,0.4845455288887024,0.3391177356243133,292.5599365234375,297.1499938964844,293.1499938964844,0.5745446085929871,-9680.5908203125,304.08868408203125,0.973652482032776,0.5761701464653015,0.5448384881019592,292.797119140625,297.1499938964844,293.1499938964844,0.0490411520004272,-6992.376953125,304.1331787109375,0.501732349395752,0.0839595273137092,0.3923527300357818,289.3908386230469,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79608154296875,289.3907165527344,1.0,0.4681376516819,0.5772063732147217,0.5772063732147217,1.0,1.0,-2.2976040840148926,0.9169799089431764,1.380624294281006,0.39561527967453,0.0,0.0,1.0,130.8109893798828,150.0,-8.462784767150879,-23718.7578125,1201.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45281982421875,306.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5574197769165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005657102447003,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458460,292.77764892578125,297.1499938964844,293.1499938964844,0.3515176177024841,-6264.103515625,304.12310791015625,0.8456906080245972,0.3888573944568634,0.3516239821910858,292.7581787109375,297.1499938964844,293.1499938964844,0.2610688507556915,-5227.45458984375,304.1211853027344,0.7839950919151306,0.3074896335601806,0.2934719622135162,292.6307678222656,297.1499938964844,293.1499938964844,0.4699737131595611,-6115.8359375,304.1005554199219,0.9140087366104126,0.4910998940467834,0.3438275754451751,292.597412109375,297.1499938964844,293.1499938964844,0.5848615765571594,-9812.25,304.0919494628906,0.9730621576309204,0.5835224986076355,0.5519600510597229,292.82916259765625,297.1499938964844,293.1499938964844,0.0516182370483875,-7205.5546875,304.1344909667969,0.5044265985488892,0.0863972678780555,0.4041565358638763,289.3863525390625,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8282165527344,289.38629150390625,1.0,0.4755197763442993,0.5758938193321228,0.5758938193321228,1.0,1.0,-2.3348374366760254,0.9322485327720642,1.402588963508606,0.4028872847557068,0.0,0.0,1.0,134.86038208007812,153.0,-6.6351165771484375,-24093.296875,1259.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6524658203125,306.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5658073425292969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005742224748246,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458520,292.77764892578125,297.1499938964844,293.1499938964844,0.3515176177024841,-6264.103515625,304.12310791015625,0.8456906080245972,0.3888573944568634,0.3516239821910858,292.7581787109375,297.1499938964844,293.1499938964844,0.2610688507556915,-5227.45458984375,304.1211853027344,0.7839950919151306,0.3074896335601806,0.2934719622135162,292.6307678222656,297.1499938964844,293.1499938964844,0.4699737131595611,-6115.8359375,304.1005554199219,0.9140087366104126,0.4910998940467834,0.3438275754451751,292.597412109375,297.1499938964844,293.1499938964844,0.5848615765571594,-9812.25,304.0919494628906,0.9730621576309204,0.5835224986076355,0.5519600510597229,292.82916259765625,297.1499938964844,293.1499938964844,0.0516182370483875,-7205.5546875,304.1344909667969,0.5044265985488892,0.0863972678780555,0.4041565358638763,289.3863525390625,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8282165527344,289.38629150390625,1.0,0.4755197763442993,0.5758938193321228,0.5758938193321228,1.0,1.0,-2.3348374366760254,0.9322485327720642,1.402588963508606,0.4028872847557068,0.0,0.0,1.0,134.86038208007812,153.0,-6.6351165771484375,-24093.296875,1259.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6524658203125,306.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5658073425292969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005742224748246,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458580,292.8102111816406,297.1499938964844,293.1499938964844,0.3552654087543487,-6315.02099609375,304.1258239746094,0.8438461422920227,0.391683429479599,0.3543556034564972,292.7879943847656,297.1499938964844,293.1499938964844,0.2655925750732422,-5297.74365234375,304.12322998046875,0.783578097820282,0.3113626539707184,0.297324925661087,292.66558837890625,297.1499938964844,293.1499938964844,0.4780695736408233,-6196.08349609375,304.103515625,0.9133390784263612,0.4971846640110016,0.3482080996036529,292.6326599121094,297.1499938964844,293.1499938964844,0.5944809913635254,-9934.2060546875,304.0952453613281,0.9722433686256408,0.5903641581535339,0.5585976243019104,292.8585205078125,297.1499938964844,293.1499938964844,0.0539003238081932,-7396.2080078125,304.1358642578125,0.506515383720398,0.0885669514536857,0.4147402346134186,289.3837280273437,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.857666015625,289.3837585449219,1.0,0.4824157059192657,0.5746581554412842,0.5746581554412842,1.0,1.0,-2.368699789047241,0.9460588693618774,1.4226408004760742,0.409438282251358,0.0,0.0,1.0,138.85189819335938,156.0,-4.221344470977783,-24438.06640625,1315.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8390808105469,307.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5735487341880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005820790538564,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458640,292.8102111816406,297.1499938964844,293.1499938964844,0.3552654087543487,-6315.02099609375,304.1258239746094,0.8438461422920227,0.391683429479599,0.3543556034564972,292.7879943847656,297.1499938964844,293.1499938964844,0.2655925750732422,-5297.74365234375,304.12322998046875,0.783578097820282,0.3113626539707184,0.297324925661087,292.66558837890625,297.1499938964844,293.1499938964844,0.4780695736408233,-6196.08349609375,304.103515625,0.9133390784263612,0.4971846640110016,0.3482080996036529,292.6326599121094,297.1499938964844,293.1499938964844,0.5944809913635254,-9934.2060546875,304.0952453613281,0.9722433686256408,0.5903641581535339,0.5585976243019104,292.8585205078125,297.1499938964844,293.1499938964844,0.0539003238081932,-7396.2080078125,304.1358642578125,0.506515383720398,0.0885669514536857,0.4147402346134186,289.3837280273437,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.857666015625,289.3837585449219,1.0,0.4824157059192657,0.5746581554412842,0.5746581554412842,1.0,1.0,-2.368699789047241,0.9460588693618774,1.4226408004760742,0.409438282251358,0.0,0.0,1.0,138.85189819335938,156.0,-4.221344470977783,-24438.06640625,1315.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8390808105469,307.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.5735487341880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005820790538564,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458700,292.82574462890625,297.1499938964844,293.1499938964844,0.3569342195987701,-6337.57275390625,304.1271667480469,0.8428407907485962,0.3929338753223419,0.3555753231048584,292.8021850585937,297.1499938964844,293.1499938964844,0.2676950097084045,-5330.26904296875,304.124267578125,0.7832620143890381,0.3131586015224457,0.2991183400154114,292.68218994140625,297.1499938964844,293.1499938964844,0.4818952083587646,-6233.83447265625,304.1050109863281,0.9129064083099364,0.5000603199005127,0.3502814173698425,292.6495361328125,297.1499938964844,293.1499938964844,0.5990346074104309,-9991.6669921875,304.096923828125,0.9717530608177184,0.5936033725738525,0.5617443323135376,292.8722839355469,297.1499938964844,293.1499938964844,0.0549391284584999,-7483.5947265625,304.13653564453125,0.5073533058166504,0.0895581170916557,0.4196058511734009,289.3831481933594,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8714599609375,289.3832397460937,1.0,0.4856917858123779,0.5740677118301392,0.5740677118301392,1.0,1.0,-2.38443660736084,0.952448308467865,1.43198823928833,0.4124593436717987,0.0,0.0,1.0,140.8273468017578,156.0,-2.9037840366363525,-24599.9921875,1342.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9278869628906,307.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5771924257278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005857769865542,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458760,292.8408203125,297.1499938964844,293.1499938964844,0.3584681153297424,-6358.224609375,304.1285400390625,0.8417835235595703,0.3940803110599518,0.3567003607749939,292.8159484863281,297.1499938964844,293.1499938964844,0.2696916162967682,-5361.0703125,304.1253356933594,0.7828778028488159,0.3148632645606994,0.3008248805999756,292.6982727050781,297.1499938964844,293.1499938964844,0.4855738580226898,-6270.03076171875,304.10650634765625,0.9124130010604858,0.5028274655342102,0.3522790074348449,292.6659240722656,297.1499938964844,293.1499938964844,0.6034184098243713,-10046.8173828125,304.0986022949219,0.9712111353874208,0.5967243313789368,0.5647794008255005,292.88543701171875,297.1499938964844,293.1499938964844,0.0559131056070327,-7565.86865234375,304.13720703125,0.5080621838569641,0.0904892161488533,0.4241987466812134,289.383056640625,291.1499938964844,258.4558410644531,257.47186279296875,279.1379699707031,292.8846740722656,289.3832092285156,1.0,0.4888568818569183,0.5734952092170715,0.5734952092170715,1.0,1.0,-2.3994030952453613,0.9585058689117432,1.4408972263336182,0.41531702876091,0.0,0.0,1.0,142.7891082763672,159.0,-1.5489696264266968,-24755.20703125,1368.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01385498046875,307.14923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5806899666786194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005893264897167,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458820,292.8695068359375,297.1499938964844,293.1499938964844,0.3611587584018707,-6394.25341796875,304.1311950683594,0.8395376801490784,0.3960962295532226,0.3586916327476501,292.84210205078125,297.1499938964844,293.1499938964844,0.2733805179595947,-5417.751953125,304.1274108886719,0.7819257974624634,0.3180190622806549,0.3039922416210174,292.7289733886719,297.1499938964844,293.1499938964844,0.4924963414669037,-6337.86328125,304.1094665527344,0.911260187625885,0.5080460906028748,0.3560532331466675,292.6972961425781,297.1499938964844,293.1499938964844,0.6116828918457031,-10150.3369140625,304.1019592285156,0.9699810743331908,0.6026222705841064,0.5705241560935974,292.91015625,297.1499938964844,293.1499938964844,0.0576774328947067,-7715.71875,304.1385192871094,0.5091208815574646,0.0921800136566162,0.4326038956642151,289.3843994140625,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.909423828125,289.3846130371094,1.0,0.4948685467243194,0.5724026560783386,0.5724026560783386,1.0,1.0,-2.427135944366455,0.9696762561798096,1.457459568977356,0.4205677211284637,0.0,0.0,1.0,146.67059326171875,162.0,1.177012920379639,-25046.54296875,1419.0345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1776733398437,307.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5872647762298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005959990667179,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458880,292.8695068359375,297.1499938964844,293.1499938964844,0.3611587584018707,-6394.25341796875,304.1311950683594,0.8395376801490784,0.3960962295532226,0.3586916327476501,292.84210205078125,297.1499938964844,293.1499938964844,0.2733805179595947,-5417.751953125,304.1274108886719,0.7819257974624634,0.3180190622806549,0.3039922416210174,292.7289733886719,297.1499938964844,293.1499938964844,0.4924963414669037,-6337.86328125,304.1094665527344,0.911260187625885,0.5080460906028748,0.3560532331466675,292.6972961425781,297.1499938964844,293.1499938964844,0.6116828918457031,-10150.3369140625,304.1019592285156,0.9699810743331908,0.6026222705841064,0.5705241560935974,292.91015625,297.1499938964844,293.1499938964844,0.0576774328947067,-7715.71875,304.1385192871094,0.5091208815574646,0.0921800136566162,0.4326038956642151,289.3843994140625,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.909423828125,289.3846130371094,1.0,0.4948685467243194,0.5724026560783386,0.5724026560783386,1.0,1.0,-2.427135944366455,0.9696762561798096,1.457459568977356,0.4205677211284637,0.0,0.0,1.0,146.67059326171875,162.0,1.177012920379639,-25046.54296875,1419.0345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1776733398437,307.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.5872647762298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0005959990667179,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458940,292.8961486816406,297.1499938964844,293.1499938964844,0.3634103536605835,-6424.2041015625,304.1336975097656,0.83716881275177,0.397800475358963,0.3603907525539398,292.8664855957031,297.1499938964844,293.1499938964844,0.2766988277435303,-5468.49462890625,304.12939453125,0.7807754278182983,0.3208734393119812,0.3068661987781524,292.7578125,297.1499938964844,293.1499938964844,0.49885293841362,-6399.8193359375,304.11236572265625,0.9099183082580566,0.5128582119941711,0.3595428764820099,292.7269592285156,297.1499938964844,293.1499938964844,0.6192917823791504,-10245.11328125,304.10528564453125,0.9685758352279664,0.608076810836792,0.5758494734764099,292.9328308105469,297.1499938964844,293.1499938964844,0.0592146180570125,-7847.08935546875,304.1398010253906,0.5097494721412659,0.0936564207077026,0.4400301277637481,289.3875732421875,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93218994140625,289.38787841796875,1.0,0.5004801154136658,0.571377694606781,0.571377694606781,1.0,1.0,-2.452143907546997,0.9796814918518066,1.4724624156951904,0.4252466261386871,0.0,0.0,1.0,150.49111938476562,165.0,3.756103277206421,-25314.12109375,1466.6788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.331298828125,307.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5933070778846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006021312437951,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,292.8961486816406,297.1499938964844,293.1499938964844,0.3634103536605835,-6424.2041015625,304.1336975097656,0.83716881275177,0.397800475358963,0.3603907525539398,292.8664855957031,297.1499938964844,293.1499938964844,0.2766988277435303,-5468.49462890625,304.12939453125,0.7807754278182983,0.3208734393119812,0.3068661987781524,292.7578125,297.1499938964844,293.1499938964844,0.49885293841362,-6399.8193359375,304.11236572265625,0.9099183082580566,0.5128582119941711,0.3595428764820099,292.7269592285156,297.1499938964844,293.1499938964844,0.6192917823791504,-10245.11328125,304.10528564453125,0.9685758352279664,0.608076810836792,0.5758494734764099,292.9328308105469,297.1499938964844,293.1499938964844,0.0592146180570125,-7847.08935546875,304.1398010253906,0.5097494721412659,0.0936564207077026,0.4400301277637481,289.3875732421875,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93218994140625,289.38787841796875,1.0,0.5004801154136658,0.571377694606781,0.571377694606781,1.0,1.0,-2.452143907546997,0.9796814918518066,1.4724624156951904,0.4252466261386871,0.0,0.0,1.0,150.49111938476562,165.0,3.756103277206421,-25314.12109375,1466.6788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.331298828125,307.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5933070778846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006021312437951,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459060,292.9208068847656,297.1499938964844,293.1499938964844,0.3652738034725189,-6448.82421875,304.1360168457031,0.8347086906433105,0.3992243409156799,0.3618360459804535,292.8891906738281,297.1499938964844,293.1499938964844,0.2796797454357147,-5513.8798828125,304.1312866210937,0.7794615030288696,0.323452353477478,0.309476763010025,292.7850036621094,297.1499938964844,293.1499938964844,0.5046654939651489,-6456.189453125,304.115234375,0.9084150791168212,0.5172831416130066,0.3627610504627228,292.7550048828125,297.1499938964844,293.1499938964844,0.6262688636779785,-10331.564453125,304.1085510253906,0.967008113861084,0.6131084561347961,0.580774188041687,292.9536437988281,297.1499938964844,293.1499938964844,0.0605454482138156,-7961.37646484375,304.1409606933594,0.5099984407424927,0.0949351340532302,0.4465525150299072,289.39239501953125,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530639648437,289.39276123046875,1.0,0.5057205557823181,0.5704189538955688,0.5704189538955688,1.0,1.0,-2.474637985229492,0.988618552684784,1.4860193729400637,0.429404079914093,0.0,0.0,1.0,154.25131225585938,168.0,6.092041492462158,-25559.625,1511.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.475341796875,307.4850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5988494753837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006077560828998,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459120,292.9208068847656,297.1499938964844,293.1499938964844,0.3652738034725189,-6448.82421875,304.1360168457031,0.8347086906433105,0.3992243409156799,0.3618360459804535,292.8891906738281,297.1499938964844,293.1499938964844,0.2796797454357147,-5513.8798828125,304.1312866210937,0.7794615030288696,0.323452353477478,0.309476763010025,292.7850036621094,297.1499938964844,293.1499938964844,0.5046654939651489,-6456.189453125,304.115234375,0.9084150791168212,0.5172831416130066,0.3627610504627228,292.7550048828125,297.1499938964844,293.1499938964844,0.6262688636779785,-10331.564453125,304.1085510253906,0.967008113861084,0.6131084561347961,0.580774188041687,292.9536437988281,297.1499938964844,293.1499938964844,0.0605454482138156,-7961.37646484375,304.1409606933594,0.5099984407424927,0.0949351340532302,0.4465525150299072,289.39239501953125,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530639648437,289.39276123046875,1.0,0.5057205557823181,0.5704189538955688,0.5704189538955688,1.0,1.0,-2.474637985229492,0.988618552684784,1.4860193729400637,0.429404079914093,0.0,0.0,1.0,154.25131225585938,168.0,6.092041492462158,-25559.625,1511.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.475341796875,307.4850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.5988494753837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006077560828998,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459180,292.9438781738281,297.1499938964844,293.1499938964844,0.3667526543140411,-6468.16015625,304.1382141113281,0.832145631313324,0.4003517925739288,0.3630257248878479,292.9104309082031,297.1499938964844,293.1499938964844,0.2823302149772644,-5554.0517578125,304.13311767578125,0.7779836058616638,0.3257523775100708,0.3118294179439544,292.8105773925781,297.1499938964844,293.1499938964844,0.5099558234214783,-6507.2490234375,304.1180114746094,0.9067626595497132,0.5213395357131958,0.3657212853431701,292.781494140625,297.1499938964844,293.1499938964844,0.6326377391815186,-10410.0849609375,304.1117553710937,0.965274691581726,0.6177365779876709,0.5853173136711121,292.9727478027344,297.1499938964844,293.1499938964844,0.06168894469738,-8059.9189453125,304.1420593261719,0.5099055767059326,0.096031479537487,0.4522437453269958,289.3987121582031,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.97222900390625,289.3991394042969,1.0,0.5106150507926941,0.5695284008979797,0.5695284008979797,1.0,1.0,-2.49474835395813,0.9965521097183228,1.4981962442398071,0.4330759346485138,0.0,0.0,1.0,157.9608917236328,171.0,8.245627403259277,-25784.251953125,1553.9002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6103820800781,307.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.6039234399795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006129055400379,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459240,292.9438781738281,297.1499938964844,293.1499938964844,0.3667526543140411,-6468.16015625,304.1382141113281,0.832145631313324,0.4003517925739288,0.3630257248878479,292.9104309082031,297.1499938964844,293.1499938964844,0.2823302149772644,-5554.0517578125,304.13311767578125,0.7779836058616638,0.3257523775100708,0.3118294179439544,292.8105773925781,297.1499938964844,293.1499938964844,0.5099558234214783,-6507.2490234375,304.1180114746094,0.9067626595497132,0.5213395357131958,0.3657212853431701,292.781494140625,297.1499938964844,293.1499938964844,0.6326377391815186,-10410.0849609375,304.1117553710937,0.965274691581726,0.6177365779876709,0.5853173136711121,292.9727478027344,297.1499938964844,293.1499938964844,0.06168894469738,-8059.9189453125,304.1420593261719,0.5099055767059326,0.096031479537487,0.4522437453269958,289.3987121582031,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.97222900390625,289.3991394042969,1.0,0.5106150507926941,0.5695284008979797,0.5695284008979797,1.0,1.0,-2.49474835395813,0.9965521097183228,1.4981962442398071,0.4330759346485138,0.0,0.0,1.0,157.9608917236328,171.0,8.245627403259277,-25784.251953125,1553.9002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6103820800781,307.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.6039234399795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006129055400379,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459300,292.9549865722656,297.1499938964844,293.1499938964844,0.367329865694046,-6475.5859375,304.1393127441406,0.8308077454566956,0.4007830321788788,0.3635092079639435,292.92059326171875,297.1499938964844,293.1499938964844,0.2835215926170349,-5572.0322265625,304.1340026855469,0.7771707773208618,0.3267856240272522,0.3129003345966339,292.82281494140625,297.1499938964844,293.1499938964844,0.5124092698097229,-6530.84326171875,304.1193542480469,0.9058800339698792,0.5232342481613159,0.3671082556247711,292.7942199707031,297.1499938964844,293.1499938964844,0.6355984807014465,-10446.4482421875,304.1133117675781,0.9643399715423584,0.6199044585227966,0.5874509811401367,292.9817199707031,297.1499938964844,293.1499938964844,0.0621952079236507,-8103.6240234375,304.142578125,0.5097386240959167,0.0965152606368064,0.4547972381114959,289.4024658203125,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.981201171875,289.4029235839844,1.0,0.5129375457763672,0.569110631942749,0.569110631942749,1.0,1.0,-2.503914833068848,1.0001481771469116,1.5037665367126465,0.4347345232963562,0.0,0.0,1.0,159.8019561767578,171.0,9.316868782043455,-25888.9140625,1574.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6747131347656,307.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6062927842140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006153100985102,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,292.9657897949219,297.1499938964844,293.1499938964844,0.3677916228771209,-6481.412109375,304.1404113769531,0.8294259309768677,0.4011259377002716,0.3639127314090729,292.9305419921875,297.1499938964844,293.1499938964844,0.284619003534317,-5588.53759765625,304.1349182128906,0.7763043642044067,0.3277401030063629,0.3138972818851471,292.8346862792969,297.1499938964844,293.1499938964844,0.5147384405136108,-6553.1875,304.1206970214844,0.9049624800682068,0.525043785572052,0.3684360086917877,292.8066101074219,297.1499938964844,293.1499938964844,0.6384139657020569,-10480.9404296875,304.1148681640625,0.9633591771125792,0.6219789981842041,0.5894968509674072,292.99029541015625,297.1499938964844,293.1499938964844,0.0626606941223144,-8143.8349609375,304.1430969238281,0.5094971656799316,0.0969586744904518,0.4571688771247864,289.4065856933594,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.98980712890625,289.4070739746094,1.0,0.5151801705360413,0.5687119960784912,0.5687119960784912,1.0,1.0,-2.512501239776612,1.0035043954849243,1.5089967250823977,0.4362790882587433,0.0,0.0,1.0,161.63595581054688,174.0,10.41884994506836,-25988.68359375,1593.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73712158203125,307.67974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6085559725761414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006176069146022,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459420,292.986572265625,297.1499938964844,293.1499938964844,0.368391215801239,-6488.60595703125,304.1426086425781,0.8265510201454163,0.4015769958496094,0.3645009696483612,292.9496154785156,297.1499938964844,293.1499938964844,0.2865389287471771,-5617.2578125,304.1367492675781,0.7744287848472595,0.3294279873371124,0.315678060054779,292.8574523925781,297.1499938964844,293.1499938964844,0.5190261602401733,-6594.16650390625,304.1233215332031,0.903043270111084,0.5284131765365601,0.3709170222282409,292.83038330078125,297.1499938964844,293.1499938964844,0.6436118483543396,-10544.369140625,304.117919921875,0.9612701535224916,0.6258552670478821,0.5933307409286499,293.0064392089844,297.1499938964844,293.1499938964844,0.0634738206863403,-8214.087890625,304.14404296875,0.5088094472885132,0.09772939234972,0.4613851606845855,289.4161071777344,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0060119628906,289.4166564941406,1.0,0.5194324254989624,0.5679742693901062,0.5679742693901062,1.0,1.0,-2.5280025005340576,1.0095326900482178,1.5184696912765503,0.4390447437763214,0.0,0.0,1.0,165.27781677246094,177.0,12.667582511901855,-26174.208984375,1630.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8564453125,307.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6127718091011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006218854687176,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459480,292.986572265625,297.1499938964844,293.1499938964844,0.368391215801239,-6488.60595703125,304.1426086425781,0.8265510201454163,0.4015769958496094,0.3645009696483612,292.9496154785156,297.1499938964844,293.1499938964844,0.2865389287471771,-5617.2578125,304.1367492675781,0.7744287848472595,0.3294279873371124,0.315678060054779,292.8574523925781,297.1499938964844,293.1499938964844,0.5190261602401733,-6594.16650390625,304.1233215332031,0.903043270111084,0.5284131765365601,0.3709170222282409,292.83038330078125,297.1499938964844,293.1499938964844,0.6436118483543396,-10544.369140625,304.117919921875,0.9612701535224916,0.6258552670478821,0.5933307409286499,293.0064392089844,297.1499938964844,293.1499938964844,0.0634738206863403,-8214.087890625,304.14404296875,0.5088094472885132,0.09772939234972,0.4613851606845855,289.4161071777344,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0060119628906,289.4166564941406,1.0,0.5194324254989624,0.5679742693901062,0.5679742693901062,1.0,1.0,-2.5280025005340576,1.0095326900482178,1.5184696912765503,0.4390447437763214,0.0,0.0,1.0,165.27781677246094,177.0,12.667582511901855,-26174.208984375,1630.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8564453125,307.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6127718091011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006218854687176,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459540,293.0061950683594,297.1499938964844,293.1499938964844,0.3685931861400604,-6490.353515625,304.14471435546875,0.8235501646995544,0.4017351567745209,0.364824891090393,292.9677124023437,297.1499938964844,293.1499938964844,0.2881112396717071,-5640.583984375,304.1385498046875,0.7723899483680725,0.3308351635932922,0.317192405462265,292.8789367675781,297.1499938964844,293.1499938964844,0.5228380560874939,-6630.4150390625,304.1258544921875,0.9010244607925416,0.5314696431159973,0.3731766641139984,292.8529357910156,297.1499938964844,293.1499938964844,0.6482477784156799,-10600.6357421875,304.1208801269531,0.9590260982513428,0.6293771862983704,0.5968326926231384,293.0212707519531,297.1499938964844,293.1499938964844,0.0641409382224083,-8271.650390625,304.1448974609375,0.5078823566436768,0.0983561128377914,0.4649457335472107,289.4271850585937,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.4278259277344,1.0,0.5233901143074036,0.5673180818557739,0.5673180818557739,1.0,1.0,-2.5414135456085205,1.0147160291671753,1.5266975164413452,0.4414159953594208,0.0,0.0,1.0,168.8807830810547,180.0,14.871423721313477,-26342.240234375,1664.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9689636230469,307.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6165914535522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006257619243115,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.0061950683594,297.1499938964844,293.1499938964844,0.3685931861400604,-6490.353515625,304.14471435546875,0.8235501646995544,0.4017351567745209,0.364824891090393,292.9677124023437,297.1499938964844,293.1499938964844,0.2881112396717071,-5640.583984375,304.1385498046875,0.7723899483680725,0.3308351635932922,0.317192405462265,292.8789367675781,297.1499938964844,293.1499938964844,0.5228380560874939,-6630.4150390625,304.1258544921875,0.9010244607925416,0.5314696431159973,0.3731766641139984,292.8529357910156,297.1499938964844,293.1499938964844,0.6482477784156799,-10600.6357421875,304.1208801269531,0.9590260982513428,0.6293771862983704,0.5968326926231384,293.0212707519531,297.1499938964844,293.1499938964844,0.0641409382224083,-8271.650390625,304.1448974609375,0.5078823566436768,0.0983561128377914,0.4649457335472107,289.4271850585937,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.4278259277344,1.0,0.5233901143074036,0.5673180818557739,0.5673180818557739,1.0,1.0,-2.5414135456085205,1.0147160291671753,1.5266975164413452,0.4414159953594208,0.0,0.0,1.0,168.8807830810547,180.0,14.871423721313477,-26342.240234375,1664.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9689636230469,307.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6165914535522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006257619243115,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.0248107910156,297.1499938964844,293.1499938964844,0.3684125542640686,-6486.8671875,304.14678955078125,0.8204221725463867,0.4016070365905761,0.3648940920829773,292.98486328125,297.1499938964844,293.1499938964844,0.2893504798412323,-5658.76708984375,304.1402893066406,0.7702045440673828,0.3319728076457977,0.3184529840946197,292.89898681640625,297.1499938964844,293.1499938964844,0.5262295007705688,-6662.53515625,304.12823486328125,0.8989086151123047,0.5342651009559631,0.375248908996582,292.8744812011719,297.1499938964844,293.1499938964844,0.6523184180259705,-10649.7158203125,304.1238098144531,0.9566236138343812,0.6325352787971497,0.5999972820281982,293.034912109375,297.1499938964844,293.1499938964844,0.0646759420633316,-8317.65234375,304.1457214355469,0.5067508220672607,0.0988522768020629,0.4679114818572998,289.4397888183594,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0343933105469,289.4404602050781,1.0,0.5270729064941406,0.566742479801178,0.566742479801178,1.0,1.0,-2.552868604660034,1.0191166400909424,1.5337520837783811,0.4434254467487335,0.0,0.0,1.0,172.44662475585938,183.0,16.991073608398438,-26493.970703125,1695.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751953125,307.9388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6200382113456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006292599719017,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.0248107910156,297.1499938964844,293.1499938964844,0.3684125542640686,-6486.8671875,304.14678955078125,0.8204221725463867,0.4016070365905761,0.3648940920829773,292.98486328125,297.1499938964844,293.1499938964844,0.2893504798412323,-5658.76708984375,304.1402893066406,0.7702045440673828,0.3319728076457977,0.3184529840946197,292.89898681640625,297.1499938964844,293.1499938964844,0.5262295007705688,-6662.53515625,304.12823486328125,0.8989086151123047,0.5342651009559631,0.375248908996582,292.8744812011719,297.1499938964844,293.1499938964844,0.6523184180259705,-10649.7158203125,304.1238098144531,0.9566236138343812,0.6325352787971497,0.5999972820281982,293.034912109375,297.1499938964844,293.1499938964844,0.0646759420633316,-8317.65234375,304.1457214355469,0.5067508220672607,0.0988522768020629,0.4679114818572998,289.4397888183594,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0343933105469,289.4404602050781,1.0,0.5270729064941406,0.566742479801178,0.566742479801178,1.0,1.0,-2.552868604660034,1.0191166400909424,1.5337520837783811,0.4434254467487335,0.0,0.0,1.0,172.44662475585938,183.0,16.991073608398438,-26493.970703125,1695.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751953125,307.9388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6200382113456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006292599719017,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.04248046875,297.1499938964844,293.1499938964844,0.3678496181964874,-6478.14599609375,304.1488037109375,0.8171499371528625,0.401191234588623,0.3647077083587646,293.00128173828125,297.1499938964844,293.1499938964844,0.2902471721172333,-5671.6728515625,304.1420288085937,0.7678677439689636,0.3328279554843902,0.3194516599178314,292.9178771972656,297.1499938964844,293.1499938964844,0.5292112827301025,-6690.646484375,304.1305236816406,0.8966988921165466,0.5367964506149292,0.3771402239799499,292.8949279785156,297.1499938964844,293.1499938964844,0.6558416485786438,-10691.9013671875,304.12664794921875,0.9540673494338988,0.6353616714477539,0.6028427481651306,293.04742431640625,297.1499938964844,293.1499938964844,0.0650897845625877,-8352.98828125,304.1464538574219,0.5054405331611633,0.0992285683751106,0.4703324139118194,289.453857421875,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.4546203613281,1.0,0.530495285987854,0.5662567615509033,0.5662567615509033,1.0,1.0,-2.562446594238281,1.022782802581787,1.5396636724472046,0.4451036751270294,0.0,0.0,1.0,175.97959899902344,186.0,19.08260536193848,-26630.11328125,1724.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1755676269531,308.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6231298446655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006323975394479,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.04248046875,297.1499938964844,293.1499938964844,0.3678496181964874,-6478.14599609375,304.1488037109375,0.8171499371528625,0.401191234588623,0.3647077083587646,293.00128173828125,297.1499938964844,293.1499938964844,0.2902471721172333,-5671.6728515625,304.1420288085937,0.7678677439689636,0.3328279554843902,0.3194516599178314,292.9178771972656,297.1499938964844,293.1499938964844,0.5292112827301025,-6690.646484375,304.1305236816406,0.8966988921165466,0.5367964506149292,0.3771402239799499,292.8949279785156,297.1499938964844,293.1499938964844,0.6558416485786438,-10691.9013671875,304.12664794921875,0.9540673494338988,0.6353616714477539,0.6028427481651306,293.04742431640625,297.1499938964844,293.1499938964844,0.0650897845625877,-8352.98828125,304.1464538574219,0.5054405331611633,0.0992285683751106,0.4703324139118194,289.453857421875,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.4546203613281,1.0,0.530495285987854,0.5662567615509033,0.5662567615509033,1.0,1.0,-2.562446594238281,1.022782802581787,1.5396636724472046,0.4451036751270294,0.0,0.0,1.0,175.97959899902344,186.0,19.08260536193848,-26630.11328125,1724.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1755676269531,308.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6231298446655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006323975394479,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.051025390625,297.1499938964844,293.1499938964844,0.3674245178699493,-6471.81396484375,304.1497802734375,0.8154535889625549,0.4008746743202209,0.364517867565155,293.0092163085937,297.1499938964844,293.1499938964844,0.2905653119087219,-5676.12255859375,304.14288330078125,0.7666431069374084,0.3331498205661773,0.3198512196540832,292.9268798828125,297.1499938964844,293.1499938964844,0.5305486917495728,-6703.19970703125,304.1316223144531,0.8955596685409546,0.5379643440246582,0.3780178725719452,292.90478515625,297.1499938964844,293.1499938964844,0.6574084758758545,-10710.55859375,304.1280517578125,0.9527366757392884,0.6366586089134216,0.6041548252105713,293.05328369140625,297.1499938964844,293.1499938964844,0.065254159271717,-8366.8935546875,304.14678955078125,0.5047258138656616,0.0993747115135192,0.4713515639305115,289.46148681640625,291.1499938964844,258.1913452148437,257.0149230957031,279.1451721191406,293.0528259277344,289.4622497558594,1.0,0.5321125388145447,0.566052258014679,0.566052258014679,1.0,1.0,-2.5665547847747803,1.024357557296753,1.542197346687317,0.445830225944519,0.0,0.0,1.0,177.7339630126953,186.0,20.120912551879883,-26692.552734375,1738.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2236633300781,308.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.6245465874671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006338353850878,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0593566894531,297.1499938964844,293.1499938964844,0.3669084012508392,-6464.23193359375,304.1507568359375,0.8137154579162598,0.4004887640476227,0.3642663061618805,293.0169982910156,297.1499938964844,293.1499938964844,0.2908008992671966,-5679.30322265625,304.1437683105469,0.7653845548629761,0.3334028720855713,0.3201873004436493,292.9356384277344,297.1499938964844,293.1499938964844,0.5317904949188232,-6714.8203125,304.1326904296875,0.8944007158279419,0.5390715599060059,0.3788532316684723,292.9143371582031,297.1499938964844,293.1499938964844,0.658855676651001,-10727.7275390625,304.12939453125,0.9513749480247498,0.6378843188285828,0.6053996086120605,293.05889892578125,297.1499938964844,293.1499938964844,0.0653931200504303,-8378.544921875,304.1471252441406,0.5039777159690857,0.0994956716895103,0.4722563922405243,289.46942138671875,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.4702453613281,1.0,0.533672034740448,0.5658708214759827,0.5658708214759827,1.0,1.0,-2.5702438354492188,1.0257728099822998,1.5444709062576294,0.4464869797229767,0.0,0.0,1.0,179.4809112548828,189.0,21.13532829284668,-26751.552734375,1751.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2704772949219,308.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.6258834600448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006351921474561,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460020,293.0755310058594,297.1499938964844,293.1499938964844,0.3655988276004791,-6445.25146484375,304.1526794433594,0.8100948333740234,0.3995049595832824,0.3635742962360382,293.0321960449219,297.1499938964844,293.1499938964844,0.2910115122795105,-5681.662109375,304.1454772949219,0.7627581357955933,0.3336934149265289,0.3206577897071838,292.9523620605469,297.1499938964844,293.1499938964844,0.5339874625205994,-6735.2705078125,304.1347961425781,0.8920238614082336,0.541106104850769,0.3803981244564056,292.9327392578125,297.1499938964844,293.1499938964844,0.6613928079605103,-10757.62890625,304.13201904296875,0.9485583305358888,0.6401250958442688,0.6076898574829102,293.0694274902344,297.1499938964844,293.1499938964844,0.0655974969267845,-8395.310546875,304.1477355957031,0.5023877620697021,0.0996651351451873,0.473735898733139,289.4864196777344,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0693054199219,289.4872741699219,1.0,0.5366195440292358,0.5655896067619324,0.5655896067619324,1.0,1.0,-2.5763649940490723,1.0281407833099363,1.5482240915298462,0.4476061761379242,0.0,0.0,1.0,182.9534454345703,192.0,23.13884735107422,-26859.21484375,1775.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36041259765625,308.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.6283193230628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006376642850227,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
