time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0755310058594,297.1499938964844,293.1499938964844,0.3655988276004791,-6445.25146484375,304.1526794433594,0.8100948333740234,0.3995049595832824,0.3635742962360382,293.0321960449219,297.1499938964844,293.1499938964844,0.2910115122795105,-5681.662109375,304.1454772949219,0.7627581357955933,0.3336934149265289,0.3206577897071838,292.9523620605469,297.1499938964844,293.1499938964844,0.5339874625205994,-6735.2705078125,304.1347961425781,0.8920238614082336,0.541106104850769,0.3803981244564056,292.9327392578125,297.1499938964844,293.1499938964844,0.6613928079605103,-10757.62890625,304.13201904296875,0.9485583305358888,0.6401250958442688,0.6076898574829102,293.0694274902344,297.1499938964844,293.1499938964844,0.0655974969267845,-8395.310546875,304.1477355957031,0.5023877620697021,0.0996651351451873,0.473735898733139,289.4864196777344,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0693054199219,289.4872741699219,1.0,0.5366195440292358,0.5655896067619324,0.5655896067619324,1.0,1.0,-2.5763649940490723,1.0281407833099363,1.5482240915298462,0.4476061761379242,0.0,0.0,1.0,182.9534454345703,192.0,23.13884735107422,-26859.21484375,1775.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36041259765625,308.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.6283193230628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006376642850227,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.091064453125,297.1499938964844,293.1499938964844,0.3639252781867981,-6421.25439453125,304.1545715332031,0.8062543869018555,0.3982423543930053,0.3626333773136139,293.0468444824219,297.1499938964844,293.1499938964844,0.290880024433136,-5678.77099609375,304.147216796875,0.7599950432777405,0.3337036371231079,0.3208637237548828,292.9681396484375,297.1499938964844,293.1499938964844,0.5358168482780457,-6752.1533203125,304.1368103027344,0.8895784616470337,0.5429128408432007,0.3817836344242096,292.9501342773437,297.1499938964844,293.1499938964844,0.6634708046913147,-10781.8486328125,304.1345520019531,0.9456273913383484,0.6420978903770447,0.6097269654273987,293.0791015625,297.1499938964844,293.1499938964844,0.0657117739319801,-8404.0498046875,304.1482849121094,0.5006913542747498,0.0997462570667266,0.4748128652572632,289.5047912597656,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.5057373046875,1.0,0.5393497943878174,0.565424919128418,0.565424919128418,1.0,1.0,-2.5808897018432617,1.0299384593963623,1.5509512424468994,0.448494553565979,0.0,0.0,1.0,186.3977966308593,195.0,25.10069465637207,-26953.7734375,1797.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4456787109375,308.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6304507851600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006398273981176,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.091064453125,297.1499938964844,293.1499938964844,0.3639252781867981,-6421.25439453125,304.1545715332031,0.8062543869018555,0.3982423543930053,0.3626333773136139,293.0468444824219,297.1499938964844,293.1499938964844,0.290880024433136,-5678.77099609375,304.147216796875,0.7599950432777405,0.3337036371231079,0.3208637237548828,292.9681396484375,297.1499938964844,293.1499938964844,0.5358168482780457,-6752.1533203125,304.1368103027344,0.8895784616470337,0.5429128408432007,0.3817836344242096,292.9501342773437,297.1499938964844,293.1499938964844,0.6634708046913147,-10781.8486328125,304.1345520019531,0.9456273913383484,0.6420978903770447,0.6097269654273987,293.0791015625,297.1499938964844,293.1499938964844,0.0657117739319801,-8404.0498046875,304.1482849121094,0.5006913542747498,0.0997462570667266,0.4748128652572632,289.5047912597656,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.5057373046875,1.0,0.5393497943878174,0.565424919128418,0.565424919128418,1.0,1.0,-2.5808897018432617,1.0299384593963623,1.5509512424468994,0.448494553565979,0.0,0.0,1.0,186.3977966308593,195.0,25.10069465637207,-26953.7734375,1797.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4456787109375,308.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6304507851600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006398273981176,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.1059875488281,297.1499938964844,293.1499938964844,0.3619042336940765,-6392.4560546875,304.1564025878906,0.8022037148475647,0.3967092633247375,0.3614507913589477,293.06103515625,297.1499938964844,293.1499938964844,0.2904205024242401,-5670.853515625,304.1488952636719,0.7571055889129639,0.3334417641162872,0.3208136260509491,292.9832458496094,297.1499938964844,293.1499938964844,0.5372750759124756,-6765.42236328125,304.1387939453125,0.8870581388473511,0.5444544553756714,0.3830013275146484,292.96661376953125,297.1499938964844,293.1499938964844,0.6651208400726318,-10800.798828125,304.1369323730469,0.942591428756714,0.6438199281692505,0.6115272045135498,293.0879211425781,297.1499938964844,293.1499938964844,0.0657463371753692,-8405.68359375,304.1488037109375,0.4989067912101745,0.0997487530112266,0.475532591342926,289.5244445800781,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.087890625,289.525390625,1.0,0.5418768525123596,0.5653406381607056,0.5653406381607056,1.0,1.0,-2.5839011669158936,1.0311627388000488,1.5527383089065552,0.4491311609745025,0.0,0.0,1.0,189.81744384765625,198.0,26.874610900878903,-27036.17578125,1816.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5265808105469,308.3054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6322953104972839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006416993564926,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460320,293.1059875488281,297.1499938964844,293.1499938964844,0.3619042336940765,-6392.4560546875,304.1564025878906,0.8022037148475647,0.3967092633247375,0.3614507913589477,293.06103515625,297.1499938964844,293.1499938964844,0.2904205024242401,-5670.853515625,304.1488952636719,0.7571055889129639,0.3334417641162872,0.3208136260509491,292.9832458496094,297.1499938964844,293.1499938964844,0.5372750759124756,-6765.42236328125,304.1387939453125,0.8870581388473511,0.5444544553756714,0.3830013275146484,292.96661376953125,297.1499938964844,293.1499938964844,0.6651208400726318,-10800.798828125,304.1369323730469,0.942591428756714,0.6438199281692505,0.6115272045135498,293.0879211425781,297.1499938964844,293.1499938964844,0.0657463371753692,-8405.68359375,304.1488037109375,0.4989067912101745,0.0997487530112266,0.475532591342926,289.5244445800781,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.087890625,289.525390625,1.0,0.5418768525123596,0.5653406381607056,0.5653406381607056,1.0,1.0,-2.5839011669158936,1.0311627388000488,1.5527383089065552,0.4491311609745025,0.0,0.0,1.0,189.81744384765625,198.0,26.874610900878903,-27036.17578125,1816.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5265808105469,308.3054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6322953104972839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006416993564926,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.1203308105469,297.1499938964844,293.1499938964844,0.359538733959198,-6358.87744140625,304.158203125,0.7980174422264099,0.3949092328548431,0.3600295484066009,293.07476806640625,297.1499938964844,293.1499938964844,0.289632111787796,-5657.8896484375,304.15057373046875,0.7540891170501709,0.332908034324646,0.3205081522464752,292.9979553222656,297.1499938964844,293.1499938964844,0.5382827520370483,-6774.251953125,304.1408386230469,0.8844205737113953,0.5456933379173279,0.3840042352676391,292.982177734375,297.1499938964844,293.1499938964844,0.6663515567779541,-10814.5869140625,304.13922119140625,0.939450740814209,0.6453019976615906,0.6131013035774231,293.09600830078125,297.1499938964844,293.1499938964844,0.0657066404819488,-8400.6796875,304.1492614746094,0.4970413148403168,0.0996784418821334,0.4759244918823242,289.5454406738281,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09527587890625,289.5464782714844,1.0,0.5442062616348267,0.5653691291809082,0.5653691291809082,1.0,1.0,-2.585395097732544,1.0318472385406494,1.5535478591918943,0.4495489001274109,0.0,0.0,1.0,193.2186889648437,201.0,28.781497955322266,-27106.275390625,1833.6351318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6034240722656,308.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6338623762130737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006432897644117,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460440,293.1203308105469,297.1499938964844,293.1499938964844,0.359538733959198,-6358.87744140625,304.158203125,0.7980174422264099,0.3949092328548431,0.3600295484066009,293.07476806640625,297.1499938964844,293.1499938964844,0.289632111787796,-5657.8896484375,304.15057373046875,0.7540891170501709,0.332908034324646,0.3205081522464752,292.9979553222656,297.1499938964844,293.1499938964844,0.5382827520370483,-6774.251953125,304.1408386230469,0.8844205737113953,0.5456933379173279,0.3840042352676391,292.982177734375,297.1499938964844,293.1499938964844,0.6663515567779541,-10814.5869140625,304.13922119140625,0.939450740814209,0.6453019976615906,0.6131013035774231,293.09600830078125,297.1499938964844,293.1499938964844,0.0657066404819488,-8400.6796875,304.1492614746094,0.4970413148403168,0.0996784418821334,0.4759244918823242,289.5454406738281,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09527587890625,289.5464782714844,1.0,0.5442062616348267,0.5653691291809082,0.5653691291809082,1.0,1.0,-2.585395097732544,1.0318472385406494,1.5535478591918943,0.4495489001274109,0.0,0.0,1.0,193.2186889648437,201.0,28.781497955322266,-27106.275390625,1833.6351318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6034240722656,308.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.6338623762130737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006432897644117,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.1273193359375,297.1499938964844,293.1499938964844,0.3582285344600677,-6340.31201171875,304.1590881347656,0.7958794832229614,0.3939107656478882,0.3592308163642883,293.0814514160156,297.1499938964844,293.1499938964844,0.2891147136688232,-5649.51416015625,304.1513977050781,0.7525378465652466,0.3325397074222564,0.3202599585056305,293.0050354003906,297.1499938964844,293.1499938964844,0.5386390089988708,-6777.236328125,304.141845703125,0.8830743432044983,0.5462247133255005,0.3844404816627502,292.9896545410156,297.1499938964844,293.1499938964844,0.6668126583099365,-10819.58203125,304.1403503417969,0.9378485083580016,0.6459565758705139,0.6138067245483398,293.09979248046875,297.1499938964844,293.1499938964844,0.065660685300827,-8395.841796875,304.14947509765625,0.4960834383964538,0.0996184796094894,0.476006805896759,289.5564880371094,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0989074707031,289.5575561523437,1.0,0.5453001856803894,0.5654336214065552,0.5654336214065552,1.0,1.0,-2.58560848236084,1.0320130586624146,1.5535953044891355,0.4496933817863464,0.0,0.0,1.0,194.9099273681641,201.0,29.75855827331543,-27136.99609375,1841.4017333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64044189453125,308.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6345447301864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006439822027459,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1341552734375,297.1499938964844,293.1499938964844,0.3568405210971832,-6320.65771484375,304.15997314453125,0.7937167882919312,0.3928514420986175,0.358377605676651,293.08807373046875,297.1499938964844,293.1499938964844,0.2885211706161499,-5639.96630859375,304.1522216796875,0.7509626746177673,0.3321080505847931,0.3199523091316223,293.0119323730469,297.1499938964844,293.1499938964844,0.5389126539230347,-6779.427734375,304.142822265625,0.8817182183265686,0.5467070937156677,0.3848416805267334,292.9969177246094,297.1499938964844,293.1499938964844,0.6671803593635559,-10823.4296875,304.14141845703125,0.9362303614616394,0.6465590596199036,0.6144629120826721,293.1034240722656,297.1499938964844,293.1499938964844,0.0655997693538665,-8389.6650390625,304.1496887207031,0.4951132535934448,0.0995444357395172,0.4760244488716125,289.5678405761719,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024780273437,289.5689392089844,1.0,0.5463517308235168,0.5655325055122375,0.5655325055122375,1.0,1.0,-2.585505962371826,1.0320801734924316,1.5534257888793943,0.4498046040534973,0.0,0.0,1.0,196.5948181152344,204.0,30.72669792175293,-27165.1328125,1848.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766052246094,308.4353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6351654529571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.00064461218426,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1474609375,297.1499938964844,293.1499938964844,0.3538320958614349,-6278.09228515625,304.1616516113281,0.7893195748329163,0.390557587146759,0.3565077185630798,293.1010437011719,297.1499938964844,293.1499938964844,0.28709876537323,-5617.24462890625,304.1538391113281,0.747737467288971,0.3310480713844299,0.3191515207290649,293.0251159667969,297.1499938964844,293.1499938964844,0.5392180681228638,-6781.49951171875,304.14471435546875,0.8789804577827454,0.5475290417671204,0.3855428397655487,293.0108642578125,297.1499938964844,293.1499938964844,0.667634129524231,-10827.6748046875,304.1435241699219,0.932949721813202,0.6476068496704102,0.6156265139579773,293.11016845703125,297.1499938964844,293.1499938964844,0.0654346197843551,-8373.44140625,304.1500549316406,0.4931367039680481,0.0993549525737762,0.4758727848529815,289.5915832519531,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1094970703125,289.5927429199219,1.0,0.5483282804489136,0.565839946269989,0.565839946269989,1.0,1.0,-2.584356546401977,1.0319267511367798,1.5524297952651978,0.4499349594116211,0.0,0.0,1.0,199.9443359375,207.0,32.58277893066406,-27213.65234375,1861.7283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7463684082031,308.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6362194418907166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006456818664446,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1474609375,297.1499938964844,293.1499938964844,0.3538320958614349,-6278.09228515625,304.1616516113281,0.7893195748329163,0.390557587146759,0.3565077185630798,293.1010437011719,297.1499938964844,293.1499938964844,0.28709876537323,-5617.24462890625,304.1538391113281,0.747737467288971,0.3310480713844299,0.3191515207290649,293.0251159667969,297.1499938964844,293.1499938964844,0.5392180681228638,-6781.49951171875,304.14471435546875,0.8789804577827454,0.5475290417671204,0.3855428397655487,293.0108642578125,297.1499938964844,293.1499938964844,0.667634129524231,-10827.6748046875,304.1435241699219,0.932949721813202,0.6476068496704102,0.6156265139579773,293.11016845703125,297.1499938964844,293.1499938964844,0.0654346197843551,-8373.44140625,304.1500549316406,0.4931367039680481,0.0993549525737762,0.4758727848529815,289.5915832519531,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1094970703125,289.5927429199219,1.0,0.5483282804489136,0.565839946269989,0.565839946269989,1.0,1.0,-2.584356546401977,1.0319267511367798,1.5524297952651978,0.4499349594116211,0.0,0.0,1.0,199.9443359375,207.0,32.58277893066406,-27213.65234375,1861.7283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7463684082031,308.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.6362194418907166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006456818664446,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3505739569664001,-6232.02978515625,304.1631774902344,0.7848678231239319,0.388081431388855,0.3544658124446869,293.1136169433594,297.1499938964844,293.1499938964844,0.285374253988266,-5589.8583984375,304.1554260253906,0.7444207072257996,0.3297335803508758,0.3181096911430359,293.0375366210937,297.1499938964844,293.1499938964844,0.5392246842384338,-6780.72412109375,304.1464538574219,0.8762202262878418,0.5481733083724976,0.3861189782619476,293.0240478515625,297.1499938964844,293.1499938964844,0.6677334308624268,-10827.5859375,304.1455078125,0.9296247363090516,0.6484557390213013,0.6166018843650818,293.1163330078125,297.1499938964844,293.1499938964844,0.0652131587266922,-8352.197265625,304.1504211425781,0.4911094903945923,0.0991105139255523,0.4754746556282043,289.61651611328125,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,289.6177062988281,1.0,0.5501475930213928,0.5662999153137207,0.5662999153137207,1.0,1.0,-2.582038164138794,1.0314364433288574,1.550601601600647,0.4499672353267669,0.0,0.0,1.0,203.26612854003903,210.0,34.27622985839844,-27252.404296875,1872.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,308.5578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.6370341181755066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006465086480602,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3505739569664001,-6232.02978515625,304.1631774902344,0.7848678231239319,0.388081431388855,0.3544658124446869,293.1136169433594,297.1499938964844,293.1499938964844,0.285374253988266,-5589.8583984375,304.1554260253906,0.7444207072257996,0.3297335803508758,0.3181096911430359,293.0375366210937,297.1499938964844,293.1499938964844,0.5392246842384338,-6780.72412109375,304.1464538574219,0.8762202262878418,0.5481733083724976,0.3861189782619476,293.0240478515625,297.1499938964844,293.1499938964844,0.6677334308624268,-10827.5859375,304.1455078125,0.9296247363090516,0.6484557390213013,0.6166018843650818,293.1163330078125,297.1499938964844,293.1499938964844,0.0652131587266922,-8352.197265625,304.1504211425781,0.4911094903945923,0.0991105139255523,0.4754746556282043,289.61651611328125,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,289.6177062988281,1.0,0.5501475930213928,0.5662999153137207,0.5662999153137207,1.0,1.0,-2.582038164138794,1.0314364433288574,1.550601601600647,0.4499672353267669,0.0,0.0,1.0,203.26612854003903,210.0,34.27622985839844,-27252.404296875,1872.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,308.5578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.6370341181755066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006465086480602,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728515625,297.1499938964844,293.1499938964844,0.3469515144824981,-6180.7265625,304.16485595703125,0.7801812291145325,0.3852211236953735,0.3521606028079986,293.1268615722656,297.1499938964844,293.1499938964844,0.283235490322113,-5555.966796875,304.1571960449219,0.7408407330513,0.3279745578765869,0.3167299926280975,293.04998779296875,297.1499938964844,293.1499938964844,0.5388329029083252,-6776.01611328125,304.1482849121094,0.8732712268829346,0.5485004782676697,0.3865192532539367,293.03729248046875,297.1499938964844,293.1499938964844,0.6673703789710999,-10821.6279296875,304.1476135253906,0.9260647892951964,0.6489639282226562,0.6173187494277954,293.122802734375,297.1499938964844,293.1499938964844,0.0648543611168861,-8318.673828125,304.15087890625,0.4887994229793548,0.0986514091491699,0.4744307100772857,289.6432189941406,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1241455078125,289.64459228515625,1.0,0.5517795085906982,0.5669639110565186,0.5669639110565186,1.0,1.0,-2.577701568603516,1.0302830934524536,1.5474183559417725,0.4497872591018677,0.0,0.0,1.0,206.6737365722656,213.0,37.031211853027344,-27276.583984375,1881.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87652587890625,308.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.6376174092292786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006471006199717,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728515625,297.1499938964844,293.1499938964844,0.3469515144824981,-6180.7265625,304.16485595703125,0.7801812291145325,0.3852211236953735,0.3521606028079986,293.1268615722656,297.1499938964844,293.1499938964844,0.283235490322113,-5555.966796875,304.1571960449219,0.7408407330513,0.3279745578765869,0.3167299926280975,293.04998779296875,297.1499938964844,293.1499938964844,0.5388329029083252,-6776.01611328125,304.1482849121094,0.8732712268829346,0.5485004782676697,0.3865192532539367,293.03729248046875,297.1499938964844,293.1499938964844,0.6673703789710999,-10821.6279296875,304.1476135253906,0.9260647892951964,0.6489639282226562,0.6173187494277954,293.122802734375,297.1499938964844,293.1499938964844,0.0648543611168861,-8318.673828125,304.15087890625,0.4887994229793548,0.0986514091491699,0.4744307100772857,289.6432189941406,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1241455078125,289.64459228515625,1.0,0.5517795085906982,0.5669639110565186,0.5669639110565186,1.0,1.0,-2.577701568603516,1.0302830934524536,1.5474183559417725,0.4497872591018677,0.0,0.0,1.0,206.6737365722656,213.0,37.031211853027344,-27276.583984375,1881.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87652587890625,308.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.6376174092292786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006471006199717,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1864013671875,297.1499938964844,293.1499938964844,0.3426909148693084,-6120.13623046875,304.1669921875,0.7750560641288757,0.3818928301334381,0.3494251072406769,293.14117431640625,297.1499938964844,293.1499938964844,0.2804162800312042,-5511.2666015625,304.1595153808594,0.7367877960205078,0.3256592154502868,0.314824640750885,293.0624694824219,297.1499938964844,293.1499938964844,0.5378108620643616,-6764.96435546875,304.15057373046875,0.8699922561645508,0.5484975576400757,0.3866798877716064,293.0506591796875,297.1499938964844,293.1499938964844,0.6662701964378357,-10806.0947265625,304.1502380371094,0.9221075177192688,0.6491062641143799,0.6176811456680298,293.1297912597656,297.1499938964844,293.1499938964844,0.0642226338386535,-8260.7568359375,304.1516418457031,0.4859032034873962,0.0979234725236892,0.4721421003341675,289.67486572265625,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1331481933594,289.6764831542969,1.0,0.5531247854232788,0.5678806900978088,0.5678806900978088,1.0,1.0,-2.5700063705444336,1.027930498123169,1.5420758724212646,0.4491286873817444,0.0,0.0,1.0,210.2414703369141,216.0,42.90243148803711,-27281.0390625,1885.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,308.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.6379344463348389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006474223919212,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1864013671875,297.1499938964844,293.1499938964844,0.3426909148693084,-6120.13623046875,304.1669921875,0.7750560641288757,0.3818928301334381,0.3494251072406769,293.14117431640625,297.1499938964844,293.1499938964844,0.2804162800312042,-5511.2666015625,304.1595153808594,0.7367877960205078,0.3256592154502868,0.314824640750885,293.0624694824219,297.1499938964844,293.1499938964844,0.5378108620643616,-6764.96435546875,304.15057373046875,0.8699922561645508,0.5484975576400757,0.3866798877716064,293.0506591796875,297.1499938964844,293.1499938964844,0.6662701964378357,-10806.0947265625,304.1502380371094,0.9221075177192688,0.6491062641143799,0.6176811456680298,293.1297912597656,297.1499938964844,293.1499938964844,0.0642226338386535,-8260.7568359375,304.1516418457031,0.4859032034873962,0.0979234725236892,0.4721421003341675,289.67486572265625,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1331481933594,289.6764831542969,1.0,0.5531247854232788,0.5678806900978088,0.5678806900978088,1.0,1.0,-2.5700063705444336,1.027930498123169,1.5420758724212646,0.4491286873817444,0.0,0.0,1.0,210.2414703369141,216.0,42.90243148803711,-27281.0390625,1885.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,308.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.6379344463348389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006474223919212,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19305419921875,297.1499938964844,293.1499938964844,0.3403758704662323,-6087.1611328125,304.1681213378906,0.7724331617355347,0.3801243007183075,0.347945898771286,293.1484069824219,297.1499938964844,293.1499938964844,0.2787884771823883,-5485.45849609375,304.1607360839844,0.7346649169921875,0.3243480622768402,0.3137118816375732,293.0685729980469,297.1499938964844,293.1499938964844,0.5370937585830688,-6757.400390625,304.1517639160156,0.8683180212974548,0.548407793045044,0.3866942524909973,293.0572204589844,297.1499938964844,293.1499938964844,0.6654704213142395,-10795.15234375,304.1516418457031,0.9200891256332396,0.6490759253501892,0.6177604794502258,293.1332702636719,297.1499938964844,293.1499938964844,0.0638305470347404,-8225.0322265625,304.1520690917969,0.4843126833438873,0.0974942371249198,0.4706693589687347,289.692626953125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1378173828125,289.6943664550781,1.0,0.5536923408508301,0.5684202909469604,0.5684202909469604,1.0,1.0,-2.5652358531951904,1.0264363288879397,1.5387996435165403,0.448673814535141,0.0,0.0,1.0,212.02301025390625,216.0,46.19014358520508,-27278.5,1886.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,308.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6379833817481995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000647472043056,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994934082031,297.1499938964844,293.1499938964844,0.3379772305488586,-6052.970703125,304.169189453125,0.7698107361793518,0.3783111274242401,0.3464208841323852,293.15557861328125,297.1499938964844,293.1499938964844,0.2770510017871856,-5457.9140625,304.16192626953125,0.7325116991996765,0.3229631185531616,0.3125211000442505,293.07452392578125,297.1499938964844,293.1499938964844,0.5362617373466492,-6748.71484375,304.1529541015625,0.8666474223136902,0.5482703447341919,0.3866735696792602,293.0636291503906,297.1499938964844,293.1499938964844,0.6645295023918152,-10782.4453125,304.153076171875,0.9180797338485718,0.6489903330802917,0.6177850961685181,293.13671875,297.1499938964844,293.1499938964844,0.0634009689092636,-8186.0185546875,304.1524658203125,0.4826520681381225,0.0970335230231285,0.4690401554107666,289.71148681640625,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425476074219,289.7133178710937,1.0,0.5541993975639343,0.5690061450004578,0.5690061450004578,1.0,1.0,-2.560020685195923,1.0247951745986938,1.5352256298065186,0.4481633603572845,0.0,0.0,1.0,213.7863311767578,219.0,49.37439727783203,-27273.7265625,1886.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,308.7501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6379604935646057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006474488181993,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117614746094,297.1499938964844,293.1499938964844,0.3329756259918213,-5981.5986328125,304.1711120605469,0.7646029591560364,0.3745693862438202,0.3432598412036896,293.1694030761719,297.1499938964844,293.1499938964844,0.2733107507228851,-5398.61767578125,304.1641845703125,0.728147566318512,0.3200128078460693,0.3099535703659057,293.0859375,297.1499938964844,293.1499938964844,0.5342862010002136,-6728.330078125,304.1552429199219,0.8633391261100769,0.5478648543357849,0.3865369856357574,293.0760192871094,297.1499938964844,293.1499938964844,0.6622622609138489,-10752.265625,304.15582275390625,0.9141247272491456,0.6486669778823853,0.6176847815513611,293.143310546875,297.1499938964844,293.1499938964844,0.0624470822513103,-8099.787109375,304.1532287597656,0.4791202545166015,0.0960329249501228,0.4653906524181366,289.7520751953125,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15191650390625,289.7540588378906,1.0,0.5550504326820374,0.570304274559021,0.570304274559021,1.0,1.0,-2.548469305038452,1.0211482048034668,1.527321219444275,0.4470068514347076,0.0,0.0,1.0,217.24664306640625,222.0,55.01433944702149,-27258.173828125,1884.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6376966834068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006471810629591,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117614746094,297.1499938964844,293.1499938964844,0.3329756259918213,-5981.5986328125,304.1711120605469,0.7646029591560364,0.3745693862438202,0.3432598412036896,293.1694030761719,297.1499938964844,293.1499938964844,0.2733107507228851,-5398.61767578125,304.1641845703125,0.728147566318512,0.3200128078460693,0.3099535703659057,293.0859375,297.1499938964844,293.1499938964844,0.5342862010002136,-6728.330078125,304.1552429199219,0.8633391261100769,0.5478648543357849,0.3865369856357574,293.0760192871094,297.1499938964844,293.1499938964844,0.6622622609138489,-10752.265625,304.15582275390625,0.9141247272491456,0.6486669778823853,0.6176847815513611,293.143310546875,297.1499938964844,293.1499938964844,0.0624470822513103,-8099.787109375,304.1532287597656,0.4791202545166015,0.0960329249501228,0.4653906524181366,289.7520751953125,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15191650390625,289.7540588378906,1.0,0.5550504326820374,0.570304274559021,0.570304274559021,1.0,1.0,-2.548469305038452,1.0211482048034668,1.527321219444275,0.4470068514347076,0.0,0.0,1.0,217.24664306640625,222.0,55.01433944702149,-27258.173828125,1884.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.6376966834068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006471810629591,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2231750488281,297.1499938964844,293.1499938964844,0.3277539014816284,-5906.9482421875,304.1727600097656,0.7594617605209351,0.3706903755664825,0.3399704694747925,293.1825561523437,297.1499938964844,293.1499938964844,0.2692840695381164,-5334.7373046875,304.1661376953125,0.7237054705619812,0.3168517053127289,0.307178258895874,293.0967102050781,297.1499938964844,293.1499938964844,0.5319533348083496,-6704.5166015625,304.1573791503906,0.860083281993866,0.5473029017448425,0.38628751039505,293.0877380371094,297.1499938964844,293.1499938964844,0.6595491170883179,-10716.6337890625,304.15838623046875,0.910283863544464,0.6481605768203735,0.6174065470695496,293.14947509765625,297.1499938964844,293.1499938964844,0.0613928064703941,-8005.04150390625,304.1539001464844,0.4752698540687561,0.0949482768774032,0.4613294303417206,289.795654296875,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1611328125,289.7977600097656,1.0,0.5557169318199158,0.5717537999153137,0.5717537999153137,1.0,1.0,-2.5356698036193848,1.0170981884002686,1.5185716152191162,0.445699393749237,0.0,0.0,1.0,220.62481689453125,225.0,59.50505828857422,-27234.89453125,1879.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,308.8945617675781,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6387515664100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006482516182586,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2231750488281,297.1499938964844,293.1499938964844,0.3277539014816284,-5906.9482421875,304.1727600097656,0.7594617605209351,0.3706903755664825,0.3399704694747925,293.1825561523437,297.1499938964844,293.1499938964844,0.2692840695381164,-5334.7373046875,304.1661376953125,0.7237054705619812,0.3168517053127289,0.307178258895874,293.0967102050781,297.1499938964844,293.1499938964844,0.5319533348083496,-6704.5166015625,304.1573791503906,0.860083281993866,0.5473029017448425,0.38628751039505,293.0877380371094,297.1499938964844,293.1499938964844,0.6595491170883179,-10716.6337890625,304.15838623046875,0.910283863544464,0.6481605768203735,0.6174065470695496,293.14947509765625,297.1499938964844,293.1499938964844,0.0613928064703941,-8005.04150390625,304.1539001464844,0.4752698540687561,0.0949482768774032,0.4613294303417206,289.795654296875,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1611328125,289.7977600097656,1.0,0.5557169318199158,0.5717537999153137,0.5717537999153137,1.0,1.0,-2.5356698036193848,1.0170981884002686,1.5185716152191162,0.445699393749237,0.0,0.0,1.0,220.62481689453125,225.0,59.50505828857422,-27234.89453125,1879.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,308.8945617675781,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6387515664100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006482516182586,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2337646484375,297.1499938964844,293.1499938964844,0.3222537040710449,-5828.021484375,304.1743469238281,0.7543889880180359,0.36668661236763,0.3365663290023803,293.19500732421875,297.1499938964844,293.1499938964844,0.2649371922016144,-5265.58203125,304.1679992675781,0.7191458940505981,0.3135013878345489,0.3042198121547699,293.1068420410156,297.1499938964844,293.1499938964844,0.5291538238525391,-6676.05810546875,304.1595764160156,0.8568761348724365,0.5465994477272034,0.3859376013278961,293.0988464355469,297.1499938964844,293.1499938964844,0.6562559604644775,-10673.623046875,304.1610717773437,0.906576931476593,0.6474877595901489,0.6169692277908325,293.1552124023437,297.1499938964844,293.1499938964844,0.0602369681000709,-7901.57666015625,304.154541015625,0.4710085988044739,0.0937962308526039,0.4569448232650757,289.8454895019531,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.170166015625,289.8479919433594,1.0,0.5562325716018677,0.5733394622802734,0.5733394622802734,1.0,1.0,-2.521811962127685,1.012704610824585,1.5091073513031006,0.4442591071128845,0.0,0.0,1.0,223.9383239746093,228.0,67.82044219970703,-27223.716796875,1873.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,308.9892578125,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6382884383201599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006477816496044,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2337646484375,297.1499938964844,293.1499938964844,0.3222537040710449,-5828.021484375,304.1743469238281,0.7543889880180359,0.36668661236763,0.3365663290023803,293.19500732421875,297.1499938964844,293.1499938964844,0.2649371922016144,-5265.58203125,304.1679992675781,0.7191458940505981,0.3135013878345489,0.3042198121547699,293.1068420410156,297.1499938964844,293.1499938964844,0.5291538238525391,-6676.05810546875,304.1595764160156,0.8568761348724365,0.5465994477272034,0.3859376013278961,293.0988464355469,297.1499938964844,293.1499938964844,0.6562559604644775,-10673.623046875,304.1610717773437,0.906576931476593,0.6474877595901489,0.6169692277908325,293.1552124023437,297.1499938964844,293.1499938964844,0.0602369681000709,-7901.57666015625,304.154541015625,0.4710085988044739,0.0937962308526039,0.4569448232650757,289.8454895019531,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.170166015625,289.8479919433594,1.0,0.5562325716018677,0.5733394622802734,0.5733394622802734,1.0,1.0,-2.521811962127685,1.012704610824585,1.5091073513031006,0.4442591071128845,0.0,0.0,1.0,223.9383239746093,228.0,67.82044219970703,-27223.716796875,1873.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,308.9892578125,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6382884383201599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006477816496044,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2436218261719,297.1499938964844,293.1499938964844,0.3165633678436279,-5746.11083984375,304.1756896972656,0.7493786811828613,0.3625658750534057,0.3330543041229248,293.206787109375,297.1499938964844,293.1499938964844,0.2603484094142914,-5192.3994140625,304.1696472167969,0.7143989205360413,0.3099703788757324,0.301087737083435,293.1163330078125,297.1499938964844,293.1499938964844,0.5260087251663208,-6644.2548828125,304.16162109375,0.8537076115608215,0.5457621812820435,0.3854924440383911,293.1093139648437,297.1499938964844,293.1499938964844,0.6525261402130127,-10625.2412109375,304.1636047363281,0.9030197262763976,0.6466564536094666,0.6163798570632935,293.1605224609375,297.1499938964844,293.1499938964844,0.0590047277510166,-7791.876953125,304.1550598144531,0.4661913812160492,0.0925854220986366,0.4522835612297058,289.8990173339844,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.178955078125,289.9016418457031,1.0,0.5566187500953674,0.5750517845153809,0.5750517845153809,1.0,1.0,-2.506986618041992,1.0079900026321411,1.4989964962005615,0.4426886141300201,0.0,0.0,1.0,227.2034606933593,231.0,72.95722198486328,-27202.076171875,1866.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,309.0810546875,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6375039219856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006469854270108,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2436218261719,297.1499938964844,293.1499938964844,0.3165633678436279,-5746.11083984375,304.1756896972656,0.7493786811828613,0.3625658750534057,0.3330543041229248,293.206787109375,297.1499938964844,293.1499938964844,0.2603484094142914,-5192.3994140625,304.1696472167969,0.7143989205360413,0.3099703788757324,0.301087737083435,293.1163330078125,297.1499938964844,293.1499938964844,0.5260087251663208,-6644.2548828125,304.16162109375,0.8537076115608215,0.5457621812820435,0.3854924440383911,293.1093139648437,297.1499938964844,293.1499938964844,0.6525261402130127,-10625.2412109375,304.1636047363281,0.9030197262763976,0.6466564536094666,0.6163798570632935,293.1605224609375,297.1499938964844,293.1499938964844,0.0590047277510166,-7791.876953125,304.1550598144531,0.4661913812160492,0.0925854220986366,0.4522835612297058,289.8990173339844,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.178955078125,289.9016418457031,1.0,0.5566187500953674,0.5750517845153809,0.5750517845153809,1.0,1.0,-2.506986618041992,1.0079900026321411,1.4989964962005615,0.4426886141300201,0.0,0.0,1.0,227.2034606933593,231.0,72.95722198486328,-27202.076171875,1866.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,309.0810546875,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.6375039219856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006469854270108,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2482604980469,297.1499938964844,293.1499938964844,0.3136737942695617,-5704.423828125,304.17626953125,0.7468963861465454,0.3604650497436523,0.3312609493732452,293.2124328613281,297.1499938964844,293.1499938964844,0.2579861283302307,-5154.65576171875,304.1703491210937,0.7119277119636536,0.3081400394439697,0.2994595170021057,293.1208801269531,297.1499938964844,293.1499938964844,0.5243464112281799,-6627.50537109375,304.1625366210937,0.8521372079849243,0.545297384262085,0.385236918926239,293.11431884765625,297.1499938964844,293.1499938964844,0.6505457162857056,-10599.6728515625,304.1647033691406,0.9012902975082396,0.6461859345436096,0.6160323619842529,293.1630249023437,297.1499938964844,293.1499938964844,0.0583666115999221,-7735.3408203125,304.1553039550781,0.4635161757469177,0.0919601172208786,0.4498597383499145,289.92633056640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1832580566406,289.9289855957031,1.0,0.5567688941955566,0.5759528279304504,0.5759528279304504,1.0,1.0,-2.499239206314087,1.0055198669433594,1.4937193393707275,0.4418556988239288,0.0,0.0,1.0,228.8211975097656,231.0,74.48831176757812,-27187.228515625,1861.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,309.12548828125,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.6418012380599976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006513466360047,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25274658203125,297.1499938964844,293.1499938964844,0.3106657862663269,-5660.845703125,304.1769714355469,0.7444288730621338,0.3583393096923828,0.3294448554515838,293.2179260253906,297.1499938964844,293.1499938964844,0.255506306886673,-5114.88037109375,304.1711730957031,0.7093740105628967,0.3062690794467926,0.2977925539016723,293.1252746582031,297.1499938964844,293.1499938964844,0.5224770903587341,-6608.5888671875,304.1636657714844,0.8505760431289673,0.544803261756897,0.38496133685112,293.11920166015625,297.1499938964844,293.1499938964844,0.6483101844787598,-10570.669921875,304.1661071777344,0.8995649814605713,0.6456804871559143,0.6156526207923889,293.1654357910156,297.1499938964844,293.1499938964844,0.057694312185049,-7675.76708984375,304.15557861328125,0.460702508687973,0.0913228541612625,0.4473806917667389,289.95751953125,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1875305175781,289.9609375,1.0,0.5568938851356506,0.5768821835517883,0.5768821835517883,1.0,1.0,-2.491288900375366,1.0029804706573486,1.4883084297180176,0.4409927129745483,0.0,0.0,1.0,230.43084716796875,234.0,82.66283416748047,-27199.890625,1856.9202880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4482116699219,309.2014465332031,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.6417833566665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006513284752145,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.26123046875,297.1499938964844,293.1499938964844,0.3043651580810547,-5569.142578125,304.178466796875,0.7395285964012146,0.3540129363536834,0.3257446587085724,293.2284851074219,297.1499938964844,293.1499938964844,0.2502546310424804,-5030.27734375,304.1728515625,0.7040592432022095,0.302405297756195,0.2943425178527832,293.1336975097656,297.1499938964844,293.1499938964844,0.5182064771652222,-6565.32470703125,304.16619873046875,0.8474725484848022,0.5437211990356445,0.3843454718589782,293.1285705566406,297.1499938964844,293.1499938964844,0.6431752443313599,-10503.998046875,304.1692810058594,0.8961160778999329,0.6445568203926086,0.6147884130477905,293.1699523925781,297.1499938964844,293.1499938964844,0.0562641099095344,-7549.27978515625,304.1560974121094,0.4550899267196655,0.0900139063596725,0.4422641098499298,290.0301818847656,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19586181640625,290.0337829589844,1.0,0.5570719838142395,0.5788244009017944,0.5788244009017944,1.0,1.0,-2.474773406982422,0.9976864457130432,1.4770870208740234,0.4391705095767975,0.0,0.0,1.0,233.63204956054688,222.0,96.22087097167967,-27213.26953125,1846.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966186523437,309.34771728515625,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.6413620114326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006509009399451,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
