time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.26123046875,297.1499938964844,293.1499938964844,0.3043651580810547,-5569.142578125,304.178466796875,0.7395285964012146,0.3540129363536834,0.3257446587085724,293.2284851074219,297.1499938964844,293.1499938964844,0.2502546310424804,-5030.27734375,304.1728515625,0.7040592432022095,0.302405297756195,0.2943425178527832,293.1336975097656,297.1499938964844,293.1499938964844,0.5182064771652222,-6565.32470703125,304.16619873046875,0.8474725484848022,0.5437211990356445,0.3843454718589782,293.1285705566406,297.1499938964844,293.1499938964844,0.6431752443313599,-10503.998046875,304.1692810058594,0.8961160778999329,0.6445568203926086,0.6147884130477905,293.1699523925781,297.1499938964844,293.1499938964844,0.0562641099095344,-7549.27978515625,304.1560974121094,0.4550899267196655,0.0900139063596725,0.4422641098499298,290.0301818847656,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19586181640625,290.0337829589844,1.0,0.5570719838142395,0.5788244009017944,0.5788244009017944,1.0,1.0,-2.474773406982422,0.9976864457130432,1.4770870208740234,0.4391705095767975,0.0,0.0,1.0,233.63204956054688,222.0,96.22087097167967,-27213.26953125,1846.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966186523437,309.34771728515625,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.6413620114326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006509009399451,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.268798828125,297.1499938964844,293.1499938964844,0.2977150976657867,-5471.85302734375,304.1800537109375,0.7381654977798462,0.3496584892272949,0.3217620849609375,293.23828125,297.1499938964844,293.1499938964844,0.2446012198925018,-4938.7734375,304.1746520996094,0.7024016380310059,0.2984343767166137,0.2905266284942627,293.141357421875,297.1499938964844,293.1499938964844,0.5133762359619141,-6516.38671875,304.1688537597656,0.8485990762710571,0.5425759553909302,0.3834893405437469,293.1372375488281,297.1499938964844,293.1499938964844,0.6373792290687561,-10428.779296875,304.1725158691406,0.8974706530570984,0.6433412432670593,0.6135739088058472,293.17388916015625,297.1499938964844,293.1499938964844,0.0545710623264312,-7401.03857421875,304.1568908691406,0.4530001878738403,0.0887115374207496,0.4359210729598999,290.1065979003906,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2037353515625,290.1104431152344,1.0,0.5526723265647888,0.5809366106987,0.5809366106987,1.0,1.0,-2.455298662185669,0.9911924600601196,1.464106202125549,0.4368112981319427,0.0,0.0,1.0,230.5414886474609,210.0,104.3556137084961,-27196.658203125,1805.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7327880859375,309.4864196777344,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.645298421382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006548958481289,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.268798828125,297.1499938964844,293.1499938964844,0.2977150976657867,-5471.85302734375,304.1800537109375,0.7381654977798462,0.3496584892272949,0.3217620849609375,293.23828125,297.1499938964844,293.1499938964844,0.2446012198925018,-4938.7734375,304.1746520996094,0.7024016380310059,0.2984343767166137,0.2905266284942627,293.141357421875,297.1499938964844,293.1499938964844,0.5133762359619141,-6516.38671875,304.1688537597656,0.8485990762710571,0.5425759553909302,0.3834893405437469,293.1372375488281,297.1499938964844,293.1499938964844,0.6373792290687561,-10428.779296875,304.1725158691406,0.8974706530570984,0.6433412432670593,0.6135739088058472,293.17388916015625,297.1499938964844,293.1499938964844,0.0545710623264312,-7401.03857421875,304.1568908691406,0.4530001878738403,0.0887115374207496,0.4359210729598999,290.1065979003906,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2037353515625,290.1104431152344,1.0,0.5526723265647888,0.5809366106987,0.5809366106987,1.0,1.0,-2.455298662185669,0.9911924600601196,1.464106202125549,0.4368112981319427,0.0,0.0,1.0,230.5414886474609,210.0,104.3556137084961,-27196.658203125,1805.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7327880859375,309.4864196777344,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.645298421382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006548958481289,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2752990722656,297.1499938964844,293.1499938964844,0.290635347366333,-5367.53125,304.1818542480469,0.7390459775924683,0.3453279733657837,0.3176556229591369,293.2471008300781,297.1499938964844,293.1499938964844,0.2384955585002899,-4839.26025390625,304.1766357421875,0.7030761241912842,0.2944035530090332,0.2864989340305328,293.1482238769531,297.1499938964844,293.1499938964844,0.5077102184295654,-6458.775390625,304.1720275878906,0.8524686098098755,0.5414064526557922,0.3825048804283142,293.1451110839844,297.1499938964844,293.1499938964844,0.6305466890335083,-10339.7783203125,304.1764221191406,0.901911199092865,0.6420687437057495,0.6121552586555481,293.1770324707031,297.1499938964844,293.1499938964844,0.0526999533176422,-7238.0498046875,304.15771484375,0.4532302916049957,0.0874658524990081,0.4290946125984192,290.1976013183594,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2109375,290.2024230957031,1.0,0.5459355711936951,0.5831708908081055,0.5831708908081055,1.0,1.0,-2.434438467025757,0.9841563105583192,1.450282096862793,0.4341675937175751,0.0,0.0,1.0,223.5912475585937,198.0,123.41349029541016,-27220.978515625,1747.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9337158203125,309.6836242675781,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.6450337171554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006546272779814,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2752990722656,297.1499938964844,293.1499938964844,0.290635347366333,-5367.53125,304.1818542480469,0.7390459775924683,0.3453279733657837,0.3176556229591369,293.2471008300781,297.1499938964844,293.1499938964844,0.2384955585002899,-4839.26025390625,304.1766357421875,0.7030761241912842,0.2944035530090332,0.2864989340305328,293.1482238769531,297.1499938964844,293.1499938964844,0.5077102184295654,-6458.775390625,304.1720275878906,0.8524686098098755,0.5414064526557922,0.3825048804283142,293.1451110839844,297.1499938964844,293.1499938964844,0.6305466890335083,-10339.7783203125,304.1764221191406,0.901911199092865,0.6420687437057495,0.6121552586555481,293.1770324707031,297.1499938964844,293.1499938964844,0.0526999533176422,-7238.0498046875,304.15771484375,0.4532302916049957,0.0874658524990081,0.4290946125984192,290.1976013183594,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2109375,290.2024230957031,1.0,0.5459355711936951,0.5831708908081055,0.5831708908081055,1.0,1.0,-2.434438467025757,0.9841563105583192,1.450282096862793,0.4341675937175751,0.0,0.0,1.0,223.5912475585937,198.0,123.41349029541016,-27220.978515625,1747.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9337158203125,309.6836242675781,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.6450337171554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006546272779814,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28094482421875,297.1499938964844,293.1499938964844,0.2834062278270721,-5260.47119140625,304.1832580566406,0.741313099861145,0.3410078585147857,0.3134831488132477,293.2551574707031,297.1499938964844,293.1499938964844,0.2321932017803192,-4736.01123046875,304.17822265625,0.7051578164100647,0.2903100848197937,0.2823314666748047,293.15435791015625,297.1499938964844,293.1499938964844,0.5016132593154907,-6396.87939453125,304.1748352050781,0.8581119775772095,0.5402001142501831,0.3814358413219452,293.1523132324219,297.1499938964844,293.1499938964844,0.6231536865234375,-10243.728515625,304.1799011230469,0.9084655046463012,0.640730619430542,0.6105937957763672,293.1795654296875,297.1499938964844,293.1499938964844,0.0507656708359718,-7070.74072265625,304.1583557128906,0.4549500346183777,0.086269237101078,0.4221175014972687,290.2952880859375,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2176208496094,290.3002014160156,1.0,0.5377829670906067,0.5855052471160889,0.5855052471160889,1.0,1.0,-2.412876844406128,0.9768497943878174,1.4360271692276,0.4313825964927673,0.0,0.0,1.0,214.5701904296875,186.0,132.552490234375,-27224.85546875,1680.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.117919921875,309.8672180175781,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.6441562175750732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006537366425618,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28094482421875,297.1499938964844,293.1499938964844,0.2834062278270721,-5260.47119140625,304.1832580566406,0.741313099861145,0.3410078585147857,0.3134831488132477,293.2551574707031,297.1499938964844,293.1499938964844,0.2321932017803192,-4736.01123046875,304.17822265625,0.7051578164100647,0.2903100848197937,0.2823314666748047,293.15435791015625,297.1499938964844,293.1499938964844,0.5016132593154907,-6396.87939453125,304.1748352050781,0.8581119775772095,0.5402001142501831,0.3814358413219452,293.1523132324219,297.1499938964844,293.1499938964844,0.6231536865234375,-10243.728515625,304.1799011230469,0.9084655046463012,0.640730619430542,0.6105937957763672,293.1795654296875,297.1499938964844,293.1499938964844,0.0507656708359718,-7070.74072265625,304.1583557128906,0.4549500346183777,0.086269237101078,0.4221175014972687,290.2952880859375,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2176208496094,290.3002014160156,1.0,0.5377829670906067,0.5855052471160889,0.5855052471160889,1.0,1.0,-2.412876844406128,0.9768497943878174,1.4360271692276,0.4313825964927673,0.0,0.0,1.0,214.5701904296875,186.0,132.552490234375,-27224.85546875,1680.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.117919921875,309.8672180175781,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.6441562175750732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006537366425618,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2834777832031,297.1499938964844,293.1499938964844,0.279809832572937,-5207.0390625,304.1837463378906,0.742837131023407,0.3388505578041076,0.3113821744918823,293.2589111328125,297.1499938964844,293.1499938964844,0.2290325760841369,-4684.05712890625,304.1788330078125,0.7065788507461548,0.2882393002510071,0.2802068591117859,293.1572265625,297.1499938964844,293.1499938964844,0.4985245168209076,-6365.58544921875,304.1759033203125,0.8614566922187805,0.5395841002464294,0.3808788061141968,293.1556701660156,297.1499938964844,293.1499938964844,0.6193951964378357,-10195.046875,304.1813049316406,0.91249281167984,0.6400401592254639,0.6097740530967712,293.1806335449219,297.1499938964844,293.1499938964844,0.0497965440154075,-6987.421875,304.1585998535156,0.4562365412712097,0.0856846123933792,0.4186096787452698,290.343994140625,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2207946777344,290.348876953125,1.0,0.5333590507507324,0.5867049098014832,0.5867049098014832,1.0,1.0,-2.4019322395324707,0.9731326699256896,1.4287996292114258,0.4299537241458893,0.0,0.0,1.0,209.59298706054688,186.0,134.00807189941406,-27219.384765625,1645.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20294189453125,309.9530639648437,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.6483213901519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006579637993127,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2858581542969,297.1499938964844,293.1499938964844,0.2761558294296264,-5152.5341796875,304.18426513671875,0.7445828914642334,0.3366940915584564,0.3092745542526245,293.26251220703125,297.1499938964844,293.1499938964844,0.2258098870515823,-4630.87109375,304.1794738769531,0.708206057548523,0.2861521542072296,0.2780589759349823,293.1599426269531,297.1499938964844,293.1499938964844,0.4952870607376098,-6332.69921875,304.1770935058594,0.8651078343391418,0.5389584898948669,0.3803097903728485,293.1589050292969,297.1499938964844,293.1499938964844,0.615448534488678,-10143.7939453125,304.18280029296875,0.916962206363678,0.6393350958824158,0.6089333295822144,293.1815795898437,297.1499938964844,293.1499938964844,0.0488106831908226,-6902.8076171875,304.1588134765625,0.4577664136886596,0.0851066932082176,0.4150977730751037,290.3956298828125,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.223876953125,290.4012756347656,1.0,0.5287654995918274,0.5879244208335876,0.5879244208335876,1.0,1.0,-2.390907526016236,0.9693832397460938,1.421524167060852,0.4285050630569458,0.0,0.0,1.0,204.4108428955078,174.0,141.09608459472656,-27238.5859375,1609.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3204040527344,310.067626953125,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.6481239795684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006577634485438,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2901611328125,297.1499938964844,293.1499938964844,0.2687292098999023,-5041.17041015625,304.1852111816406,0.7486910223960876,0.3323803246021271,0.3050432205200195,293.269287109375,297.1499938964844,293.1499938964844,0.2192263007164001,-4521.6298828125,304.1806030273437,0.7119365334510803,0.2819257378578186,0.273697555065155,293.1650695800781,297.1499938964844,293.1499938964844,0.4884363114833832,-6262.97265625,304.1794738769531,0.8732711672782898,0.5376676321029663,0.3791338503360748,293.1650085449219,297.1499938964844,293.1499938964844,0.6070725917816162,-10034.8427734375,304.185791015625,0.9270545840263368,0.6378692388534546,0.6071856021881104,293.1832580566406,297.1499938964844,293.1499938964844,0.0468031130731105,-6731.0009765625,304.1592102050781,0.4615003168582916,0.0839655101299285,0.4080701470375061,290.5072631835937,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2298278808594,290.512939453125,1.0,0.5191743969917297,0.5904206037521362,0.5904206037521362,1.0,1.0,-2.368630170822144,0.961788773536682,1.4068413972854614,0.4255483448505401,0.0,0.0,1.0,193.6226043701172,162.0,151.20042419433594,-27259.22265625,1536.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5386962890625,310.2826232910156,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.6472111940383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006568370736204,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2901611328125,297.1499938964844,293.1499938964844,0.2687292098999023,-5041.17041015625,304.1852111816406,0.7486910223960876,0.3323803246021271,0.3050432205200195,293.269287109375,297.1499938964844,293.1499938964844,0.2192263007164001,-4521.6298828125,304.1806030273437,0.7119365334510803,0.2819257378578186,0.273697555065155,293.1650695800781,297.1499938964844,293.1499938964844,0.4884363114833832,-6262.97265625,304.1794738769531,0.8732711672782898,0.5376676321029663,0.3791338503360748,293.1650085449219,297.1499938964844,293.1499938964844,0.6070725917816162,-10034.8427734375,304.185791015625,0.9270545840263368,0.6378692388534546,0.6071856021881104,293.1832580566406,297.1499938964844,293.1499938964844,0.0468031130731105,-6731.0009765625,304.1592102050781,0.4615003168582916,0.0839655101299285,0.4080701470375061,290.5072631835937,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2298278808594,290.512939453125,1.0,0.5191743969917297,0.5904206037521362,0.5904206037521362,1.0,1.0,-2.368630170822144,0.961788773536682,1.4068413972854614,0.4255483448505401,0.0,0.0,1.0,193.6226043701172,162.0,151.20042419433594,-27259.22265625,1536.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5386962890625,310.2826232910156,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.6472111940383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006568370736204,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2938842773437,297.1499938964844,293.1499938964844,0.2614482343196869,-4931.4482421875,304.1855773925781,0.753604531288147,0.3280722498893738,0.3008016943931579,293.2755432128906,297.1499938964844,293.1499938964844,0.2127097845077514,-4412.9189453125,304.1812438964844,0.7161723375320435,0.2776338458061218,0.2692591249942779,293.1697692871094,297.1499938964844,293.1499938964844,0.4816101789474487,-6193.57958984375,304.1809997558594,0.8825497031211853,0.5363320112228394,0.37791508436203,293.1706848144531,297.1499938964844,293.1499938964844,0.5986964106559753,-9926.1416015625,304.18780517578125,0.93839830160141,0.6363407373428345,0.6053622364997864,293.1846618652344,297.1499938964844,293.1499938964844,0.0448185428977012,-6562.1787109375,304.1594543457031,0.4659658372402191,0.0828369036316871,0.4010428190231323,290.6165466308594,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.23541259765625,290.6221008300781,1.0,0.5091689229011536,0.5929861664772034,0.5929861664772034,1.0,1.0,-2.3461062908172607,0.9540825486183168,1.3920238018035889,0.4225172102451324,0.0,0.0,1.0,182.48780822753903,150.0,151.51235961914062,-27255.357421875,1463.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7307434082031,310.4752502441406,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.6505394577980042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006602148059755,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2938842773437,297.1499938964844,293.1499938964844,0.2614482343196869,-4931.4482421875,304.1855773925781,0.753604531288147,0.3280722498893738,0.3008016943931579,293.2755432128906,297.1499938964844,293.1499938964844,0.2127097845077514,-4412.9189453125,304.1812438964844,0.7161723375320435,0.2776338458061218,0.2692591249942779,293.1697692871094,297.1499938964844,293.1499938964844,0.4816101789474487,-6193.57958984375,304.1809997558594,0.8825497031211853,0.5363320112228394,0.37791508436203,293.1706848144531,297.1499938964844,293.1499938964844,0.5986964106559753,-9926.1416015625,304.18780517578125,0.93839830160141,0.6363407373428345,0.6053622364997864,293.1846618652344,297.1499938964844,293.1499938964844,0.0448185428977012,-6562.1787109375,304.1594543457031,0.4659658372402191,0.0828369036316871,0.4010428190231323,290.6165466308594,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.23541259765625,290.6221008300781,1.0,0.5091689229011536,0.5929861664772034,0.5929861664772034,1.0,1.0,-2.3461062908172607,0.9540825486183168,1.3920238018035889,0.4225172102451324,0.0,0.0,1.0,182.48780822753903,150.0,151.51235961914062,-27255.357421875,1463.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7307434082031,310.4752502441406,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.6505394577980042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006602148059755,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2970886230469,297.1499938964844,293.1499938964844,0.2541148364543915,-4820.083984375,304.1859436035156,0.759372353553772,0.3237739503383636,0.2965612113475799,293.2813415527344,297.1499938964844,293.1499938964844,0.2061024606227874,-4301.81884765625,304.1818542480469,0.7209120392799377,0.2732813954353332,0.2647550106048584,293.1741027832031,297.1499938964844,293.1499938964844,0.474449872970581,-6120.451171875,304.1826171875,0.8929643630981445,0.5349514484405518,0.3766610622406006,293.1759338378906,297.1499938964844,293.1499938964844,0.5898895859718323,-9811.3310546875,304.1898803710937,0.950656533241272,0.6347512006759644,0.6034761071205139,293.1858825683594,297.1499938964844,293.1499938964844,0.0428100787103176,-6391.54833984375,304.1596374511719,0.4706844091415405,0.0817153826355934,0.3940175175666809,290.73321533203125,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24072265625,290.7394714355469,1.0,0.4988382756710052,0.5956140160560608,0.5956140160560608,1.0,1.0,-2.323390245437622,0.94627845287323,1.377111792564392,0.419417142868042,0.0,0.0,1.0,171.16734313964844,138.0,161.66368103027344,-27285.822265625,1389.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97222900390625,310.7120056152344,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.6496321558952332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006592940771952,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2970886230469,297.1499938964844,293.1499938964844,0.2541148364543915,-4820.083984375,304.1859436035156,0.759372353553772,0.3237739503383636,0.2965612113475799,293.2813415527344,297.1499938964844,293.1499938964844,0.2061024606227874,-4301.81884765625,304.1818542480469,0.7209120392799377,0.2732813954353332,0.2647550106048584,293.1741027832031,297.1499938964844,293.1499938964844,0.474449872970581,-6120.451171875,304.1826171875,0.8929643630981445,0.5349514484405518,0.3766610622406006,293.1759338378906,297.1499938964844,293.1499938964844,0.5898895859718323,-9811.3310546875,304.1898803710937,0.950656533241272,0.6347512006759644,0.6034761071205139,293.1858825683594,297.1499938964844,293.1499938964844,0.0428100787103176,-6391.54833984375,304.1596374511719,0.4706844091415405,0.0817153826355934,0.3940175175666809,290.73321533203125,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24072265625,290.7394714355469,1.0,0.4988382756710052,0.5956140160560608,0.5956140160560608,1.0,1.0,-2.323390245437622,0.94627845287323,1.377111792564392,0.419417142868042,0.0,0.0,1.0,171.16734313964844,138.0,161.66368103027344,-27285.822265625,1389.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97222900390625,310.7120056152344,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.6496321558952332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006592940771952,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.29986572265625,297.1499938964844,293.1499938964844,0.2468786090612411,-4709.49267578125,304.1860046386719,0.7661020755767822,0.3194870948791504,0.2923260033130646,293.28668212890625,297.1499938964844,293.1499938964844,0.1995311230421066,-4190.56689453125,304.1821594238281,0.7262372970581055,0.268869936466217,0.2601903080940246,293.1781311035156,297.1499938964844,293.1499938964844,0.4672069847583771,-6046.34912109375,304.18377685546875,0.9045965671539308,0.5335215926170349,0.3753691911697387,293.18084716796875,297.1499938964844,293.1499938964844,0.5809576511383057,-9694.75,304.19146728515625,0.9634922742843628,0.6330958604812622,0.6015231609344482,293.1868896484375,297.1499938964844,293.1499938964844,0.0408164896070957,-6222.3544921875,304.1597595214844,0.4755908548831939,0.0805976763367652,0.3869938552379608,290.8514099121094,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2457275390625,290.8575134277344,1.0,0.4882245659828186,0.5982994437217712,0.5982994437217712,1.0,1.0,-2.3004841804504395,0.9383700489997864,1.3621140718460083,0.4162447452545166,0.0,0.0,1.0,159.75047302246094,126.0,163.23678588867188,-27289.17578125,1317.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1846008300781,310.923828125,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.6481013298034668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006577404565177,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.29986572265625,297.1499938964844,293.1499938964844,0.2468786090612411,-4709.49267578125,304.1860046386719,0.7661020755767822,0.3194870948791504,0.2923260033130646,293.28668212890625,297.1499938964844,293.1499938964844,0.1995311230421066,-4190.56689453125,304.1821594238281,0.7262372970581055,0.268869936466217,0.2601903080940246,293.1781311035156,297.1499938964844,293.1499938964844,0.4672069847583771,-6046.34912109375,304.18377685546875,0.9045965671539308,0.5335215926170349,0.3753691911697387,293.18084716796875,297.1499938964844,293.1499938964844,0.5809576511383057,-9694.75,304.19146728515625,0.9634922742843628,0.6330958604812622,0.6015231609344482,293.1868896484375,297.1499938964844,293.1499938964844,0.0408164896070957,-6222.3544921875,304.1597595214844,0.4755908548831939,0.0805976763367652,0.3869938552379608,290.8514099121094,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2457275390625,290.8575134277344,1.0,0.4882245659828186,0.5982994437217712,0.5982994437217712,1.0,1.0,-2.3004841804504395,0.9383700489997864,1.3621140718460083,0.4162447452545166,0.0,0.0,1.0,159.75047302246094,126.0,163.23678588867188,-27289.17578125,1317.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1846008300781,310.923828125,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.6481013298034668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006577404565177,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30108642578125,297.1499938964844,293.1499938964844,0.2433466762304306,-4655.28662109375,304.1858825683594,0.7698785066604614,0.3173494637012481,0.2902123630046844,293.2891845703125,297.1499938964844,293.1499938964844,0.1962994784116745,-4135.6015625,304.18218994140625,0.7291676998138428,0.2666428387165069,0.2578865885734558,293.1800231933594,297.1499938964844,293.1499938964844,0.4636492133140564,-6009.9375,304.1841125488281,0.911251664161682,0.532791793346405,0.3747115731239319,293.18316650390625,297.1499938964844,293.1499938964844,0.5765618681907654,-9637.3896484375,304.19189453125,0.9700279235839844,0.6322481036186218,0.6005257368087769,293.1873474121094,297.1499938964844,293.1499938964844,0.0398378707468509,-6139.32666015625,304.1597595214844,0.4781320095062256,0.0800397470593452,0.3834825158119201,290.9087219238281,291.1499938964844,258.7681884765625,257.3868713378906,279.17681884765625,293.24810791015625,290.91473388671875,1.0,0.4828185737133026,0.599661648273468,0.599661648273468,1.0,1.0,-2.2889719009399414,0.9343793988227844,1.3545924425125122,0.414632499217987,0.0,0.0,1.0,154.02159118652344,126.0,161.39822387695312,-27281.072265625,1281.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2798156738281,311.0202941894531,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.6519386172294617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006616348400712,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3021850585937,297.1499938964844,293.1499938964844,0.2398036122322082,-4600.66845703125,304.1858215332031,0.7739598751068115,0.3152154684066772,0.2881017029285431,293.2916259765625,297.1499938964844,293.1499938964844,0.193049356341362,-4080.070556640625,304.1822509765625,0.7323102951049805,0.2644019424915313,0.2555695474147796,293.1818542480469,297.1499938964844,293.1499938964844,0.4600104093551636,-5972.55859375,304.1845397949219,0.9186210036277772,0.5320524573326111,0.3740474879741668,293.1854248046875,297.1499938964844,293.1499938964844,0.5720637440681458,-9578.462890625,304.1924743652344,0.9765854477882384,0.6313877105712891,0.5995166301727295,293.18780517578125,297.1499938964844,293.1499938964844,0.0388560146093368,-6055.78857421875,304.1597595214844,0.4807516634464264,0.0794822201132774,0.3799721896648407,290.9678955078125,291.1499938964844,258.7914428710937,257.40753173828125,279.1770935058594,293.2504577636719,290.974609375,1.0,0.4773502051830292,0.6010357737541199,0.6010357737541199,1.0,1.0,-2.277426719665528,0.9303659796714784,1.3470606803894043,0.4130038321018219,0.0,0.0,1.0,148.28701782226562,114.0,165.44505310058594,-27295.541015625,1246.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40545654296875,311.14373779296875,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.6514173746109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006611058488488,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.30419921875,297.1499938964844,293.1499938964844,0.2327008247375488,-4490.5,304.1856994628906,0.7831560373306274,0.3109562993049621,0.2838881015777588,293.2962341308594,297.1499938964844,293.1499938964844,0.1865091025829315,-3967.59765625,304.1824035644531,0.7393706440925598,0.2598762810230255,0.2508935928344726,293.18536376953125,297.1499938964844,293.1499938964844,0.4525064527988434,-5895.15185546875,304.1855163574219,0.935125172138214,0.5305371880531311,0.3726947605609894,293.189697265625,297.1499938964844,293.1499938964844,0.562778115272522,-9456.291015625,304.1937561035156,0.9895975589752196,0.6296188235282898,0.5974549651145935,293.1885681152344,297.1499938964844,293.1499938964844,0.036890659481287,-5887.64990234375,304.1597900390625,0.4863329231739044,0.0783680379390716,0.3729535937309265,291.0927124023437,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.25494384765625,291.0993347167969,1.0,0.4662225246429443,0.6038191914558411,0.6038191914558411,1.0,1.0,-2.254216432571411,0.9222596287727356,1.3319567441940308,0.4096928834915161,0.0,0.0,1.0,136.80923461914062,102.0,170.9070587158203,-27303.828125,1175.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63531494140625,311.37225341796875,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.6498629450798035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000659528246615,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.30419921875,297.1499938964844,293.1499938964844,0.2327008247375488,-4490.5,304.1856994628906,0.7831560373306274,0.3109562993049621,0.2838881015777588,293.2962341308594,297.1499938964844,293.1499938964844,0.1865091025829315,-3967.59765625,304.1824035644531,0.7393706440925598,0.2598762810230255,0.2508935928344726,293.18536376953125,297.1499938964844,293.1499938964844,0.4525064527988434,-5895.15185546875,304.1855163574219,0.935125172138214,0.5305371880531311,0.3726947605609894,293.189697265625,297.1499938964844,293.1499938964844,0.562778115272522,-9456.291015625,304.1937561035156,0.9895975589752196,0.6296188235282898,0.5974549651145935,293.1885681152344,297.1499938964844,293.1499938964844,0.036890659481287,-5887.64990234375,304.1597900390625,0.4863329231739044,0.0783680379390716,0.3729535937309265,291.0927124023437,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.25494384765625,291.0993347167969,1.0,0.4662225246429443,0.6038191914558411,0.6038191914558411,1.0,1.0,-2.254216432571411,0.9222596287727356,1.3319567441940308,0.4096928834915161,0.0,0.0,1.0,136.80923461914062,102.0,170.9070587158203,-27303.828125,1175.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63531494140625,311.37225341796875,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.6498629450798035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000659528246615,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3057556152344,297.1499938964844,293.1499938964844,0.2258345335721969,-4383.33642578125,304.18524169921875,0.7930866479873657,0.3067282140254974,0.2797140777111053,293.30047607421875,297.1499938964844,293.1499938964844,0.1801291108131408,-3857.1181640625,304.1822204589844,0.747002363204956,0.2553099691867828,0.2461915761232376,293.1885070800781,297.1499938964844,293.1499938964844,0.4451741278171539,-5819.3896484375,304.1858825683594,0.9521862864494324,0.5289983749389648,0.3713339865207672,293.1928100585937,297.1499938964844,293.1499938964844,0.5500420928001404,-9283.037109375,304.2012634277344,0.9990000128746032,0.6279754042625427,0.5915781855583191,293.18914794921875,297.1499938964844,293.1499938964844,0.0350077785551548,-5725.3134765625,304.15966796875,0.4921126961708069,0.0772707313299179,0.3660720884799957,291.21368408203125,291.1499938964844,258.8833312988281,257.4897155761719,279.179443359375,293.25909423828125,291.2205505371094,1.0,0.4546850919723511,0.6068047285079956,0.6068047285079956,1.0,1.0,-2.226724624633789,0.9122488498687744,1.3144757747650146,0.4056102335453033,0.0,0.0,0.9877150058746338,125.84117126464844,105.0,170.80979919433594,-27250.873046875,1104.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8355712890625,311.57818603515625,278.1499938964844,0.0,18000.0,316.19000244140625,22833.19921875,36000.0,0.0,0.0,0.6525464057922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5299180746078491,1.5299373865127563,-1.937728666234761e-05,0.0,0.0006622516666539,0.0,0.0,581.6018676757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3057556152344,297.1499938964844,293.1499938964844,0.2258345335721969,-4383.33642578125,304.18524169921875,0.7930866479873657,0.3067282140254974,0.2797140777111053,293.30047607421875,297.1499938964844,293.1499938964844,0.1801291108131408,-3857.1181640625,304.1822204589844,0.747002363204956,0.2553099691867828,0.2461915761232376,293.1885070800781,297.1499938964844,293.1499938964844,0.4451741278171539,-5819.3896484375,304.1858825683594,0.9521862864494324,0.5289983749389648,0.3713339865207672,293.1928100585937,297.1499938964844,293.1499938964844,0.5500420928001404,-9283.037109375,304.2012634277344,0.9990000128746032,0.6279754042625427,0.5915781855583191,293.18914794921875,297.1499938964844,293.1499938964844,0.0350077785551548,-5725.3134765625,304.15966796875,0.4921126961708069,0.0772707313299179,0.3660720884799957,291.21368408203125,291.1499938964844,258.8833312988281,257.4897155761719,279.179443359375,293.25909423828125,291.2205505371094,1.0,0.4546850919723511,0.6068047285079956,0.6068047285079956,1.0,1.0,-2.226724624633789,0.9122488498687744,1.3144757747650146,0.4056102335453033,0.0,0.0,0.9877150058746338,125.84117126464844,105.0,170.80979919433594,-27250.873046875,1104.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8355712890625,311.57818603515625,278.1499938964844,0.0,18000.0,316.19000244140625,22833.19921875,36000.0,0.0,0.0,0.6525464057922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5299180746078491,1.5299373865127563,-1.937728666234761e-05,0.0,0.0006622516666539,0.0,0.0,581.6018676757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.3074035644531,297.1499938964844,293.1499938964844,0.2188471406698227,-4273.01904296875,304.1851501464844,0.7952805757522583,0.302450031042099,0.2757685482501983,293.3046875,297.1499938964844,293.1499938964844,0.173671156167984,-3743.9501953125,304.1822509765625,0.7478940486907959,0.2506458759307861,0.2416784316301345,293.1918029785156,297.1499938964844,293.1499938964844,0.4371826946735382,-5735.90576171875,304.187255859375,0.9586846828460692,0.5273615121841431,0.3701177537441253,293.18115234375,297.1499938964844,293.1499938964844,0.5286639928817749,-8989.54296875,304.2191162109375,0.9990000128746032,0.6292288899421692,0.5786221623420715,293.1898498535156,297.1499938964844,293.1499938964844,0.0332806408405303,-5572.60400390625,304.1593322753906,0.4932568669319153,0.0761410817503929,0.3603663444519043,291.3584899902344,291.1499938964844,258.9281005859375,257.53009033203125,279.18096923828125,293.2601928710937,291.3664855957031,1.0,0.4471333026885986,0.6100135445594788,0.6100135445594788,1.0,1.0,-2.192564010620117,0.8993744850158691,1.293189525604248,0.3998095095157623,0.0,0.0,0.9504111409187316,120.77670288085938,108.0,194.4218292236328,-27183.109375,1049.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1098327636719,311.8505554199219,278.1499938964844,0.0,18000.0,316.19000244140625,23803.416015625,36000.0,0.0,0.0,0.6506733894348145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5253132581710815,1.5253326892852783,-1.9511267964844592e-05,0.0,0.0006603507790714,0.0,0.0,581.416015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.3074035644531,297.1499938964844,293.1499938964844,0.2188471406698227,-4273.01904296875,304.1851501464844,0.7952805757522583,0.302450031042099,0.2757685482501983,293.3046875,297.1499938964844,293.1499938964844,0.173671156167984,-3743.9501953125,304.1822509765625,0.7478940486907959,0.2506458759307861,0.2416784316301345,293.1918029785156,297.1499938964844,293.1499938964844,0.4371826946735382,-5735.90576171875,304.187255859375,0.9586846828460692,0.5273615121841431,0.3701177537441253,293.18115234375,297.1499938964844,293.1499938964844,0.5286639928817749,-8989.54296875,304.2191162109375,0.9990000128746032,0.6292288899421692,0.5786221623420715,293.1898498535156,297.1499938964844,293.1499938964844,0.0332806408405303,-5572.60400390625,304.1593322753906,0.4932568669319153,0.0761410817503929,0.3603663444519043,291.3584899902344,291.1499938964844,258.9281005859375,257.53009033203125,279.18096923828125,293.2601928710937,291.3664855957031,1.0,0.4471333026885986,0.6100135445594788,0.6100135445594788,1.0,1.0,-2.192564010620117,0.8993744850158691,1.293189525604248,0.3998095095157623,0.0,0.0,0.9504111409187316,120.77670288085938,108.0,194.4218292236328,-27183.109375,1049.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1098327636719,311.8505554199219,278.1499938964844,0.0,18000.0,316.19000244140625,23803.416015625,36000.0,0.0,0.0,0.6506733894348145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5253132581710815,1.5253326892852783,-1.9511267964844592e-05,0.0,0.0006603507790714,0.0,0.0,581.416015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.3093566894531,297.1499938964844,293.1499938964844,0.2121853083372116,-4167.3046875,304.1845092773437,0.7941201329231262,0.2980665564537048,0.2718006670475006,293.3092346191406,297.1499938964844,293.1499938964844,0.1674505174160003,-3634.275390625,304.1818542480469,0.7457718849182129,0.2458073794841766,0.2370849400758743,293.19537353515625,297.1499938964844,293.1499938964844,0.4295873045921325,-5656.619140625,304.1874389648437,0.9609695672988892,0.5255765318870544,0.3688512146472931,293.1672668457031,297.1499938964844,293.1499938964844,0.5148160457611084,-8804.876953125,304.21881103515625,0.9990000128746032,0.6312605738639832,0.5727277398109436,293.1909484863281,297.1499938964844,293.1499938964844,0.0316386856138706,-5425.69970703125,304.158935546875,0.4922220706939697,0.0749081671237945,0.3545906543731689,291.49298095703125,291.1499938964844,258.9717712402344,257.56964111328125,279.1802062988281,293.26153564453125,291.4998474121094,1.0,0.4422231614589691,0.613006591796875,0.613006591796875,1.0,1.0,-2.166736602783203,0.8900140523910522,1.2767226696014404,0.3957726955413818,0.0,0.0,0.8954685926437378,118.2242431640625,111.0,185.2489318847656,-27132.1796875,1014.0091552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3657531738281,312.0862121582031,278.1499938964844,0.0,18000.0,316.19000244140625,25929.08203125,36000.0,0.0,0.0,0.6479133367538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5151759386062622,1.5151957273483276,-1.9804818293778222e-05,0.0,0.0006575497100129,0.0,0.0,580.9573974609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.3093566894531,297.1499938964844,293.1499938964844,0.2121853083372116,-4167.3046875,304.1845092773437,0.7941201329231262,0.2980665564537048,0.2718006670475006,293.3092346191406,297.1499938964844,293.1499938964844,0.1674505174160003,-3634.275390625,304.1818542480469,0.7457718849182129,0.2458073794841766,0.2370849400758743,293.19537353515625,297.1499938964844,293.1499938964844,0.4295873045921325,-5656.619140625,304.1874389648437,0.9609695672988892,0.5255765318870544,0.3688512146472931,293.1672668457031,297.1499938964844,293.1499938964844,0.5148160457611084,-8804.876953125,304.21881103515625,0.9990000128746032,0.6312605738639832,0.5727277398109436,293.1909484863281,297.1499938964844,293.1499938964844,0.0316386856138706,-5425.69970703125,304.158935546875,0.4922220706939697,0.0749081671237945,0.3545906543731689,291.49298095703125,291.1499938964844,258.9717712402344,257.56964111328125,279.1802062988281,293.26153564453125,291.4998474121094,1.0,0.4422231614589691,0.613006591796875,0.613006591796875,1.0,1.0,-2.166736602783203,0.8900140523910522,1.2767226696014404,0.3957726955413818,0.0,0.0,0.8954685926437378,118.2242431640625,111.0,185.2489318847656,-27132.1796875,1014.0091552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3657531738281,312.0862121582031,278.1499938964844,0.0,18000.0,316.19000244140625,25929.08203125,36000.0,0.0,0.0,0.6479133367538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5151759386062622,1.5151957273483276,-1.9804818293778222e-05,0.0,0.0006575497100129,0.0,0.0,580.9573974609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3105163574219,297.1499938964844,293.1499938964844,0.2090739160776138,-4117.84423828125,304.18389892578125,0.792609691619873,0.2958204448223114,0.2698028683662414,293.31170654296875,297.1499938964844,293.1499938964844,0.1644986718893051,-3582.089111328125,304.1814270019531,0.7438705563545227,0.2433045953512191,0.2347456514835357,293.1971435546875,297.1499938964844,293.1499938964844,0.4261701107025146,-5621.10546875,304.18682861328125,0.9610006213188172,0.524654746055603,0.3682107329368591,293.16265869140625,297.1499938964844,293.1499938964844,0.5102620720863342,-8746.326171875,304.2145690917969,0.9990000128746032,0.6319481730461121,0.5716798901557922,293.1915588378906,297.1499938964844,293.1499938964844,0.0308910086750984,-5357.01904296875,304.15869140625,0.4911067485809326,0.0742670074105262,0.3516897559165954,291.55047607421875,291.1499938964844,258.9931030273437,257.58905029296875,279.1795959472656,293.2629089355469,291.5564880371094,1.0,0.4405152797698974,0.6144412159919739,0.6144412159919739,1.0,1.0,-2.1560134887695312,0.8862516283988953,1.2697619199752808,0.3942056596279144,0.0,0.0,0.8629692792892456,117.5996551513672,111.0,171.38987731933594,-27098.080078125,1001.0057373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4826354980469,312.18505859375,278.1499938964844,0.0,18000.0,315.7099914550781,27659.048828125,36000.0,0.0,0.0,0.641474187374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5068762302398682,1.5068962574005127,-2.0043738913955167e-05,0.0,0.0006510147941298,0.0,0.0,580.5319213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.3118896484375,297.1499938964844,293.1499938964844,0.2061788290739059,-4071.890869140625,304.1829833984375,0.7905694842338562,0.2935220897197723,0.2677697241306305,293.3144226074219,297.1499938964844,293.1499938964844,0.1617016792297363,-3532.66162109375,304.1807861328125,0.7414911985397339,0.2407266348600387,0.2323500663042068,293.1988525390625,297.1499938964844,293.1499938964844,0.4232097864151001,-5590.62255859375,304.1855163574219,0.9604358673095704,0.5237202644348145,0.3675684630870819,293.1602478027344,297.1499938964844,293.1499938964844,0.5072911977767944,-8710.1953125,304.20819091796875,0.9990000128746032,0.6322664618492126,0.5716488361358643,293.1922302246094,297.1499938964844,293.1499938964844,0.0297987852245569,-5290.78857421875,304.1590576171875,0.4896617531776428,0.073609322309494,0.3487757444381714,291.5964660644531,291.1499938964844,259.0140686035156,257.6081848144531,279.1789855957031,293.2647705078125,291.6006164550781,1.0,0.439197838306427,0.6158418655395508,0.6158418655395508,1.0,1.0,-2.1463842391967773,0.8829428553581238,1.2634414434432983,0.3928620815277099,0.0,0.0,0.828506588935852,117.3184051513672,114.0,145.85031127929688,-27024.1015625,990.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55572509765625,312.2373352050781,278.1499938964844,0.0,18000.0,315.7099914550781,30016.47265625,36000.0,0.0,0.0,0.639122486114502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49549400806427,1.4955143928527832,-2.0369348931126297e-05,0.0,0.0006486280472017,0.0,0.0,579.8764038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,293.3145751953125,297.1499938964844,293.1499938964844,0.2011597752571106,-3992.618408203125,304.1803283691406,0.785274088382721,0.2888761758804321,0.2636525928974151,293.3199768066406,297.1499938964844,293.1499938964844,0.1566514819860458,-3443.650146484375,304.1789245605469,0.7356259822845459,0.2354333400726318,0.2274267077445984,293.2020263671875,297.1499938964844,293.1499938964844,0.4188836216926574,-5547.12255859375,304.18084716796875,0.95787912607193,0.5218365788459778,0.366289734840393,293.1622314453125,297.1499938964844,293.1499938964844,0.5057677030563354,-8699.865234375,304.1912536621094,0.9990000128746032,0.6316197514533997,0.5740037560462952,293.1936950683594,297.1499938964844,293.1499938964844,0.0289165116846561,-5182.70263671875,304.15753173828125,0.4859294295310974,0.0722447335720062,0.3428646028041839,291.6473999023437,291.1499938964844,259.0547180175781,257.6454467773437,279.1776123046875,293.26922607421875,291.6484680175781,1.0,0.4374968707561493,0.618535041809082,0.618535041809082,1.0,1.0,-2.129716634750366,0.877375066280365,1.2523415088653564,0.3906825184822082,0.0,0.0,0.7582661509513855,117.57203674316406,117.0,80.09950256347656,-26779.4921875,975.0269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69073486328125,312.2836608886719,278.1499938964844,0.0,18000.0,315.7099914550781,36490.7734375,36000.0,0.0,0.0,0.6341175436973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511921405792236,1.4512131214141846,-2.104078339471016e-05,0.0,0.0006435487302951,0.0,0.0,565.5425415039062,0.0,0.0,0.0,0.9887374639511108,4.0,0.0,1.0
