time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3145751953125,297.1499938964844,293.1499938964844,0.2011597752571106,-3992.618408203125,304.1803283691406,0.785274088382721,0.2888761758804321,0.2636525928974151,293.3199768066406,297.1499938964844,293.1499938964844,0.1566514819860458,-3443.650146484375,304.1789245605469,0.7356259822845459,0.2354333400726318,0.2274267077445984,293.2020263671875,297.1499938964844,293.1499938964844,0.4188836216926574,-5547.12255859375,304.18084716796875,0.95787912607193,0.5218365788459778,0.366289734840393,293.1622314453125,297.1499938964844,293.1499938964844,0.5057677030563354,-8699.865234375,304.1912536621094,0.9990000128746032,0.6316197514533997,0.5740037560462952,293.1936950683594,297.1499938964844,293.1499938964844,0.0289165116846561,-5182.70263671875,304.15753173828125,0.4859294295310974,0.0722447335720062,0.3428646028041839,291.6473999023437,291.1499938964844,259.0547180175781,257.6454467773437,279.1776123046875,293.26922607421875,291.6484680175781,1.0,0.4374968707561493,0.618535041809082,0.618535041809082,1.0,1.0,-2.129716634750366,0.877375066280365,1.2523415088653564,0.3906825184822082,0.0,0.0,0.7582661509513855,117.57203674316406,117.0,80.09950256347656,-26779.4921875,975.0269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69073486328125,312.2836608886719,278.1499938964844,0.0,18000.0,315.7099914550781,36490.7734375,36000.0,0.0,0.0,0.6341175436973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511921405792236,1.4512131214141846,-2.104078339471016e-05,0.0,0.0006435487302951,0.0,0.0,565.5425415039062,0.0,0.0,0.0,0.9887374639511108,4.0,0.0,1.0
463740,293.3168029785156,297.1499938964844,293.1499938964844,0.1993208974599838,-3967.427490234375,304.1731872558594,0.7789157032966614,0.2842527031898498,0.2595612704753876,293.3252868652344,297.1499938964844,293.1499938964844,0.1539810597896576,-3399.876220703125,304.1736755371094,0.7287553548812866,0.2300475388765335,0.2224216163158416,293.2045593261719,297.1499938964844,293.1499938964844,0.4211241006851196,-5576.8857421875,304.1666259765625,0.9539249539375304,0.5200049877166748,0.3650476932525635,293.1722412109375,297.1499938964844,293.1499938964844,0.5146673917770386,-8838.025390625,304.16241455078125,0.9990000128746032,0.6292967200279236,0.5787124037742615,293.1953125,297.1499938964844,293.1499938964844,0.0283594969660043,-5140.77978515625,304.15594482421875,0.4812111854553222,0.0708105713129043,0.3367837071418762,291.5278015136719,291.1499938964844,259.093505859375,257.68121337890625,279.1759948730469,293.27325439453125,291.5182800292969,1.0,0.4367285072803497,0.6210594773292542,0.6210594773292542,1.0,1.0,-2.115649700164795,0.8728125691413879,1.2428371906280518,0.3889730274677276,0.0,0.0,0.7137848138809204,118.63134765625,120.0,-121.8806610107422,-26051.267578125,965.2084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9423217773437,312.1650085449219,278.1499938964844,0.0,18000.0,315.2300109863281,37670.109375,36000.0,0.0,0.0,0.6224393248558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021842241287231,1.3022030591964722,-1.8816101146512665e-05,0.0,0.0006316967774182,0.0,0.0,440.8735656738281,0.0,0.0,0.0,0.9118124842643738,4.0,0.0,1.0
463800,293.3168029785156,297.1499938964844,293.1499938964844,0.1993208974599838,-3967.427490234375,304.1731872558594,0.7789157032966614,0.2842527031898498,0.2595612704753876,293.3252868652344,297.1499938964844,293.1499938964844,0.1539810597896576,-3399.876220703125,304.1736755371094,0.7287553548812866,0.2300475388765335,0.2224216163158416,293.2045593261719,297.1499938964844,293.1499938964844,0.4211241006851196,-5576.8857421875,304.1666259765625,0.9539249539375304,0.5200049877166748,0.3650476932525635,293.1722412109375,297.1499938964844,293.1499938964844,0.5146673917770386,-8838.025390625,304.16241455078125,0.9990000128746032,0.6292967200279236,0.5787124037742615,293.1953125,297.1499938964844,293.1499938964844,0.0283594969660043,-5140.77978515625,304.15594482421875,0.4812111854553222,0.0708105713129043,0.3367837071418762,291.5278015136719,291.1499938964844,259.093505859375,257.68121337890625,279.1759948730469,293.27325439453125,291.5182800292969,1.0,0.4367285072803497,0.6210594773292542,0.6210594773292542,1.0,1.0,-2.115649700164795,0.8728125691413879,1.2428371906280518,0.3889730274677276,0.0,0.0,0.7137848138809204,118.63134765625,120.0,-121.8806610107422,-26051.267578125,965.2084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9423217773437,312.1650085449219,278.1499938964844,0.0,18000.0,315.2300109863281,37670.109375,36000.0,0.0,0.0,0.6224393248558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021842241287231,1.3022030591964722,-1.8816101146512665e-05,0.0,0.0006316967774182,0.0,0.0,440.8735656738281,0.0,0.0,0.0,0.9118124842643738,4.0,0.0,1.0
463860,293.3186340332031,297.1499938964844,293.1499938964844,0.197878897190094,-3948.22216796875,304.16796875,0.7719224095344543,0.279651790857315,0.2555190324783325,293.3302917480469,297.1499938964844,293.1499938964844,0.1515099108219146,-3359.360595703125,304.16998291015625,0.7211368083953857,0.2245963811874389,0.2173749208450317,293.20660400390625,297.1499938964844,293.1499938964844,0.4244796931743622,-5616.9990234375,304.1556701660156,0.9489967823028564,0.5182109475135803,0.3638683259487152,293.1888427734375,297.1499938964844,293.1499938964844,0.5269859433174133,-9018.978515625,304.13800048828125,0.9990000128746032,0.6253840923309326,0.5850644111633301,293.1971130371094,297.1499938964844,293.1499938964844,0.0278039239346981,-5100.90380859375,304.1549072265625,0.4754280149936676,0.0692977160215377,0.3304543793201446,291.383544921875,291.1499938964844,259.130126953125,257.7152099609375,279.1742858886719,293.2760009765625,291.3766174316406,1.0,0.4366181194782257,0.6234003305435181,0.6234003305435181,1.0,1.0,-2.1033434867858887,0.8688688278198242,1.2344746589660645,0.387533575296402,0.0,0.0,0.6927274465560913,120.26748657226562,123.0,-168.3485870361328,-25596.0546875,959.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.21893310546875,312.1681213378906,278.1499938964844,0.0,18000.0,315.2300109863281,37052.4765625,36000.0,0.0,0.0,0.6122727394104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210519313812256,1.2105365991592407,-1.7277767256018706e-05,0.0,0.00062137900386,0.0,0.0,370.4513549804688,0.0,0.0,0.0,0.8633046746253967,4.0,0.0,1.0
463920,293.3186340332031,297.1499938964844,293.1499938964844,0.197878897190094,-3948.22216796875,304.16796875,0.7719224095344543,0.279651790857315,0.2555190324783325,293.3302917480469,297.1499938964844,293.1499938964844,0.1515099108219146,-3359.360595703125,304.16998291015625,0.7211368083953857,0.2245963811874389,0.2173749208450317,293.20660400390625,297.1499938964844,293.1499938964844,0.4244796931743622,-5616.9990234375,304.1556701660156,0.9489967823028564,0.5182109475135803,0.3638683259487152,293.1888427734375,297.1499938964844,293.1499938964844,0.5269859433174133,-9018.978515625,304.13800048828125,0.9990000128746032,0.6253840923309326,0.5850644111633301,293.1971130371094,297.1499938964844,293.1499938964844,0.0278039239346981,-5100.90380859375,304.1549072265625,0.4754280149936676,0.0692977160215377,0.3304543793201446,291.383544921875,291.1499938964844,259.130126953125,257.7152099609375,279.1742858886719,293.2760009765625,291.3766174316406,1.0,0.4366181194782257,0.6234003305435181,0.6234003305435181,1.0,1.0,-2.1033434867858887,0.8688688278198242,1.2344746589660645,0.387533575296402,0.0,0.0,0.6927274465560913,120.26748657226562,123.0,-168.3485870361328,-25596.0546875,959.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.21893310546875,312.1681213378906,278.1499938964844,0.0,18000.0,315.2300109863281,37052.4765625,36000.0,0.0,0.0,0.6122727394104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210519313812256,1.2105365991592407,-1.7277767256018706e-05,0.0,0.00062137900386,0.0,0.0,370.4513549804688,0.0,0.0,0.0,0.8633046746253967,4.0,0.0,1.0
463980,293.3202819824219,297.1499938964844,293.1499938964844,0.1955139636993408,-3912.55712890625,304.1659851074219,0.7638273239135742,0.2750445604324341,0.251504898071289,293.3349609375,297.1499938964844,293.1499938964844,0.1482608914375305,-3303.3447265625,304.1687927246094,0.7120364904403687,0.2190795838832855,0.2122975438833236,293.2088623046875,297.1499938964844,293.1499938964844,0.4260286092758178,-5635.3681640625,304.1513366699219,0.9422576427459716,0.5163179039955139,0.3626621067523956,293.2102355957031,297.1499938964844,293.1499938964844,0.5354060530662537,-9137.2509765625,304.1288146972656,0.9979024529457092,0.6200618147850037,0.5890464186668396,293.19891357421875,297.1499938964844,293.1499938964844,0.0270026568323373,-5036.06982421875,304.1546325683594,0.4676416218280792,0.0677356794476509,0.3240171372890472,291.2933044433594,291.1499938964844,259.1643371582031,257.74725341796875,279.1746520996094,293.2801208496094,291.28973388671875,1.0,0.4368078708648681,0.6258350610733032,0.6258350610733032,1.0,1.0,-2.0880401134490967,0.8635304570198059,1.224509596824646,0.385524034500122,0.0,0.0,0.6802381873130798,122.76797485351562,126.0,-127.12742614746094,-25310.5546875,953.5156860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46002197265625,312.2400207519531,278.1499938964844,0.0,18000.0,315.2300109863281,36612.734375,36000.0,0.0,0.0,0.6014019846916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158512830734253,1.158529281616211,-1.6430158211733215e-05,0.0,0.0006103465566411,0.0,0.0,333.9933776855469,0.0,0.0,0.0,0.835730254650116,4.0,0.0,1.0
464040,293.3202819824219,297.1499938964844,293.1499938964844,0.1955139636993408,-3912.55712890625,304.1659851074219,0.7638273239135742,0.2750445604324341,0.251504898071289,293.3349609375,297.1499938964844,293.1499938964844,0.1482608914375305,-3303.3447265625,304.1687927246094,0.7120364904403687,0.2190795838832855,0.2122975438833236,293.2088623046875,297.1499938964844,293.1499938964844,0.4260286092758178,-5635.3681640625,304.1513366699219,0.9422576427459716,0.5163179039955139,0.3626621067523956,293.2102355957031,297.1499938964844,293.1499938964844,0.5354060530662537,-9137.2509765625,304.1288146972656,0.9979024529457092,0.6200618147850037,0.5890464186668396,293.19891357421875,297.1499938964844,293.1499938964844,0.0270026568323373,-5036.06982421875,304.1546325683594,0.4676416218280792,0.0677356794476509,0.3240171372890472,291.2933044433594,291.1499938964844,259.1643371582031,257.74725341796875,279.1746520996094,293.2801208496094,291.28973388671875,1.0,0.4368078708648681,0.6258350610733032,0.6258350610733032,1.0,1.0,-2.0880401134490967,0.8635304570198059,1.224509596824646,0.385524034500122,0.0,0.0,0.6802381873130798,122.76797485351562,126.0,-127.12742614746094,-25310.5546875,953.5156860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46002197265625,312.2400207519531,278.1499938964844,0.0,18000.0,315.2300109863281,36612.734375,36000.0,0.0,0.0,0.6014019846916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158512830734253,1.158529281616211,-1.6430158211733215e-05,0.0,0.0006103465566411,0.0,0.0,333.9933776855469,0.0,0.0,0.0,0.835730254650116,4.0,0.0,1.0
464100,293.321044921875,297.1499938964844,293.1499938964844,0.1939599215984344,-3888.1474609375,304.1659240722656,0.7590459585189819,0.2727394104003906,0.2495264708995819,293.3371887207031,297.1499938964844,293.1499938964844,0.1463409513235092,-3269.41162109375,304.1688537597656,0.7063737511634827,0.2163010388612747,0.2097701877355575,293.21014404296875,297.1499938964844,293.1499938964844,0.4259811043739319,-5635.07568359375,304.1512145996094,0.9376499652862548,0.5153229236602783,0.3620505928993225,293.2179870605469,297.1499938964844,293.1499938964844,0.5344274044036865,-9120.7177734375,304.1344299316406,0.9942182302474976,0.6177735924720764,0.586759626865387,293.19976806640625,297.1499938964844,293.1499938964844,0.0265470352023839,-4996.1376953125,304.15460205078125,0.4623221457004547,0.0669523999094963,0.3209140002727508,291.2713928222656,291.1499938964844,259.18048095703125,257.762451171875,279.1760559082031,293.28240966796875,291.2693176269531,1.0,0.4367574453353882,0.6272449493408203,0.6272449493408203,1.0,1.0,-2.075417280197144,0.8587140440940857,1.2167032957077026,0.3833923637866974,0.0,0.0,0.6744105815887451,124.55320739746094,126.0,-93.61734771728516,-25154.748046875,947.8529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5565795898437,312.2791748046875,278.1499938964844,0.0,18000.0,314.75,36520.328125,36000.0,0.0,0.0,0.5910765528678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1388736963272097,1.1388899087905884,-1.613527820154559e-05,0.0,0.0005998675478622,0.0,0.0,321.1698608398437,0.0,0.0,0.0,0.8253669738769531,4.0,0.0,1.0
464160,293.32183837890625,297.1499938964844,293.1499938964844,0.1923436969518661,-3862.635986328125,304.1659545898437,0.7545204758644104,0.2704209983348846,0.2475327551364898,293.33941650390625,297.1499938964844,293.1499938964844,0.1443614810705185,-3234.256103515625,304.1690368652344,0.7007706165313721,0.2134936302900314,0.207214206457138,293.2115478515625,297.1499938964844,293.1499938964844,0.4257892370223999,-5633.177734375,304.1513366699219,0.9332773685455322,0.5142835378646851,0.3614052832126617,293.2232360839844,297.1499938964844,293.1499938964844,0.5336499214172363,-9107.7490234375,304.1386413574219,0.9907580614089966,0.6158835887908936,0.5848929286003113,293.2005920410156,297.1499938964844,293.1499938964844,0.0260721798986196,-4953.9404296875,304.1546325683594,0.4569436013698578,0.0661568194627761,0.3177459836006164,291.2530517578125,291.1499938964844,259.1958923339844,257.7770690917969,279.1769104003906,293.284423828125,291.2504272460937,1.0,0.436675876379013,0.6286591291427612,0.6286591291427612,1.0,1.0,-2.063131093978882,0.8540351390838623,1.209096074104309,0.3813381791114807,0.0,0.0,0.6693416833877563,126.2362823486328,129.0,-76.5138168334961,-24971.953125,942.1829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6019592285156,312.2754211425781,278.1499938964844,0.0,18000.0,314.75,36468.39453125,36000.0,0.0,0.0,0.5849601030349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1202472448349,1.1202630996704102,-1.5868006812524982e-05,0.0,0.000593660166487,0.0,0.0,309.4617614746094,0.0,0.0,0.0,0.8157477974891663,4.0,0.0,1.0
464220,293.3232116699219,297.1499938964844,293.1499938964844,0.1890169978141784,-3809.835205078125,304.16619873046875,0.7460174560546875,0.2657844722270965,0.2435264587402343,293.3437194824219,297.1499938964844,293.1499938964844,0.1402871757745742,-3161.434326171875,304.16949462890625,0.6897988319396973,0.2078186869621276,0.2020288258790969,293.2144775390625,297.1499938964844,293.1499938964844,0.42514768242836,-5626.49658203125,304.1520080566406,0.9250226020812988,0.5121285319328308,0.3600431382656097,293.2298889160156,297.1499938964844,293.1499938964844,0.5324374437332153,-9088.0244140625,304.1444091796875,0.9841991662979126,0.6126726865768433,0.5818875432014465,293.20220947265625,297.1499938964844,293.1499938964844,0.0250951666384935,-4865.3818359375,304.1547241210937,0.4468137323856354,0.0645503401756286,0.3112731873989105,291.2197265625,291.1499938964844,259.2245483398437,257.804443359375,279.177734375,293.2877502441406,291.2182312011719,1.0,0.4364600479602813,0.6314796805381775,0.6314796805381775,1.0,1.0,-2.0390729904174805,0.8448559641838074,1.1942169666290283,0.3773219883441925,0.0,0.0,0.6625139117240906,129.42825317382812,132.0,-50.980655670166016,-24650.474609375,930.8233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6421813964844,312.2559509277344,278.1499938964844,0.0,18000.0,314.75,36309.3359375,36000.0,0.0,0.0,0.5730472207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0937058925628662,1.0937213897705078,-1.547520878375508e-05,0.0,0.0005815700860694,0.0,0.0,293.04608154296875,0.0,0.0,0.0,0.8020159602165222,4.0,0.0,1.0
464280,293.3232116699219,297.1499938964844,293.1499938964844,0.1890169978141784,-3809.835205078125,304.16619873046875,0.7460174560546875,0.2657844722270965,0.2435264587402343,293.3437194824219,297.1499938964844,293.1499938964844,0.1402871757745742,-3161.434326171875,304.16949462890625,0.6897988319396973,0.2078186869621276,0.2020288258790969,293.2144775390625,297.1499938964844,293.1499938964844,0.42514768242836,-5626.49658203125,304.1520080566406,0.9250226020812988,0.5121285319328308,0.3600431382656097,293.2298889160156,297.1499938964844,293.1499938964844,0.5324374437332153,-9088.0244140625,304.1444091796875,0.9841991662979126,0.6126726865768433,0.5818875432014465,293.20220947265625,297.1499938964844,293.1499938964844,0.0250951666384935,-4865.3818359375,304.1547241210937,0.4468137323856354,0.0645503401756286,0.3112731873989105,291.2197265625,291.1499938964844,259.2245483398437,257.804443359375,279.177734375,293.2877502441406,291.2182312011719,1.0,0.4364600479602813,0.6314796805381775,0.6314796805381775,1.0,1.0,-2.0390729904174805,0.8448559641838074,1.1942169666290283,0.3773219883441925,0.0,0.0,0.6625139117240906,129.42825317382812,132.0,-50.980655670166016,-24650.474609375,930.8233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6421813964844,312.2559509277344,278.1499938964844,0.0,18000.0,314.75,36309.3359375,36000.0,0.0,0.0,0.5730472207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0937058925628662,1.0937213897705078,-1.547520878375508e-05,0.0,0.0005815700860694,0.0,0.0,293.04608154296875,0.0,0.0,0.0,0.8020159602165222,4.0,0.0,1.0
464340,293.3243408203125,297.1499938964844,293.1499938964844,0.1854854375123977,-3753.26318359375,304.16668701171875,0.7380390763282776,0.2611699104309082,0.2395292669534683,293.3478088378906,297.1499938964844,293.1499938964844,0.1360079795122146,-3084.1796875,304.1701354980469,0.6790590286254883,0.2020854949951172,0.1967767179012298,293.2174072265625,297.1499938964844,293.1499938964844,0.4239392280578613,-5613.58349609375,304.1533508300781,0.9172831773757936,0.5099020004272461,0.358621597290039,293.234375,297.1499938964844,293.1499938964844,0.5308384895324707,-9063.9326171875,304.1488952636719,0.9777575135231018,0.6097322702407837,0.5792431831359863,293.2036437988281,297.1499938964844,293.1499938964844,0.0240832008421421,-4770.5263671875,304.15484619140625,0.4374494552612304,0.0629369616508483,0.3047282695770263,291.19940185546875,291.1499938964844,259.25,257.8291015625,279.1778564453125,293.2905578613281,291.1982727050781,1.0,0.4362096488475799,0.6342735290527344,0.6342735290527344,1.0,1.0,-2.01522183418274,0.8356887698173523,1.1795331239700315,0.3733025789260864,0.0,0.0,0.6573565006256104,132.50755310058594,135.0,-33.57008743286133,-24341.32421875,919.4091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6170654296875,312.2042236328125,278.1499938964844,0.0,18000.0,314.2699890136719,36221.38671875,36000.0,0.0,0.0,0.556961715221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0747636556625366,1.0747789144515991,-1.5205887393676676e-05,0.0,0.0005652453401125,0.0,0.0,281.8055419921875,0.0,0.0,0.0,0.7922688722610474,4.0,0.0,1.0
464400,293.3243408203125,297.1499938964844,293.1499938964844,0.1854854375123977,-3753.26318359375,304.16668701171875,0.7380390763282776,0.2611699104309082,0.2395292669534683,293.3478088378906,297.1499938964844,293.1499938964844,0.1360079795122146,-3084.1796875,304.1701354980469,0.6790590286254883,0.2020854949951172,0.1967767179012298,293.2174072265625,297.1499938964844,293.1499938964844,0.4239392280578613,-5613.58349609375,304.1533508300781,0.9172831773757936,0.5099020004272461,0.358621597290039,293.234375,297.1499938964844,293.1499938964844,0.5308384895324707,-9063.9326171875,304.1488952636719,0.9777575135231018,0.6097322702407837,0.5792431831359863,293.2036437988281,297.1499938964844,293.1499938964844,0.0240832008421421,-4770.5263671875,304.15484619140625,0.4374494552612304,0.0629369616508483,0.3047282695770263,291.19940185546875,291.1499938964844,259.25,257.8291015625,279.1778564453125,293.2905578613281,291.1982727050781,1.0,0.4362096488475799,0.6342735290527344,0.6342735290527344,1.0,1.0,-2.01522183418274,0.8356887698173523,1.1795331239700315,0.3733025789260864,0.0,0.0,0.6573565006256104,132.50755310058594,135.0,-33.57008743286133,-24341.32421875,919.4091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6170654296875,312.2042236328125,278.1499938964844,0.0,18000.0,314.2699890136719,36221.38671875,36000.0,0.0,0.0,0.556961715221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0747636556625366,1.0747789144515991,-1.5205887393676676e-05,0.0,0.0005652453401125,0.0,0.0,281.8055419921875,0.0,0.0,0.0,0.7922688722610474,4.0,0.0,1.0
464460,293.32440185546875,297.1499938964844,293.1499938964844,0.1821065694093704,-3699.093994140625,304.166748046875,0.7306076884269714,0.2567374110221863,0.2356349527835846,293.35076904296875,297.1499938964844,293.1499938964844,0.1318142712116241,-3008.094970703125,304.1703796386719,0.668790340423584,0.1964669227600097,0.1915638297796249,293.2194519042969,297.1499938964844,293.1499938964844,0.4228609204292297,-5602.3232421875,304.15399169921875,0.910287380218506,0.5077773928642273,0.3572219908237457,293.2372436523437,297.1499938964844,293.1499938964844,0.5294483304023743,-9043.8388671875,304.1515197753906,0.9714691638946532,0.6070094108581543,0.5767728090286255,293.2040710449219,297.1499938964844,293.1499938964844,0.023166874423623,-4682.97705078125,304.1547241210937,0.4292375147342682,0.0614853948354721,0.2985852062702179,291.1755065917969,291.1499938964844,259.27301025390625,257.851806640625,279.17724609375,293.2922668457031,291.1739501953125,1.0,0.4359813630580902,0.6369762420654297,0.6369762420654297,1.0,1.0,-1.9922584295272827,0.8268178701400757,1.165440559387207,0.3693855106830597,0.0,0.0,0.6554298996925354,135.4475555419922,138.0,-34.23532485961914,-24010.888671875,908.4703369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4576110839844,312.0626525878906,278.1499938964844,0.0,18000.0,314.2699890136719,36106.640625,36000.0,0.0,0.0,0.5454643368721008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0638495683670044,1.0638647079467771,-1.5038199308037292e-05,0.0,0.0005535769741982,0.0,0.0,275.27008056640625,0.0,0.0,0.0,0.7866910099983215,4.0,0.0,1.0
464520,293.32440185546875,297.1499938964844,293.1499938964844,0.1821065694093704,-3699.093994140625,304.166748046875,0.7306076884269714,0.2567374110221863,0.2356349527835846,293.35076904296875,297.1499938964844,293.1499938964844,0.1318142712116241,-3008.094970703125,304.1703796386719,0.668790340423584,0.1964669227600097,0.1915638297796249,293.2194519042969,297.1499938964844,293.1499938964844,0.4228609204292297,-5602.3232421875,304.15399169921875,0.910287380218506,0.5077773928642273,0.3572219908237457,293.2372436523437,297.1499938964844,293.1499938964844,0.5294483304023743,-9043.8388671875,304.1515197753906,0.9714691638946532,0.6070094108581543,0.5767728090286255,293.2040710449219,297.1499938964844,293.1499938964844,0.023166874423623,-4682.97705078125,304.1547241210937,0.4292375147342682,0.0614853948354721,0.2985852062702179,291.1755065917969,291.1499938964844,259.27301025390625,257.851806640625,279.17724609375,293.2922668457031,291.1739501953125,1.0,0.4359813630580902,0.6369762420654297,0.6369762420654297,1.0,1.0,-1.9922584295272827,0.8268178701400757,1.165440559387207,0.3693855106830597,0.0,0.0,0.6554298996925354,135.4475555419922,138.0,-34.23532485961914,-24010.888671875,908.4703369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4576110839844,312.0626525878906,278.1499938964844,0.0,18000.0,314.2699890136719,36106.640625,36000.0,0.0,0.0,0.5454643368721008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0638495683670044,1.0638647079467771,-1.5038199308037292e-05,0.0,0.0005535769741982,0.0,0.0,275.27008056640625,0.0,0.0,0.0,0.7866910099983215,4.0,0.0,1.0
464580,293.32342529296875,297.1499938964844,293.1499938964844,0.1788469403982162,-3646.605712890625,304.1665954589844,0.7237300872802734,0.252514511346817,0.2319411486387252,293.3525085449219,297.1499938964844,293.1499938964844,0.1277277320623397,-2933.420166015625,304.17041015625,0.6592605113983154,0.1910260021686554,0.1865245103836059,293.2205810546875,297.1499938964844,293.1499938964844,0.4217496514320373,-5590.7265625,304.1545104980469,0.904246151447296,0.5057883858680725,0.3559261560440063,293.2388610839844,297.1499938964844,293.1499938964844,0.527989387512207,-9023.25,304.1534423828125,0.9654918313026428,0.6044727563858032,0.5745002627372742,293.2033386230469,297.1499938964844,293.1499938964844,0.0224203746765851,-4610.03955078125,304.1543884277344,0.4225737750530243,0.0602615140378475,0.293495774269104,291.1555480957031,291.1499938964844,259.2945251464844,257.8734741210937,279.1760559082031,293.2927551269531,291.15435791015625,1.0,0.4358735680580139,0.6395223736763,0.6395223736763,1.0,1.0,-1.9713726043701167,0.8187541961669922,1.152618408203125,0.3658325672149658,0.0,0.0,0.656091570854187,138.2160186767578,141.0,-28.59787368774414,-23730.943359375,898.9503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2397155761719,311.9024353027344,278.1499938964844,0.0,18000.0,314.2699890136719,36002.2265625,36000.0,0.0,0.0,0.535315215587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0629013776779177,1.0629163980484009,-1.500233975093579e-05,0.0,0.0005432768957689,0.0,0.0,274.4073486328125,0.0,0.0,0.0,0.786083459854126,4.0,0.0,1.0
464640,293.32342529296875,297.1499938964844,293.1499938964844,0.1788469403982162,-3646.605712890625,304.1665954589844,0.7237300872802734,0.252514511346817,0.2319411486387252,293.3525085449219,297.1499938964844,293.1499938964844,0.1277277320623397,-2933.420166015625,304.17041015625,0.6592605113983154,0.1910260021686554,0.1865245103836059,293.2205810546875,297.1499938964844,293.1499938964844,0.4217496514320373,-5590.7265625,304.1545104980469,0.904246151447296,0.5057883858680725,0.3559261560440063,293.2388610839844,297.1499938964844,293.1499938964844,0.527989387512207,-9023.25,304.1534423828125,0.9654918313026428,0.6044727563858032,0.5745002627372742,293.2033386230469,297.1499938964844,293.1499938964844,0.0224203746765851,-4610.03955078125,304.1543884277344,0.4225737750530243,0.0602615140378475,0.293495774269104,291.1555480957031,291.1499938964844,259.2945251464844,257.8734741210937,279.1760559082031,293.2927551269531,291.15435791015625,1.0,0.4358735680580139,0.6395223736763,0.6395223736763,1.0,1.0,-1.9713726043701167,0.8187541961669922,1.152618408203125,0.3658325672149658,0.0,0.0,0.656091570854187,138.2160186767578,141.0,-28.59787368774414,-23730.943359375,898.9503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2397155761719,311.9024353027344,278.1499938964844,0.0,18000.0,314.2699890136719,36002.2265625,36000.0,0.0,0.0,0.535315215587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0629013776779177,1.0629163980484009,-1.500233975093579e-05,0.0,0.0005432768957689,0.0,0.0,274.4073486328125,0.0,0.0,0.0,0.786083459854126,4.0,0.0,1.0
464700,293.32275390625,297.1499938964844,293.1499938964844,0.1772380769252777,-3620.601318359375,304.16650390625,0.7203600406646729,0.2504483759403229,0.230140134692192,293.3531188964844,297.1499938964844,293.1499938964844,0.1257056891918182,-2896.26025390625,304.1703796386719,0.6546846032142639,0.1883396804332733,0.1840433180332183,293.22100830078125,297.1499938964844,293.1499938964844,0.4211553931236267,-5584.5146484375,304.15478515625,0.901470422744751,0.5048105120658875,0.3552939891815185,293.23944091796875,297.1499938964844,293.1499938964844,0.5272037982940674,-9012.298828125,304.1542358398437,0.9625265002250672,0.6032318472862244,0.573397159576416,293.2027587890625,297.1499938964844,293.1499938964844,0.0220885556191205,-4577.072265625,304.1542053222656,0.4196157157421112,0.059700209647417,0.2912131547927856,291.1470642089844,291.1499938964844,259.3047790527344,257.8839416503906,279.1754455566406,293.2928161621094,291.14599609375,1.0,0.4358684718608856,0.6407492756843567,0.6407492756843567,1.0,1.0,-1.961404800415039,0.814895749092102,1.146509051322937,0.3641306161880493,0.0,0.0,0.6571487188339233,139.58734130859375,141.0,-25.91325759887696,-23599.701171875,894.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1122741699219,311.8139953613281,278.1499938964844,0.0,18000.0,313.7900085449219,35962.1015625,36000.0,0.0,0.0,0.5259798169136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0648345947265625,1.064849615097046,-1.5018244084785692e-05,0.0,0.000533802609425,0.0,0.0,275.3623352050781,0.0,0.0,0.0,0.7870305180549622,4.0,0.0,1.0
464760,293.322021484375,297.1499938964844,293.1499938964844,0.1756764054298401,-3595.3603515625,304.16632080078125,0.716982364654541,0.2484052330255508,0.2283610850572586,293.3536376953125,297.1499938964844,293.1499938964844,0.123718224465847,-2859.650390625,304.1702880859375,0.650209367275238,0.1856667846441269,0.181577131152153,293.22137451171875,297.1499938964844,293.1499938964844,0.4206226170063019,-5579.0224609375,304.1548767089844,0.8987531065940857,0.5038375854492188,0.3546660840511322,293.23992919921875,297.1499938964844,293.1499938964844,0.5264891982078552,-9002.4873046875,304.1547546386719,0.959552764892578,0.6020005345344543,0.5723049640655518,293.2021179199219,297.1499938964844,293.1499938964844,0.0217819232493639,-4546.4853515625,304.15399169921875,0.4168316721916199,0.0591613352298736,0.2890467047691345,291.13720703125,291.1499938964844,259.314697265625,257.8941955566406,279.1748962402344,293.2927551269531,291.1354675292969,1.0,0.435892790555954,0.6419520974159241,0.6419520974159241,1.0,1.0,-1.9516392946243288,0.8111056685447693,1.140533685684204,0.3624550700187683,0.0,0.0,0.6589571833610535,140.96307373046875,144.0,-28.85285758972168,-23450.638671875,890.4812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9374694824219,311.6897277832031,278.1499938964844,0.0,18000.0,313.7900085449219,35919.5234375,36000.0,0.0,0.0,0.5212546586990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0683845281600952,1.0683995485305786,-1.5054601135489064e-05,0.0,0.0005290072294883,0.0,0.0,277.2224426269531,0.0,0.0,0.0,0.788824737071991,4.0,0.0,1.0
464820,293.321044921875,297.1499938964844,293.1499938964844,0.1738616228103637,-3566.01708984375,304.16607666015625,0.7128742933273315,0.2459813952445984,0.2262527048587799,293.3541564941406,297.1499938964844,293.1499938964844,0.1213733330368995,-2816.3330078125,304.17010498046875,0.6449600458145142,0.1824721693992614,0.1786321699619293,293.2217712402344,297.1499938964844,293.1499938964844,0.4200662672519684,-5573.359375,304.1548156738281,0.8955408334732056,0.502676248550415,0.3539173007011413,293.2404479980469,297.1499938964844,293.1499938964844,0.5257298946380615,-8992.1923828125,304.15509033203125,0.9559678435325624,0.6005350947380066,0.5710064172744751,293.2012634277344,297.1499938964844,293.1499938964844,0.0214410703629255,-4512.35791015625,304.1537475585937,0.4136736392974853,0.0585380643606185,0.2865666151046753,291.1226806640625,291.1499938964844,259.32623291015625,257.9062194824219,279.1742858886719,293.2926330566406,291.1213684082031,1.0,0.4359582066535949,0.6433677673339844,0.6433677673339844,1.0,1.0,-1.940133810043335,0.8066264390945435,1.1335073709487915,0.3604690134525299,0.0,0.0,0.6625348925590515,142.62466430664062,144.0,-29.713565826416016,-23292.138671875,885.7760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7142028808594,311.5414428710937,278.1499938964844,0.0,18000.0,313.7900085449219,35838.71484375,36000.0,0.0,0.0,0.5162035226821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0766297578811646,1.076645016670227,-1.51437252497999e-05,0.0,0.000523880997207,0.0,0.0,281.6391296386719,0.0,0.0,0.0,0.7929815649986267,4.0,0.0,1.0
464880,293.32037353515625,297.1499938964844,293.1499938964844,0.1726250350475311,-3545.91552734375,304.1659851074219,0.7100749611854553,0.2443805187940597,0.2248612493276596,293.3544311523437,297.1499938964844,293.1499938964844,0.1197900250554084,-2786.923095703125,304.1700744628906,0.6415268182754517,0.1803480237722396,0.1766750514507293,293.2220153808594,297.1499938964844,293.1499938964844,0.4196001887321472,-5568.5048828125,304.15496826171875,0.8934255838394165,0.5019031167030334,0.3534199297428131,293.24072265625,297.1499938964844,293.1499938964844,0.525104820728302,-8983.62109375,304.1554870605469,0.9535672068595886,0.5995618104934692,0.5701460242271423,293.2006530761719,297.1499938964844,293.1499938964844,0.021217118948698,-4489.52587890625,304.1535949707031,0.4116566479206085,0.0581337846815586,0.2849704623222351,291.11572265625,291.1499938964844,259.33367919921875,257.9140930175781,279.1739501953125,293.29248046875,291.1146545410156,1.0,0.4360214173793793,0.6442974209785461,0.6442974209785461,1.0,1.0,-1.9325653314590447,0.8036715984344482,1.1288937330245972,0.3591552376747131,0.0,0.0,0.6651131510734558,143.74002075195312,147.0,-26.854145050048828,-23193.8828125,882.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55975341796875,311.4427490234375,278.1499938964844,0.0,18000.0,313.7900085449219,35799.00390625,36000.0,0.0,0.0,0.5131922364234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0837875604629517,1.0838028192520142,-1.5228648408083243e-05,0.0,0.000520824920386,0.0,0.0,285.6161193847656,0.0,0.0,0.0,0.7965721487998962,4.0,0.0,1.0
464940,293.3185729980469,297.1499938964844,293.1499938964844,0.1695155799388885,-3495.13427734375,304.16583251953125,0.7029157876968384,0.2404272109270095,0.2214282602071762,293.3550109863281,297.1499938964844,293.1499938964844,0.1158138960599899,-2712.606201171875,304.1700134277344,0.6331307291984558,0.175051599740982,0.1717976927757263,293.2225341796875,297.1499938964844,293.1499938964844,0.4182704985141754,-5554.5517578125,304.1555480957031,0.8882194757461548,0.4999681413173675,0.3521766364574432,293.2413635253906,297.1499938964844,293.1499938964844,0.5233327746391296,-8959.306640625,304.1566162109375,0.947529911994934,0.5971323847770691,0.5680017471313477,293.1991577148437,297.1499938964844,293.1499938964844,0.0206763055175542,-4433.37451171875,304.1533203125,0.4068391919136047,0.0571549385786056,0.2811391353607178,291.10284423828125,291.1499938964844,259.3515930175781,257.9332275390625,279.1732177734375,293.2920837402344,291.1021423339844,1.0,0.4362393915653229,0.6465820074081421,0.6465820074081421,1.0,1.0,-1.913916826248169,0.796363115310669,1.1175537109375,0.3558929860591888,0.0,0.0,0.672314465045929,146.5569305419922,150.0,-19.451793670654297,-22957.89453125,875.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16387939453125,311.1938781738281,278.1499938964844,0.0,18000.0,313.3099975585937,35738.76953125,36000.0,0.0,0.0,0.5020691752433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045293807983398,1.1045448780059814,-1.5490653822780587e-05,0.0,0.0005095364176668,0.0,0.0,297.5638427734375,0.0,0.0,0.0,0.8071330785751343,4.0,0.0,1.0
465000,293.3185729980469,297.1499938964844,293.1499938964844,0.1695155799388885,-3495.13427734375,304.16583251953125,0.7029157876968384,0.2404272109270095,0.2214282602071762,293.3550109863281,297.1499938964844,293.1499938964844,0.1158138960599899,-2712.606201171875,304.1700134277344,0.6331307291984558,0.175051599740982,0.1717976927757263,293.2225341796875,297.1499938964844,293.1499938964844,0.4182704985141754,-5554.5517578125,304.1555480957031,0.8882194757461548,0.4999681413173675,0.3521766364574432,293.2413635253906,297.1499938964844,293.1499938964844,0.5233327746391296,-8959.306640625,304.1566162109375,0.947529911994934,0.5971323847770691,0.5680017471313477,293.1991577148437,297.1499938964844,293.1499938964844,0.0206763055175542,-4433.37451171875,304.1533203125,0.4068391919136047,0.0571549385786056,0.2811391353607178,291.10284423828125,291.1499938964844,259.3515930175781,257.9332275390625,279.1732177734375,293.2920837402344,291.1021423339844,1.0,0.4362393915653229,0.6465820074081421,0.6465820074081421,1.0,1.0,-1.913916826248169,0.796363115310669,1.1175537109375,0.3558929860591888,0.0,0.0,0.672314465045929,146.5569305419922,150.0,-19.451793670654297,-22957.89453125,875.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16387939453125,311.1938781738281,278.1499938964844,0.0,18000.0,313.3099975585937,35738.76953125,36000.0,0.0,0.0,0.5020691752433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045293807983398,1.1045448780059814,-1.5490653822780587e-05,0.0,0.0005095364176668,0.0,0.0,297.5638427734375,0.0,0.0,0.0,0.8071330785751343,4.0,0.0,1.0
465060,293.3166809082031,297.1499938964844,293.1499938964844,0.1665246486663818,-3446.19921875,304.16552734375,0.6958280205726624,0.2365416586399078,0.2180565744638443,293.3554382324219,297.1499938964844,293.1499938964844,0.1119089871644973,-2639.160400390625,304.1698303222656,0.6248692870140076,0.1697711795568466,0.1669366061687469,293.2230224609375,297.1499938964844,293.1499938964844,0.4170605838298797,-5542.02587890625,304.1557006835937,0.8831367492675781,0.4980337619781494,0.3509329557418823,293.2419128417969,297.1499938964844,293.1499938964844,0.5216993689537048,-8937.2509765625,304.1571044921875,0.9414730668067932,0.5947113633155823,0.5658642053604126,293.1976623535156,297.1499938964844,293.1499938964844,0.0201800279319286,-4381.267578125,304.1530456542969,0.4022088050842285,0.0562130324542522,0.2774882614612579,291.08642578125,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.29156494140625,291.0853271484375,1.0,0.436529129743576,0.648822546005249,0.648822546005249,1.0,1.0,-1.8955861330032349,0.7891437411308289,1.1064424514770508,0.352653443813324,0.0,0.0,0.6817792057991028,149.4084930419922,153.0,-22.609758377075195,-22700.74609375,868.8976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6919250488281,310.8904113769531,278.1499938964844,0.0,18000.0,313.3099975585937,35656.40625,36000.0,0.0,0.0,0.4963167011737823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305795907974243,1.1305954456329346,-1.5825600712560117e-05,0.0,0.0005036983639001,0.0,0.0,313.0751953125,0.0,0.0,0.0,0.8205593824386597,4.0,0.0,1.0
465120,293.3166809082031,297.1499938964844,293.1499938964844,0.1665246486663818,-3446.19921875,304.16552734375,0.6958280205726624,0.2365416586399078,0.2180565744638443,293.3554382324219,297.1499938964844,293.1499938964844,0.1119089871644973,-2639.160400390625,304.1698303222656,0.6248692870140076,0.1697711795568466,0.1669366061687469,293.2230224609375,297.1499938964844,293.1499938964844,0.4170605838298797,-5542.02587890625,304.1557006835937,0.8831367492675781,0.4980337619781494,0.3509329557418823,293.2419128417969,297.1499938964844,293.1499938964844,0.5216993689537048,-8937.2509765625,304.1571044921875,0.9414730668067932,0.5947113633155823,0.5658642053604126,293.1976623535156,297.1499938964844,293.1499938964844,0.0201800279319286,-4381.267578125,304.1530456542969,0.4022088050842285,0.0562130324542522,0.2774882614612579,291.08642578125,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.29156494140625,291.0853271484375,1.0,0.436529129743576,0.648822546005249,0.648822546005249,1.0,1.0,-1.8955861330032349,0.7891437411308289,1.1064424514770508,0.352653443813324,0.0,0.0,0.6817792057991028,149.4084930419922,153.0,-22.609758377075195,-22700.74609375,868.8976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6919250488281,310.8904113769531,278.1499938964844,0.0,18000.0,313.3099975585937,35656.40625,36000.0,0.0,0.0,0.4963167011737823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305795907974243,1.1305954456329346,-1.5825600712560117e-05,0.0,0.0005036983639001,0.0,0.0,313.0751953125,0.0,0.0,0.0,0.8205593824386597,4.0,0.0,1.0
465180,293.314697265625,297.1499938964844,293.1499938964844,0.1635003685951233,-3396.361572265625,304.1654052734375,0.6888614296913147,0.2327228337526321,0.2147455364465713,293.3557434082031,297.1499938964844,293.1499938964844,0.1079728081822395,-2564.425048828125,304.1697998046875,0.6164339780807495,0.1645051538944244,0.1620894074440002,293.2234191894531,297.1499938964844,293.1499938964844,0.4156081080436706,-5526.763671875,304.1562194824219,0.8781895041465759,0.4961007833480835,0.3496918082237243,293.2423095703125,297.1499938964844,293.1499938964844,0.5197659134864807,-8910.8994140625,304.1579895019531,0.9354478120803832,0.5923016667366028,0.5637387633323669,293.1961975097656,297.1499938964844,293.1499938964844,0.0196967553347349,-4329.0986328125,304.15283203125,0.3975905776023865,0.0553017854690551,0.2739843130111694,291.0763854980469,291.1499938964844,259.3847045898437,257.9696655273437,279.1722717285156,293.2909851074219,291.075927734375,1.0,0.4368784725666046,0.6510300040245056,0.6510300040245056,1.0,1.0,-1.8775392770767207,0.7820066213607788,1.0955326557159424,0.3494361340999603,0.0,0.0,0.6923651695251465,152.2860870361328,156.0,-14.66709804534912,-22480.888671875,862.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.235107421875,310.61212158203125,278.1499938964844,0.0,18000.0,313.3099975585937,35596.8515625,36000.0,0.0,0.0,0.4922848641872406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162856101989746,1.162872314453125,-1.6261641576420516e-05,0.0,0.0004996065399609,0.0,0.0,333.27618408203125,0.0,0.0,0.0,0.8372235298156738,4.0,0.0,1.0
465240,293.314697265625,297.1499938964844,293.1499938964844,0.1635003685951233,-3396.361572265625,304.1654052734375,0.6888614296913147,0.2327228337526321,0.2147455364465713,293.3557434082031,297.1499938964844,293.1499938964844,0.1079728081822395,-2564.425048828125,304.1697998046875,0.6164339780807495,0.1645051538944244,0.1620894074440002,293.2234191894531,297.1499938964844,293.1499938964844,0.4156081080436706,-5526.763671875,304.1562194824219,0.8781895041465759,0.4961007833480835,0.3496918082237243,293.2423095703125,297.1499938964844,293.1499938964844,0.5197659134864807,-8910.8994140625,304.1579895019531,0.9354478120803832,0.5923016667366028,0.5637387633323669,293.1961975097656,297.1499938964844,293.1499938964844,0.0196967553347349,-4329.0986328125,304.15283203125,0.3975905776023865,0.0553017854690551,0.2739843130111694,291.0763854980469,291.1499938964844,259.3847045898437,257.9696655273437,279.1722717285156,293.2909851074219,291.075927734375,1.0,0.4368784725666046,0.6510300040245056,0.6510300040245056,1.0,1.0,-1.8775392770767207,0.7820066213607788,1.0955326557159424,0.3494361340999603,0.0,0.0,0.6923651695251465,152.2860870361328,156.0,-14.66709804534912,-22480.888671875,862.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.235107421875,310.61212158203125,278.1499938964844,0.0,18000.0,313.3099975585937,35596.8515625,36000.0,0.0,0.0,0.4922848641872406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162856101989746,1.162872314453125,-1.6261641576420516e-05,0.0,0.0004996065399609,0.0,0.0,333.27618408203125,0.0,0.0,0.0,0.8372235298156738,4.0,0.0,1.0
465300,293.31365966796875,297.1499938964844,293.1499938964844,0.1619751304388046,-3371.09716796875,304.1653747558594,0.685431718826294,0.2308378219604492,0.2131120413541793,293.3558349609375,297.1499938964844,293.1499938964844,0.1059943288564682,-2526.5927734375,304.1697998046875,0.6119851469993591,0.1618774682283401,0.1596707850694656,293.2236328125,297.1499938964844,293.1499938964844,0.4147829711437225,-5518.041015625,304.1565856933594,0.8757659792900085,0.4951322674751282,0.3490701615810394,293.2424621582031,297.1499938964844,293.1499938964844,0.5186779499053955,-8896.025390625,304.15850830078125,0.9324597716331482,0.5910992622375488,0.5626785755157471,293.19549560546875,297.1499938964844,293.1499938964844,0.0194589719176292,-4302.87939453125,304.1527404785156,0.3952233791351318,0.0548561736941337,0.2722798585891723,291.07403564453125,291.1499938964844,259.3925476074219,257.9784545898437,279.172119140625,293.2906494140625,291.0737609863281,1.0,0.4370722770690918,0.6521246433258057,0.6521246433258057,1.0,1.0,-1.8686071634292605,0.7784644365310669,1.0901427268981934,0.3478343784809112,0.0,0.0,0.697674036026001,153.73318481445312,156.0,-10.341357231140137,-22376.669921875,859.4900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01861572265625,310.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,35586.62109375,35280.0,0.0,0.0,0.4892253577709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794694662094116,1.1794859170913696,-1.6495630916324444e-05,0.0,0.0004965015687048,0.0,0.0,344.1174621582031,0.0,0.0,0.0,0.8358851671218872,4.0,0.0,1.0
465360,293.3126220703125,297.1499938964844,293.1499938964844,0.1606079638004303,-3348.64501953125,304.1650695800781,0.6820424199104309,0.2289696037769317,0.2114928513765335,293.3559265136719,297.1499938964844,293.1499938964844,0.1041168645024299,-2490.747802734375,304.16961669921875,0.6073287129402161,0.1592537760734558,0.1572554558515548,293.2237854003906,297.1499938964844,293.1499938964844,0.4143145382404327,-5513.39794921875,304.1562194824219,0.8733775019645691,0.4941659867763519,0.3484483063220978,293.2425842285156,297.1499938964844,293.1499938964844,0.5180290341377258,-8887.6513671875,304.1581115722656,0.9294975399971008,0.5899028182029724,0.5616211295127869,293.1947937011719,297.1499938964844,293.1499938964844,0.0192503351718187,-4280.4990234375,304.1526184082031,0.3927803635597229,0.0544166378676891,0.2706035673618316,291.0619812011719,291.1499938964844,259.40020751953125,257.9871520996094,279.1719970703125,293.2903137207031,291.0603942871094,1.0,0.437277227640152,0.6532145142555237,0.6532145142555237,1.0,1.0,-1.8597331047058103,0.7749395370483398,1.0847935676574707,0.3462372124195099,0.0,0.0,0.7046471834182739,155.18441772460938,159.0,-23.12255859375,-22227.701171875,856.5016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8071594238281,310.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,34964.2109375,35280.0,0.0,0.0,0.4878163337707519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1876184940338137,1.1876349449157717,-1.6472009519929998e-05,0.0,0.0004950715810991,0.0,0.0,347.3378295898437,0.0,0.0,0.0,0.8482480049133301,4.0,0.0,1.0
