time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3104858398437,297.1499938964844,293.1499938964844,0.1575546860694885,-3297.67822265625,304.1651306152344,0.6754023432731628,0.2252821922302246,0.2082997262477874,293.35601806640625,297.1499938964844,293.1499938964844,0.1001552045345306,-2414.1181640625,304.169677734375,0.597713053226471,0.1540188491344452,0.1524363756179809,293.22412109375,297.1499938964844,293.1499938964844,0.4124497771263122,-5493.515625,304.15728759765625,0.8687121272087097,0.4922331273555755,0.3472085297107696,293.2427978515625,297.1499938964844,293.1499938964844,0.5155977010726929,-8854.201171875,304.1595153808594,0.9236814975738524,0.5875171422958374,0.5595205426216125,293.1934509277344,297.1499938964844,293.1499938964844,0.0187904387712478,-4228.1865234375,304.15252685546875,0.3875700235366821,0.0535557940602302,0.2673336565494537,291.0627136230469,291.1499938964844,259.4151916503906,258.0042724609375,279.1717834472656,293.2895812988281,291.06317138671875,1.0,0.4377188086509704,0.6553826332092285,0.6553826332092285,1.0,1.0,-1.8421746492385864,0.7679508924484253,1.0742237567901611,0.3430627882480621,0.0,0.0,0.7165641784667969,158.0961151123047,162.0,-1.1847089529037476,-22057.365234375,850.7328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4137268066406,310.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,34827.21875,35280.0,0.0,0.0,0.485923558473587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2257546186447144,1.2257715463638306,-1.6999920262605883e-05,0.0,0.0004931506700813,0.0,0.0,373.0220031738281,0.0,0.0,0.0,0.8679333329200745,4.0,0.0,1.0
465480,293.3104858398437,297.1499938964844,293.1499938964844,0.1575546860694885,-3297.67822265625,304.1651306152344,0.6754023432731628,0.2252821922302246,0.2082997262477874,293.35601806640625,297.1499938964844,293.1499938964844,0.1001552045345306,-2414.1181640625,304.169677734375,0.597713053226471,0.1540188491344452,0.1524363756179809,293.22412109375,297.1499938964844,293.1499938964844,0.4124497771263122,-5493.515625,304.15728759765625,0.8687121272087097,0.4922331273555755,0.3472085297107696,293.2427978515625,297.1499938964844,293.1499938964844,0.5155977010726929,-8854.201171875,304.1595153808594,0.9236814975738524,0.5875171422958374,0.5595205426216125,293.1934509277344,297.1499938964844,293.1499938964844,0.0187904387712478,-4228.1865234375,304.15252685546875,0.3875700235366821,0.0535557940602302,0.2673336565494537,291.0627136230469,291.1499938964844,259.4151916503906,258.0042724609375,279.1717834472656,293.2895812988281,291.06317138671875,1.0,0.4377188086509704,0.6553826332092285,0.6553826332092285,1.0,1.0,-1.8421746492385864,0.7679508924484253,1.0742237567901611,0.3430627882480621,0.0,0.0,0.7165641784667969,158.0961151123047,162.0,-1.1847089529037476,-22057.365234375,850.7328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4137268066406,310.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,34827.21875,35280.0,0.0,0.0,0.485923558473587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2257546186447144,1.2257715463638306,-1.6999920262605883e-05,0.0,0.0004931506700813,0.0,0.0,373.0220031738281,0.0,0.0,0.0,0.8679333329200745,4.0,0.0,1.0
465540,293.3083190917969,297.1499938964844,293.1499938964844,0.1544628590345382,-3245.72265625,304.1652526855469,0.6689563989639282,0.2216588705778122,0.2051634937524795,293.35601806640625,297.1499938964844,293.1499938964844,0.0961739793419838,-2336.389892578125,304.16973876953125,0.587727963924408,0.1488020122051239,0.1476333737373352,293.2244567871094,297.1499938964844,293.1499938964844,0.4102782607078552,-5470.32177734375,304.1584777832031,0.8641775846481323,0.4902874231338501,0.345959722995758,293.2430114746094,297.1499938964844,293.1499938964844,0.5127856731414795,-8815.52734375,304.1610107421875,0.9180278778076172,0.5851229429244995,0.5574124455451965,293.192138671875,297.1499938964844,293.1499938964844,0.0183377061039209,-4175.12841796875,304.1524353027344,0.3822706043720245,0.0527181662619113,0.2641703188419342,291.07196044921875,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2888488769531,291.0726928710937,1.0,0.4381966590881347,0.6575444340705872,0.6575444340705872,1.0,1.0,-1.8248120546340945,0.7610232830047607,1.0637887716293335,0.3399057984352112,0.0,0.0,0.7263831496238708,161.0216064453125,165.0,9.80543041229248,-21880.642578125,845.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07177734375,309.91461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34871.55859375,34200.0,0.0,0.0,0.4849973320960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2584872245788574,1.2585047483444214,-1.7503738490631804e-05,0.0,0.0004922106163576,0.0,0.0,396.7863464355469,0.0,0.0,0.0,0.870327353477478,4.0,0.0,1.0
465600,293.3083190917969,297.1499938964844,293.1499938964844,0.1544628590345382,-3245.72265625,304.1652526855469,0.6689563989639282,0.2216588705778122,0.2051634937524795,293.35601806640625,297.1499938964844,293.1499938964844,0.0961739793419838,-2336.389892578125,304.16973876953125,0.587727963924408,0.1488020122051239,0.1476333737373352,293.2244567871094,297.1499938964844,293.1499938964844,0.4102782607078552,-5470.32177734375,304.1584777832031,0.8641775846481323,0.4902874231338501,0.345959722995758,293.2430114746094,297.1499938964844,293.1499938964844,0.5127856731414795,-8815.52734375,304.1610107421875,0.9180278778076172,0.5851229429244995,0.5574124455451965,293.192138671875,297.1499938964844,293.1499938964844,0.0183377061039209,-4175.12841796875,304.1524353027344,0.3822706043720245,0.0527181662619113,0.2641703188419342,291.07196044921875,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2888488769531,291.0726928710937,1.0,0.4381966590881347,0.6575444340705872,0.6575444340705872,1.0,1.0,-1.8248120546340945,0.7610232830047607,1.0637887716293335,0.3399057984352112,0.0,0.0,0.7263831496238708,161.0216064453125,165.0,9.80543041229248,-21880.642578125,845.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07177734375,309.91461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34871.55859375,34200.0,0.0,0.0,0.4849973320960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2584872245788574,1.2585047483444214,-1.7503738490631804e-05,0.0,0.0004922106163576,0.0,0.0,396.7863464355469,0.0,0.0,0.0,0.870327353477478,4.0,0.0,1.0
465660,293.3060607910156,297.1499938964844,293.1499938964844,0.1516228020191192,-3198.091064453125,304.1649169921875,0.6627316474914551,0.2181042432785034,0.2020873576402664,293.3558959960937,297.1499938964844,293.1499938964844,0.0923408865928649,-2261.436279296875,304.1695861816406,0.5774303078651428,0.1436071544885635,0.1428494453430175,293.2247009277344,297.1499938964844,293.1499938964844,0.4085783660411834,-5452.5498046875,304.1585693359375,0.8597882390022278,0.4883514940738678,0.3447136878967285,293.2431030273437,297.1499938964844,293.1499938964844,0.5105537176132202,-8785.5048828125,304.1611633300781,0.9126084446907043,0.582747220993042,0.5553150773048401,293.19091796875,297.1499938964844,293.1499938964844,0.0179352033883333,-4128.099609375,304.1523132324219,0.3770773410797119,0.0519027560949325,0.2611066102981567,291.0671081542969,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2879943847656,291.0685119628906,1.0,0.4387073218822479,0.659703254699707,0.659703254699707,1.0,1.0,-1.807680606842041,0.7541758418083191,1.0535047054290771,0.3367765545845032,0.0,0.0,0.7381162643432617,163.95326232910156,168.0,6.590373992919922,-21674.7421875,839.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81158447265625,309.7479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,33844.078125,34200.0,0.0,0.0,0.4844533503055572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275308609008789,1.275326132774353,-1.753019569150638e-05,0.0,0.0004916585749015,0.0,0.0,405.4156799316406,0.0,0.0,0.0,0.8911787271499634,4.0,0.0,1.0
465720,293.3060607910156,297.1499938964844,293.1499938964844,0.1516228020191192,-3198.091064453125,304.1649169921875,0.6627316474914551,0.2181042432785034,0.2020873576402664,293.3558959960937,297.1499938964844,293.1499938964844,0.0923408865928649,-2261.436279296875,304.1695861816406,0.5774303078651428,0.1436071544885635,0.1428494453430175,293.2247009277344,297.1499938964844,293.1499938964844,0.4085783660411834,-5452.5498046875,304.1585693359375,0.8597882390022278,0.4883514940738678,0.3447136878967285,293.2431030273437,297.1499938964844,293.1499938964844,0.5105537176132202,-8785.5048828125,304.1611633300781,0.9126084446907043,0.582747220993042,0.5553150773048401,293.19091796875,297.1499938964844,293.1499938964844,0.0179352033883333,-4128.099609375,304.1523132324219,0.3770773410797119,0.0519027560949325,0.2611066102981567,291.0671081542969,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2879943847656,291.0685119628906,1.0,0.4387073218822479,0.659703254699707,0.659703254699707,1.0,1.0,-1.807680606842041,0.7541758418083191,1.0535047054290771,0.3367765545845032,0.0,0.0,0.7381162643432617,163.95326232910156,168.0,6.590373992919922,-21674.7421875,839.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81158447265625,309.7479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,33844.078125,34200.0,0.0,0.0,0.4844533503055572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275308609008789,1.275326132774353,-1.753019569150638e-05,0.0,0.0004916585749015,0.0,0.0,405.4156799316406,0.0,0.0,0.0,0.8911787271499634,4.0,0.0,1.0
465780,293.30377197265625,297.1499938964844,293.1499938964844,0.1484838426113128,-3144.6298828125,304.1651916503906,0.6567361950874329,0.2146141231060028,0.199070006608963,293.35565185546875,297.1499938964844,293.1499938964844,0.0883123651146888,-2182.07421875,304.1697692871094,0.566886842250824,0.138436272740364,0.138087198138237,293.2249755859375,297.1499938964844,293.1499938964844,0.4058801531791687,-5423.51318359375,304.1601867675781,0.8555324673652649,0.4864034354686737,0.3434647023677826,293.24322509765625,297.1499938964844,293.1499938964844,0.5070940256118774,-8737.6552734375,304.1631774902344,0.907467484474182,0.5803626775741577,0.5532186031341553,293.189697265625,297.1499938964844,293.1499938964844,0.0174970924854278,-4073.71044921875,304.1522521972656,0.3719988167285919,0.0511088371276855,0.258140355348587,291.0909729003906,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.28717041015625,291.0925598144531,1.0,0.4392481446266174,0.6618669629096985,0.6618669629096985,1.0,1.0,-1.7907606363296509,0.7474040389060974,1.0433566570281982,0.3336748778820038,0.0,0.0,0.7443888187408447,166.89227294921875,171.0,25.4575138092041,-21532.314453125,834.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051330566406,309.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,33917.01171875,34200.0,0.0,0.0,0.4843049645423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994225025177002,1.2994405031204224,-1.7923708583111875e-05,0.0,0.000491507933475,0.0,0.0,424.1150512695313,0.0,0.0,0.0,0.9039980173110962,4.0,0.0,1.0
465840,293.30377197265625,297.1499938964844,293.1499938964844,0.1484838426113128,-3144.6298828125,304.1651916503906,0.6567361950874329,0.2146141231060028,0.199070006608963,293.35565185546875,297.1499938964844,293.1499938964844,0.0883123651146888,-2182.07421875,304.1697692871094,0.566886842250824,0.138436272740364,0.138087198138237,293.2249755859375,297.1499938964844,293.1499938964844,0.4058801531791687,-5423.51318359375,304.1601867675781,0.8555324673652649,0.4864034354686737,0.3434647023677826,293.24322509765625,297.1499938964844,293.1499938964844,0.5070940256118774,-8737.6552734375,304.1631774902344,0.907467484474182,0.5803626775741577,0.5532186031341553,293.189697265625,297.1499938964844,293.1499938964844,0.0174970924854278,-4073.71044921875,304.1522521972656,0.3719988167285919,0.0511088371276855,0.258140355348587,291.0909729003906,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.28717041015625,291.0925598144531,1.0,0.4392481446266174,0.6618669629096985,0.6618669629096985,1.0,1.0,-1.7907606363296509,0.7474040389060974,1.0433566570281982,0.3336748778820038,0.0,0.0,0.7443888187408447,166.89227294921875,171.0,25.4575138092041,-21532.314453125,834.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051330566406,309.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,33917.01171875,34200.0,0.0,0.0,0.4843049645423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994225025177002,1.2994405031204224,-1.7923708583111875e-05,0.0,0.000491507933475,0.0,0.0,424.1150512695313,0.0,0.0,0.0,0.9039980173110962,4.0,0.0,1.0
465900,293.3026123046875,297.1499938964844,293.1499938964844,0.1469406187534332,-3118.267578125,304.16522216796875,0.6538260579109192,0.2128940969705581,0.1975832730531692,293.3554992675781,297.1499938964844,293.1499938964844,0.0863069370388984,-2142.615966796875,304.1697998046875,0.5615500211715698,0.1358610540628433,0.1357151567935943,293.22509765625,297.1499938964844,293.1499938964844,0.4045125246047973,-5408.8505859375,304.16082763671875,0.8534510135650635,0.4854266047477722,0.3428369462490082,293.2432861328125,297.1499938964844,293.1499938964844,0.5053390860557556,-8713.501953125,304.1639709472656,0.9050166606903076,0.5791690945625305,0.5521669387817383,293.1891174316406,297.1499938964844,293.1499938964844,0.017286030575633,-4047.092041015625,304.1522216796875,0.3695042133331299,0.0507195107638835,0.2566918730735779,291.1030578613281,291.1499938964844,259.4654846191406,258.06280517578125,279.1716613769531,293.2867126464844,291.10467529296875,1.0,0.4395285546779632,0.6629530191421509,0.6629530191421509,1.0,1.0,-1.7823715209960938,0.7440439462661743,1.0383275747299194,0.3321331143379211,0.0,0.0,0.746309220790863,168.36444091796875,171.0,29.478179931640625,-21457.4296875,832.2879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245361328125,309.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,33975.6171875,33120.0,0.0,0.0,0.4842844605445862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076971769332886,1.3077151775360107,-1.806796535674948e-05,0.0,0.0004914871533401,0.0,0.0,430.8040466308594,0.0,0.0,0.0,0.8934683203697205,4.0,0.0,1.0
465960,293.3014221191406,297.1499938964844,293.1499938964844,0.1455946266651153,-3095.50732421875,304.1648864746094,0.6509758830070496,0.2111918926239013,0.1961116045713424,293.3553161621094,297.1499938964844,293.1499938964844,0.0844112336635589,-2105.615478515625,304.1696472167969,0.5561880469322205,0.1332935690879821,0.1333497017621994,293.2252197265625,297.1499938964844,293.1499938964844,0.4036276936531067,-5399.74169921875,304.1604309082031,0.8514026403427124,0.484453797340393,0.34220951795578,293.2433166503906,297.1499938964844,293.1499938964844,0.5041764974594116,-8698.158203125,304.1635131835937,0.9026591777801514,0.5779818296432495,0.5511171817779541,293.1885681152344,297.1499938964844,293.1499938964844,0.0171069502830505,-4025.288818359375,304.15216064453125,0.367041140794754,0.0503351502120494,0.2552655041217804,291.1016845703125,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2862548828125,291.101318359375,1.0,0.4398154616355896,0.6640421152114868,0.6640421152114868,1.0,1.0,-1.7740375995635986,0.7407050132751465,1.033332586288452,0.3305993974208832,0.0,0.0,0.7495264410972595,169.8372802734375,174.0,10.740657806396484,-21323.83203125,829.8523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691772460937,309.5436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,33149.7578125,33120.0,0.0,0.0,0.4841482937335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2985198497772217,1.2985376119613647,-1.773595613485668e-05,0.0,0.0004913489683531,0.0,0.0,420.4362487792969,0.0,0.0,0.0,0.9008397459983826,4.0,0.0,1.0
466020,293.299072265625,297.1499938964844,293.1499938964844,0.1426126658916473,-3044.304443359375,304.1649169921875,0.6455484628677368,0.207835853099823,0.1932090371847152,293.3548889160156,297.1499938964844,293.1499938964844,0.080421470105648,-2027.587158203125,304.1697692871094,0.5455464720726013,0.1281800419092178,0.1286344230175018,293.22540283203125,297.1499938964844,293.1499938964844,0.4009362459182739,-5370.904296875,304.1614990234375,0.8475332260131836,0.4825105965137481,0.3409576416015625,293.24334716796875,297.1499938964844,293.1499938964844,0.5007259845733643,-8650.7275390625,304.1648254394531,0.8982369899749756,0.5756152868270874,0.5490283370018005,293.18756103515625,297.1499938964844,293.1499938964844,0.0168642718344926,-3992.50634765625,304.1458435058594,0.3632113635540008,0.050000000745058,0.253508061170578,291.12371826171875,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.2853088378906,291.1255798339844,1.0,0.4404498338699341,0.6661696434020996,0.6661696434020996,1.0,1.0,-1.758767008781433,0.7346362471580505,1.0241308212280271,0.3278158903121948,0.0,0.0,0.7518977522850037,172.66513061523438,162.0,29.55082893371582,-21212.212890625,825.7777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971252441406,309.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,33034.47265625,33120.0,0.0,0.0,0.4837495386600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30866539478302,1.3086832761764526,-1.787050860002637e-05,0.0,0.0004909443086944,0.0,0.0,427.88275146484375,0.0,0.0,0.0,0.9058272242546082,4.0,0.0,1.0
466080,293.299072265625,297.1499938964844,293.1499938964844,0.1426126658916473,-3044.304443359375,304.1649169921875,0.6455484628677368,0.207835853099823,0.1932090371847152,293.3548889160156,297.1499938964844,293.1499938964844,0.080421470105648,-2027.587158203125,304.1697692871094,0.5455464720726013,0.1281800419092178,0.1286344230175018,293.22540283203125,297.1499938964844,293.1499938964844,0.4009362459182739,-5370.904296875,304.1614990234375,0.8475332260131836,0.4825105965137481,0.3409576416015625,293.24334716796875,297.1499938964844,293.1499938964844,0.5007259845733643,-8650.7275390625,304.1648254394531,0.8982369899749756,0.5756152868270874,0.5490283370018005,293.18756103515625,297.1499938964844,293.1499938964844,0.0168642718344926,-3992.50634765625,304.1458435058594,0.3632113635540008,0.050000000745058,0.253508061170578,291.12371826171875,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.2853088378906,291.1255798339844,1.0,0.4404498338699341,0.6661696434020996,0.6661696434020996,1.0,1.0,-1.758767008781433,0.7346362471580505,1.0241308212280271,0.3278158903121948,0.0,0.0,0.7518977522850037,172.66513061523438,162.0,29.55082893371582,-21212.212890625,825.7777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971252441406,309.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,33034.47265625,33120.0,0.0,0.0,0.4837495386600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30866539478302,1.3086832761764526,-1.787050860002637e-05,0.0,0.0004909443086944,0.0,0.0,427.88275146484375,0.0,0.0,0.0,0.9058272242546082,4.0,0.0,1.0
466140,293.2964782714844,297.1499938964844,293.1499938964844,0.1395035833120346,-2990.62109375,304.1651306152344,0.6439666748046875,0.2045831978321075,0.1901686340570449,293.3542175292969,297.1499938964844,293.1499938964844,0.0762517675757408,-1946.663330078125,304.1701354980469,0.5387033224105835,0.1231276765465736,0.1237373575568199,293.22540283203125,297.1499938964844,293.1499938964844,0.3979415595531463,-5338.7822265625,304.16265869140625,0.848670244216919,0.4806003272533417,0.3395487666130066,293.24322509765625,297.1499938964844,293.1499938964844,0.4969351291656494,-8598.5771484375,304.16619873046875,0.8995082974433899,0.5732744932174683,0.5467241406440735,293.1872253417969,297.1499938964844,293.1499938964844,0.0166586190462112,-3968.422607421875,304.1334533691406,0.3645977973937988,0.050000000745058,0.2529983818531036,291.1491394042969,291.1499938964844,259.501708984375,258.10498046875,279.1711730957031,293.2843017578125,291.15087890625,1.0,0.4364206492900848,0.6682714223861694,0.6682714223861694,1.0,1.0,-1.7441678047180176,0.7288309931755066,1.0153368711471558,0.3251941204071045,0.0,0.0,0.7503113150596619,169.83700561523438,150.0,33.759864807128906,-21085.212890625,805.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36492919921875,309.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,33142.19140625,32040.0,0.0,0.0,0.4831610023975372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30838143825531,1.308399319648743,-1.7890355593408458e-05,0.0,0.0004903469816781,0.0,0.0,428.0816650390625,0.0,0.0,0.0,0.8906928896903992,4.0,0.0,1.0
466200,293.2964782714844,297.1499938964844,293.1499938964844,0.1395035833120346,-2990.62109375,304.1651306152344,0.6439666748046875,0.2045831978321075,0.1901686340570449,293.3542175292969,297.1499938964844,293.1499938964844,0.0762517675757408,-1946.663330078125,304.1701354980469,0.5387033224105835,0.1231276765465736,0.1237373575568199,293.22540283203125,297.1499938964844,293.1499938964844,0.3979415595531463,-5338.7822265625,304.16265869140625,0.848670244216919,0.4806003272533417,0.3395487666130066,293.24322509765625,297.1499938964844,293.1499938964844,0.4969351291656494,-8598.5771484375,304.16619873046875,0.8995082974433899,0.5732744932174683,0.5467241406440735,293.1872253417969,297.1499938964844,293.1499938964844,0.0166586190462112,-3968.422607421875,304.1334533691406,0.3645977973937988,0.050000000745058,0.2529983818531036,291.1491394042969,291.1499938964844,259.501708984375,258.10498046875,279.1711730957031,293.2843017578125,291.15087890625,1.0,0.4364206492900848,0.6682714223861694,0.6682714223861694,1.0,1.0,-1.7441678047180176,0.7288309931755066,1.0153368711471558,0.3251941204071045,0.0,0.0,0.7503113150596619,169.83700561523438,150.0,33.759864807128906,-21085.212890625,805.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36492919921875,309.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,33142.19140625,32040.0,0.0,0.0,0.4831610023975372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30838143825531,1.308399319648743,-1.7890355593408458e-05,0.0,0.0004903469816781,0.0,0.0,428.0816650390625,0.0,0.0,0.0,0.8906928896903992,4.0,0.0,1.0
466260,293.2934875488281,297.1499938964844,293.1499938964844,0.1366441994905471,-2941.38720703125,304.16485595703125,0.6449123620986938,0.2014764994382858,0.1871245205402374,293.35308837890625,297.1499938964844,293.1499938964844,0.0721425712108612,-1868.091796875,304.1702880859375,0.5342685580253601,0.1181797683238983,0.118794247508049,293.22491455078125,297.1499938964844,293.1499938964844,0.3955460488796234,-5313.56689453125,304.1624755859375,0.8531678915023804,0.4787875711917877,0.3380993008613586,293.24267578125,297.1499938964844,293.1499938964844,0.4938777089118957,-8557.3408203125,304.1659545898437,0.9045833349227904,0.57101970911026,0.5443532466888428,293.187255859375,297.1499938964844,293.1499938964844,0.0164628531783819,-3944.88818359375,304.120361328125,0.3681585192680359,0.050000000745058,0.2518641054630279,291.1548767089844,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.282958984375,291.1566772460937,1.0,0.429756611585617,0.6704332828521729,0.6704332828521729,1.0,1.0,-1.7286291122436523,0.7226048111915588,1.0060243606567385,0.3223310708999634,0.0,0.0,0.7494648098945618,163.4453125,138.0,21.33809471130371,-20898.849609375,774.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3942565917969,309.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,32174.90625,32040.0,0.0,0.0,0.4819634258747101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286503791809082,1.286521077156067,-1.7326869055978023e-05,0.0,0.0004891316057182,0.0,0.0,407.4714050292969,0.0,0.0,0.0,0.8908278942108154,4.0,0.0,1.0
466320,293.2934875488281,297.1499938964844,293.1499938964844,0.1366441994905471,-2941.38720703125,304.16485595703125,0.6449123620986938,0.2014764994382858,0.1871245205402374,293.35308837890625,297.1499938964844,293.1499938964844,0.0721425712108612,-1868.091796875,304.1702880859375,0.5342685580253601,0.1181797683238983,0.118794247508049,293.22491455078125,297.1499938964844,293.1499938964844,0.3955460488796234,-5313.56689453125,304.1624755859375,0.8531678915023804,0.4787875711917877,0.3380993008613586,293.24267578125,297.1499938964844,293.1499938964844,0.4938777089118957,-8557.3408203125,304.1659545898437,0.9045833349227904,0.57101970911026,0.5443532466888428,293.187255859375,297.1499938964844,293.1499938964844,0.0164628531783819,-3944.88818359375,304.120361328125,0.3681585192680359,0.050000000745058,0.2518641054630279,291.1548767089844,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.282958984375,291.1566772460937,1.0,0.429756611585617,0.6704332828521729,0.6704332828521729,1.0,1.0,-1.7286291122436523,0.7226048111915588,1.0060243606567385,0.3223310708999634,0.0,0.0,0.7494648098945618,163.4453125,138.0,21.33809471130371,-20898.849609375,774.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3942565917969,309.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,32174.90625,32040.0,0.0,0.0,0.4819634258747101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286503791809082,1.286521077156067,-1.7326869055978023e-05,0.0,0.0004891316057182,0.0,0.0,407.4714050292969,0.0,0.0,0.0,0.8908278942108154,4.0,0.0,1.0
466380,293.2902526855469,297.1499938964844,293.1499938964844,0.1335834860801696,-2888.015869140625,304.1650085449219,0.6476157307624817,0.1984982937574386,0.1841231435537338,293.3515930175781,297.1499938964844,293.1499938964844,0.0678519532084465,-1786.8394775390625,304.170654296875,0.5313569903373718,0.1133347898721695,0.1138686835765838,293.2242126464844,297.1499938964844,293.1499938964844,0.392395555973053,-5279.70703125,304.1635437011719,0.8600680828094482,0.4770343601703644,0.3366409242153168,293.2419738769531,297.1499938964844,293.1499938964844,0.4898840487003326,-8502.2861328125,304.1672668457031,0.9127265810966492,0.5688150525093079,0.5419613122940063,293.1872253417969,297.1499938964844,293.1499938964844,0.0161862634122371,-3908.862060546875,304.1075744628906,0.3732275068759918,0.050000000745058,0.2503503561019897,291.1828308105469,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.2813720703125,291.18463134765625,1.0,0.421387642621994,0.6726584434509277,0.6726584434509277,1.0,1.0,-1.7126712799072266,0.7161937355995178,0.996477484703064,0.3193619847297668,0.0,0.0,0.7431994676589966,155.02284240722656,126.0,33.029911041259766,-20761.103515625,737.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524841308594,309.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,32243.8046875,32040.0,0.0,0.0,0.4802961349487304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2730425596237185,1.2730597257614136,-1.7133226720034145e-05,0.0,0.0004874395090155,0.0,0.0,397.62542724609375,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
466440,293.2902526855469,297.1499938964844,293.1499938964844,0.1335834860801696,-2888.015869140625,304.1650085449219,0.6476157307624817,0.1984982937574386,0.1841231435537338,293.3515930175781,297.1499938964844,293.1499938964844,0.0678519532084465,-1786.8394775390625,304.170654296875,0.5313569903373718,0.1133347898721695,0.1138686835765838,293.2242126464844,297.1499938964844,293.1499938964844,0.392395555973053,-5279.70703125,304.1635437011719,0.8600680828094482,0.4770343601703644,0.3366409242153168,293.2419738769531,297.1499938964844,293.1499938964844,0.4898840487003326,-8502.2861328125,304.1672668457031,0.9127265810966492,0.5688150525093079,0.5419613122940063,293.1872253417969,297.1499938964844,293.1499938964844,0.0161862634122371,-3908.862060546875,304.1075744628906,0.3732275068759918,0.050000000745058,0.2503503561019897,291.1828308105469,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.2813720703125,291.18463134765625,1.0,0.421387642621994,0.6726584434509277,0.6726584434509277,1.0,1.0,-1.7126712799072266,0.7161937355995178,0.996477484703064,0.3193619847297668,0.0,0.0,0.7431994676589966,155.02284240722656,126.0,33.029911041259766,-20761.103515625,737.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524841308594,309.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,32243.8046875,32040.0,0.0,0.0,0.4802961349487304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2730425596237185,1.2730597257614136,-1.7133226720034145e-05,0.0,0.0004874395090155,0.0,0.0,397.62542724609375,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
466500,293.2885437011719,297.1499938964844,293.1499938964844,0.1321024000644683,-2862.13525390625,304.1649780273437,0.649526059627533,0.1970554143190384,0.1826459169387817,293.3507385253906,297.1499938964844,293.1499938964844,0.0657127425074577,-1746.83740234375,304.1708068847656,0.5303379893302917,0.1109516471624374,0.111423410475254,293.2237854003906,297.1499938964844,293.1499938964844,0.3908712267875671,-5263.39013671875,304.1638488769531,0.8642928600311279,0.4761749505996704,0.3359094858169555,293.2415771484375,297.1499938964844,293.1499938964844,0.4879456758499145,-8475.689453125,304.16766357421875,0.9178698062896729,0.5677284002304077,0.5407600402832031,293.18719482421875,297.1499938964844,293.1499938964844,0.0160426627844572,-3890.060791015625,304.101318359375,0.3762372732162475,0.050000000745058,0.2495024353265762,291.1951599121094,291.1499938964844,259.5406188964844,258.14910888671875,279.1723022460937,293.2804870605469,291.1967468261719,1.0,0.4167533814907074,0.6737951636314392,0.6737951636314392,1.0,1.0,-1.7046229839324951,0.7129590511322021,0.9916639924049376,0.3178589940071106,0.0,0.0,0.738947331905365,150.32540893554688,126.0,33.12727355957031,-20681.888671875,717.3410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49224853515625,309.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,32300.017578125,30960.0,0.0,0.0,0.4792543053627014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2625601291656494,1.2625770568847656,-1.6984537069220096e-05,0.0,0.0004863821959588,0.0,0.0,390.0918273925781,0.0,0.0,0.0,0.8627843856811523,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1308240890502929,-2840.04736328125,304.16455078125,0.6517887115478516,0.1956432312726974,0.1811872869729995,293.34979248046875,297.1499938964844,293.1499938964844,0.0636737793684005,-1709.25830078125,304.17071533203125,0.5295723676681519,0.1085956171154975,0.1089941188693046,293.22332763671875,297.1499938964844,293.1499938964844,0.3898818790912628,-5253.2431640625,304.1631164550781,0.8690090775489807,0.4753303229808807,0.3351799249649048,293.2411193847656,297.1499938964844,293.1499938964844,0.4866632223129272,-8458.859375,304.166748046875,0.923664927482605,0.5666574835777283,0.5395611524581909,293.1871032714844,297.1499938964844,293.1499938964844,0.0159228835254907,-3875.490234375,304.0950927734375,0.3795387148857116,0.050000000745058,0.2486119270324707,291.1924133300781,291.1499938964844,259.5489196777344,258.1583251953125,279.1725769042969,293.2795715332031,291.1914978027344,1.0,0.4118860363960266,0.6749470829963684,0.6749470829963684,1.0,1.0,-1.6965703964233398,0.7097234725952148,0.986846923828125,0.3163533508777618,0.0,0.0,0.7362372279167175,145.40145874023438,114.0,9.26175308227539,-20538.439453125,697.0884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487060546875,309.57452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,31466.7578125,30960.0,0.0,0.0,0.4779510498046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2349574565887451,1.2349737882614136,-1.6377469364670105e-05,0.0,0.0004850595723837,0.0,0.0,367.14263916015625,0.0,0.0,0.0,0.8601837158203125,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280831396579742,-2792.03515625,304.164306640625,0.6573797464370728,0.1929075568914413,0.1783332824707031,293.3476257324219,297.1499938964844,293.1499938964844,0.0594551600515842,-1632.14794921875,304.1708374023437,0.528761088848114,0.1039691641926765,0.1041958779096603,293.2223205566406,297.1499938964844,293.1499938964844,0.387199193239212,-5224.65283203125,304.16326904296875,0.8799149990081787,0.4736754298210144,0.3337360024452209,293.2401123046875,297.1499938964844,293.1499938964844,0.4832391142845154,-8412.087890625,304.1669311523437,0.9369783401489258,0.5645537972450256,0.5371881723403931,293.1867980957031,297.1499938964844,293.1499938964844,0.015639653429389,-3838.3427734375,304.0832214355469,0.3869845271110534,0.050000000745058,0.2467397153377533,291.2062072753906,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.2775573730469,291.2076721191406,1.0,0.4015854001045227,0.6772950291633606,0.6772950291633606,1.0,1.0,-1.6805520057678225,0.7032943367958069,0.9772577285766602,0.3133583068847656,0.0,0.0,0.7281679511070251,135.0714111328125,102.0,21.53355026245117,-20394.865234375,655.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67401123046875,309.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,31292.943359375,30960.0,0.0,0.0,0.4748536944389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118841409683228,1.211900234222412,-1.5995328794815578e-05,0.0,0.0004819161258637,0.0,0.0,350.5365295410156,0.0,0.0,0.0,0.8472864627838135,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280831396579742,-2792.03515625,304.164306640625,0.6573797464370728,0.1929075568914413,0.1783332824707031,293.3476257324219,297.1499938964844,293.1499938964844,0.0594551600515842,-1632.14794921875,304.1708374023437,0.528761088848114,0.1039691641926765,0.1041958779096603,293.2223205566406,297.1499938964844,293.1499938964844,0.387199193239212,-5224.65283203125,304.16326904296875,0.8799149990081787,0.4736754298210144,0.3337360024452209,293.2401123046875,297.1499938964844,293.1499938964844,0.4832391142845154,-8412.087890625,304.1669311523437,0.9369783401489258,0.5645537972450256,0.5371881723403931,293.1867980957031,297.1499938964844,293.1499938964844,0.015639653429389,-3838.3427734375,304.0832214355469,0.3869845271110534,0.050000000745058,0.2467397153377533,291.2062072753906,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.2775573730469,291.2076721191406,1.0,0.4015854001045227,0.6772950291633606,0.6772950291633606,1.0,1.0,-1.6805520057678225,0.7032943367958069,0.9772577285766602,0.3133583068847656,0.0,0.0,0.7281679511070251,135.0714111328125,102.0,21.53355026245117,-20394.865234375,655.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67401123046875,309.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,31292.943359375,30960.0,0.0,0.0,0.4748536944389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118841409683228,1.211900234222412,-1.5995328794815578e-05,0.0,0.0004819161258637,0.0,0.0,350.5365295410156,0.0,0.0,0.0,0.8472864627838135,4.0,0.0,1.0
466740,293.27947998046875,297.1499938964844,293.1499938964844,0.1254190802574157,-2745.142822265625,304.1639709472656,0.6644700169563293,0.1902852207422256,0.1755658984184265,293.3451538085937,297.1499938964844,293.1499938964844,0.0552458092570304,-1556.53271484375,304.1708984375,0.5289134979248047,0.0994658917188644,0.0994946435093879,293.22137451171875,297.1499938964844,293.1499938964844,0.3844696283340454,-5195.53125,304.1633605957031,0.8928166627883911,0.4720397591590881,0.3322955071926117,293.2391357421875,297.1499938964844,293.1499938964844,0.4797559380531311,-8364.466796875,304.1670837402344,0.9520729780197144,0.5624709129333496,0.5348212718963623,293.1863098144531,297.1499938964844,293.1499938964844,0.0153522491455078,-3799.828125,304.07196044921875,0.3950893580913543,0.050000000745058,0.2447902560234069,291.2229309082031,291.1499938964844,259.5843505859375,258.19677734375,279.1737976074219,293.2754211425781,291.22381591796875,1.0,0.3906763195991516,0.6797072291374207,0.6797072291374207,1.0,1.0,-1.6646729707717896,0.6969331502914429,0.9677398800849916,0.3103914558887481,0.0,0.0,0.7172322273254395,124.33557891845705,90.0,20.858657836914062,-20221.443359375,614.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80517578125,309.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,31353.23046875,29880.0,0.0,0.0,0.471183568239212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1818403005599976,1.1818559169769287,-1.5572248230455443e-05,0.0,0.0004781914176419,0.0,0.0,330.7337951660156,0.0,0.0,0.0,0.8162844777107239,4.0,0.0,1.0
466800,293.27947998046875,297.1499938964844,293.1499938964844,0.1254190802574157,-2745.142822265625,304.1639709472656,0.6644700169563293,0.1902852207422256,0.1755658984184265,293.3451538085937,297.1499938964844,293.1499938964844,0.0552458092570304,-1556.53271484375,304.1708984375,0.5289134979248047,0.0994658917188644,0.0994946435093879,293.22137451171875,297.1499938964844,293.1499938964844,0.3844696283340454,-5195.53125,304.1633605957031,0.8928166627883911,0.4720397591590881,0.3322955071926117,293.2391357421875,297.1499938964844,293.1499938964844,0.4797559380531311,-8364.466796875,304.1670837402344,0.9520729780197144,0.5624709129333496,0.5348212718963623,293.1863098144531,297.1499938964844,293.1499938964844,0.0153522491455078,-3799.828125,304.07196044921875,0.3950893580913543,0.050000000745058,0.2447902560234069,291.2229309082031,291.1499938964844,259.5843505859375,258.19677734375,279.1737976074219,293.2754211425781,291.22381591796875,1.0,0.3906763195991516,0.6797072291374207,0.6797072291374207,1.0,1.0,-1.6646729707717896,0.6969331502914429,0.9677398800849916,0.3103914558887481,0.0,0.0,0.7172322273254395,124.33557891845705,90.0,20.858657836914062,-20221.443359375,614.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80517578125,309.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,31353.23046875,29880.0,0.0,0.0,0.471183568239212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1818403005599976,1.1818559169769287,-1.5572248230455443e-05,0.0,0.0004781914176419,0.0,0.0,330.7337951660156,0.0,0.0,0.0,0.8162844777107239,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1231511756777763,-2705.55029296875,304.1631164550781,0.6732699275016785,0.1877736002206802,0.1728896051645279,293.34228515625,297.1499938964844,293.1499938964844,0.0512412823736667,-1486.1365966796875,304.1706237792969,0.5301612019538879,0.0951038151979446,0.0949116721749305,293.2203369140625,297.1499938964844,293.1499938964844,0.382697194814682,-5177.326171875,304.16192626953125,0.9080352187156676,0.470441460609436,0.3308704495429992,293.238037109375,297.1499938964844,293.1499938964844,0.47745481133461,-8334.20703125,304.165283203125,0.9683077335357666,0.5604335069656372,0.5324810743331909,293.1856994628906,297.1499938964844,293.1499938964844,0.0151106137782335,-3769.093017578125,304.0609741210937,0.4032364189624786,0.050000000745058,0.2427964806556701,291.21142578125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.2730712890625,291.2120666503906,1.0,0.3792685568332672,0.6821821331977844,0.6821821331977844,1.0,1.0,-1.6490428447723389,0.6906885504722595,0.9583542943000792,0.3074776530265808,0.0,0.0,0.7099395990371704,113.371826171875,78.0,0.1444292217493057,-19993.765625,572.7391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9612731933594,309.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,30283.01953125,29880.0,0.0,0.0,0.4666904509067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1378008127212524,1.1378155946731567,-1.4709880815644285e-05,0.0,0.0004736314585898,0.0,0.0,299.2809753417969,0.0,0.0,0.0,0.8045681118965149,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1231511756777763,-2705.55029296875,304.1631164550781,0.6732699275016785,0.1877736002206802,0.1728896051645279,293.34228515625,297.1499938964844,293.1499938964844,0.0512412823736667,-1486.1365966796875,304.1706237792969,0.5301612019538879,0.0951038151979446,0.0949116721749305,293.2203369140625,297.1499938964844,293.1499938964844,0.382697194814682,-5177.326171875,304.16192626953125,0.9080352187156676,0.470441460609436,0.3308704495429992,293.238037109375,297.1499938964844,293.1499938964844,0.47745481133461,-8334.20703125,304.165283203125,0.9683077335357666,0.5604335069656372,0.5324810743331909,293.1856994628906,297.1499938964844,293.1499938964844,0.0151106137782335,-3769.093017578125,304.0609741210937,0.4032364189624786,0.050000000745058,0.2427964806556701,291.21142578125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.2730712890625,291.2120666503906,1.0,0.3792685568332672,0.6821821331977844,0.6821821331977844,1.0,1.0,-1.6490428447723389,0.6906885504722595,0.9583542943000792,0.3074776530265808,0.0,0.0,0.7099395990371704,113.371826171875,78.0,0.1444292217493057,-19993.765625,572.7391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9612731933594,309.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,30283.01953125,29880.0,0.0,0.0,0.4666904509067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1378008127212524,1.1378155946731567,-1.4709880815644285e-05,0.0,0.0004736314585898,0.0,0.0,299.2809753417969,0.0,0.0,0.0,0.8045681118965149,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1207420602440834,-2662.8681640625,304.1627502441406,0.6840896606445312,0.1853650212287902,0.1703025549650192,293.3388366699219,297.1499938964844,293.1499938964844,0.0471976548433303,-1415.718505859375,304.17047119140625,0.5328205227851868,0.09092877805233,0.0904875993728637,293.2193603515625,297.1499938964844,293.1499938964844,0.3802464008331299,-5151.14404296875,304.1620178222656,0.9275646805763244,0.4688560664653778,0.3294572234153747,293.23699951171875,297.1499938964844,293.1499938964844,0.4743279218673706,-8291.37109375,304.1653747558594,0.9849607944488524,0.5584128499031067,0.5301623344421387,293.1849670410156,297.1499938964844,293.1499938964844,0.0148382754996418,-3731.806640625,304.0507507324219,0.4124087989330292,0.050000000745058,0.2407783269882202,291.2218017578125,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.22222900390625,1.0,0.3674170970916748,0.6847217082977295,0.6847217082977295,1.0,1.0,-1.6337213516235352,0.6845872402191162,0.9491341710090636,0.3046314716339111,0.0,0.0,0.6996181607246399,102.28756713867188,66.0,8.540583610534668,-19825.28515625,531.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021728515625,309.8309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,30257.978515625,29880.0,0.0,0.0,0.4617480039596557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1090617179870603,1.1090760231018066,-1.4312099665403366e-05,0.0,0.0004686155298259,0.0,0.0,282.095703125,0.0,0.0,0.0,0.7892069816589355,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1207420602440834,-2662.8681640625,304.1627502441406,0.6840896606445312,0.1853650212287902,0.1703025549650192,293.3388366699219,297.1499938964844,293.1499938964844,0.0471976548433303,-1415.718505859375,304.17047119140625,0.5328205227851868,0.09092877805233,0.0904875993728637,293.2193603515625,297.1499938964844,293.1499938964844,0.3802464008331299,-5151.14404296875,304.1620178222656,0.9275646805763244,0.4688560664653778,0.3294572234153747,293.23699951171875,297.1499938964844,293.1499938964844,0.4743279218673706,-8291.37109375,304.1653747558594,0.9849607944488524,0.5584128499031067,0.5301623344421387,293.1849670410156,297.1499938964844,293.1499938964844,0.0148382754996418,-3731.806640625,304.0507507324219,0.4124087989330292,0.050000000745058,0.2407783269882202,291.2218017578125,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.22222900390625,1.0,0.3674170970916748,0.6847217082977295,0.6847217082977295,1.0,1.0,-1.6337213516235352,0.6845872402191162,0.9491341710090636,0.3046314716339111,0.0,0.0,0.6996181607246399,102.28756713867188,66.0,8.540583610534668,-19825.28515625,531.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021728515625,309.8309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,30257.978515625,29880.0,0.0,0.0,0.4617480039596557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1090617179870603,1.1090760231018066,-1.4312099665403366e-05,0.0,0.0004686155298259,0.0,0.0,282.095703125,0.0,0.0,0.0,0.7892069816589355,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1196022778749466,-2642.664306640625,304.1625061035156,0.6903846859931946,0.1841998398303985,0.1690428406000137,293.3369445800781,297.1499938964844,293.1499938964844,0.0452383160591125,-1381.9263916015625,304.1703186035156,0.5348197221755981,0.0889085680246353,0.0883441120386123,293.2189025878906,297.1499938964844,293.1499938964844,0.3791186213493347,-5139.16845703125,304.1618957519531,0.9387750625610352,0.4680672883987427,0.3287515938282013,293.23651123046875,297.1499938964844,293.1499938964844,0.4728853702545166,-8271.732421875,304.16522216796875,0.993203341960907,0.557407796382904,0.529005229473114,293.1845703125,297.1499938964844,293.1499938964844,0.014708331786096,-3714.014404296875,304.0458068847656,0.4177972674369812,0.050000000745058,0.2397640198469162,291.2241516113281,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.2243347167969,1.0,0.3613314926624298,0.686018168926239,0.686018168926239,1.0,1.0,-1.6261812448501587,0.6815930008888245,0.9445881843566896,0.3032353222370147,0.0,0.0,0.6944282054901123,96.72122955322266,66.0,6.923954486846924,-19732.833984375,511.7869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1666564941406,309.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,30260.857421875,28800.0,0.0,0.0,0.4591297805309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0938820838928225,1.0938962697982788,-1.4109687981544994e-05,0.0,0.0004659583501052,0.0,0.0,273.36993408203125,0.0,0.0,0.0,0.7662509679794312,4.0,0.0,1.0
