time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1186703965067863,-2626.4453125,304.16192626953125,0.6968796253204346,0.18306665122509,0.1678168028593063,293.3349914550781,297.1499938964844,293.1499938964844,0.0434017553925514,-1350.6181640625,304.1699523925781,0.5369167327880859,0.0869249403476715,0.0862443521618843,293.2184143066406,297.1499938964844,293.1499938964844,0.3785665035247803,-5133.849609375,304.16070556640625,0.9499760270118712,0.4672926366329193,0.3280578851699829,293.2356872558594,297.1499938964844,293.1499938964844,0.4701223969459533,-8232.1103515625,304.1676940917969,0.9990000128746032,0.556472897529602,0.5257198810577393,293.1841125488281,297.1499938964844,293.1499938964844,0.0146114267408847,-3702.09228515625,304.0408935546875,0.4236301779747009,0.050000000745058,0.2388021647930145,291.2103271484375,291.1499938964844,259.64617919921875,258.2607116699219,279.1771240234375,293.26788330078125,291.20770263671875,1.0,0.3550774157047272,0.6874786019325256,0.6874786019325256,1.0,1.0,-1.6162973642349243,0.6775350570678711,0.9387623071670532,0.3014119267463684,0.0,0.0,0.6916168332099915,91.3929443359375,54.0,-19.07563781738281,-19555.509765625,491.0606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23846435546875,309.8499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,29359.08984375,28800.0,0.0,0.0,0.456307977437973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064885139465332,1.0648987293243408,-1.3525630492949858e-05,0.0,0.0004630945913959,0.0,0.0,254.3701629638672,0.0,0.0,0.0,0.7629489302635193,4.0,0.0,1.0
467220,293.26397705078125,297.1499938964844,293.1499938964844,0.1162784770131111,-2583.195556640625,304.1619873046875,0.7076786160469055,0.1808921247720718,0.1655502170324325,293.33087158203125,297.1499938964844,293.1499938964844,0.0395605638623237,-1284.3310546875,304.16973876953125,0.5390927195549011,0.0830759704113006,0.0822601318359375,293.2174072265625,297.1499938964844,293.1499938964844,0.3754065334796905,-5099.1240234375,304.1625366210937,0.9678576588630676,0.4657653570175171,0.3267742395401001,293.2091979980469,297.1499938964844,293.1499938964844,0.439379870891571,-7783.1064453125,304.2130432128906,0.9990000128746032,0.5595899224281311,0.4968128502368927,293.1828918457031,297.1499938964844,293.1499938964844,0.0143694411963224,-3665.516845703125,304.0328063964844,0.4345496892929077,0.050000000745058,0.237308993935585,291.245849609375,291.1499938964844,259.6696472167969,258.2840881347656,279.1878967285156,293.2607421875,291.25048828125,1.0,0.341142475605011,0.6918330192565918,0.6918330192565918,1.0,1.0,-1.5707207918167114,0.6581926345825195,0.9125280976295472,0.2916021049022674,0.0,0.0,0.6776012778282166,82.52716827392578,57.0,47.74838638305664,-19162.880859375,440.5554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.406494140625,309.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,29279.435546875,28800.0,0.0,0.0,0.4499529004096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034391164779663,1.0344042778015137,-1.3118884453433566e-05,0.0,0.0004566449788399,0.0,0.0,238.0162506103516,0.0,0.0,0.0,0.746266782283783,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1162784770131111,-2583.195556640625,304.1619873046875,0.7076786160469055,0.1808921247720718,0.1655502170324325,293.33087158203125,297.1499938964844,293.1499938964844,0.0395605638623237,-1284.3310546875,304.16973876953125,0.5390927195549011,0.0830759704113006,0.0822601318359375,293.2174072265625,297.1499938964844,293.1499938964844,0.3754065334796905,-5099.1240234375,304.1625366210937,0.9678576588630676,0.4657653570175171,0.3267742395401001,293.2091979980469,297.1499938964844,293.1499938964844,0.439379870891571,-7783.1064453125,304.2130432128906,0.9990000128746032,0.5595899224281311,0.4968128502368927,293.1828918457031,297.1499938964844,293.1499938964844,0.0143694411963224,-3665.516845703125,304.0328063964844,0.4345496892929077,0.050000000745058,0.237308993935585,291.245849609375,291.1499938964844,259.6696472167969,258.2840881347656,279.1878967285156,293.2607421875,291.25048828125,1.0,0.341142475605011,0.6918330192565918,0.6918330192565918,1.0,1.0,-1.5707207918167114,0.6581926345825195,0.9125280976295472,0.2916021049022674,0.0,0.0,0.6776012778282166,82.52716827392578,57.0,47.74838638305664,-19162.880859375,440.5554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.406494140625,309.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,29279.435546875,28800.0,0.0,0.0,0.4499529004096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034391164779663,1.0344042778015137,-1.3118884453433566e-05,0.0,0.0004566449788399,0.0,0.0,238.0162506103516,0.0,0.0,0.0,0.746266782283783,4.0,0.0,1.0
467340,293.260498046875,297.1499938964844,293.1499938964844,0.1140361949801445,-2542.5712890625,304.16168212890625,0.7145301103591919,0.1787072718143463,0.1633963584899902,293.32720947265625,297.1499938964844,293.1499938964844,0.0359015166759491,-1220.95361328125,304.1692199707031,0.5376838445663452,0.0792335122823715,0.0784179046750068,293.2171325683594,297.1499938964844,293.1499938964844,0.372328907251358,-5065.63671875,304.16339111328125,0.9793848395347596,0.4641126990318298,0.3254958093166351,293.159423828125,297.1499938964844,293.1499938964844,0.4165174067020416,-7455.609375,304.2292785644531,0.9990000128746032,0.5681635737419128,0.4766236245632171,293.1817626953125,297.1499938964844,293.1499938964844,0.0141913527622818,-3638.007080078125,304.0248413085937,0.4433019459247589,0.050000000745058,0.2363268882036209,291.2828674316406,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.2564697265625,291.28369140625,1.0,0.3316998481750488,0.6962661147117615,0.6962661147117615,1.0,1.0,-1.536569595336914,0.6440898776054382,0.8924797773361206,0.2844404578208923,0.0,0.0,0.6567893028259277,76.62814331054688,75.0,37.88692092895508,-18743.09375,406.2842102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6264343261719,310.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,29477.998046875,27720.0,0.0,0.0,0.4423009753227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979058027267456,0.9790705442428588,-1.2487249477999283e-05,0.0,0.0004488792619667,0.0,0.0,211.33042907714844,0.0,0.0,0.0,0.7032055854797363,4.0,0.0,1.0
467400,293.260498046875,297.1499938964844,293.1499938964844,0.1140361949801445,-2542.5712890625,304.16168212890625,0.7145301103591919,0.1787072718143463,0.1633963584899902,293.32720947265625,297.1499938964844,293.1499938964844,0.0359015166759491,-1220.95361328125,304.1692199707031,0.5376838445663452,0.0792335122823715,0.0784179046750068,293.2171325683594,297.1499938964844,293.1499938964844,0.372328907251358,-5065.63671875,304.16339111328125,0.9793848395347596,0.4641126990318298,0.3254958093166351,293.159423828125,297.1499938964844,293.1499938964844,0.4165174067020416,-7455.609375,304.2292785644531,0.9990000128746032,0.5681635737419128,0.4766236245632171,293.1817626953125,297.1499938964844,293.1499938964844,0.0141913527622818,-3638.007080078125,304.0248413085937,0.4433019459247589,0.050000000745058,0.2363268882036209,291.2828674316406,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.2564697265625,291.28369140625,1.0,0.3316998481750488,0.6962661147117615,0.6962661147117615,1.0,1.0,-1.536569595336914,0.6440898776054382,0.8924797773361206,0.2844404578208923,0.0,0.0,0.6567893028259277,76.62814331054688,75.0,37.88692092895508,-18743.09375,406.2842102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6264343261719,310.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,29477.998046875,27720.0,0.0,0.0,0.4423009753227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979058027267456,0.9790705442428588,-1.2487249477999283e-05,0.0,0.0004488792619667,0.0,0.0,211.33042907714844,0.0,0.0,0.0,0.7032055854797363,4.0,0.0,1.0
467460,293.2575378417969,297.1499938964844,293.1499938964844,0.1127065941691398,-2519.581298828125,304.1600036621094,0.7117483615875244,0.1765087246894836,0.1614281088113784,293.3240661621094,297.1499938964844,293.1499938964844,0.0328195616602897,-1167.804443359375,304.16796875,0.5274394154548645,0.0753809288144111,0.0747748836874961,293.2172241210937,297.1499938964844,293.1499938964844,0.3718203902244568,-5061.82421875,304.15972900390625,0.978424310684204,0.4623949229717254,0.3243143260478973,293.1211853027344,297.1499938964844,293.1499938964844,0.4158752560615539,-7460.85693359375,304.2030639648437,0.9990000128746032,0.5757373571395874,0.4764456450939178,293.1806640625,297.1499938964844,293.1499938964844,0.0142248542979359,-3646.9990234375,304.0160827636719,0.4433841407299042,0.050000000745058,0.2363189458847046,291.2440490722656,291.1499938964844,259.7216796875,258.3344421386719,279.18682861328125,293.258056640625,291.2408142089844,1.0,0.3312312662601471,0.6997764706611633,0.6997764706611633,1.0,1.0,-1.528174638748169,0.6413862109184265,0.8867883682250977,0.2833037972450256,0.0,0.0,0.6463196873664856,76.42292785644531,93.0,-33.8519401550293,-18481.779296875,401.3001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86590576171875,310.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,28245.951171875,27720.0,0.0,0.0,0.4335027635097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9209672212600708,0.9209787249565125,-1.1538377293618396e-05,0.0,0.0004399501776788,0.0,0.0,181.8542938232422,0.0,0.0,0.0,0.6848189234733582,4.0,0.0,1.0
467520,293.2575378417969,297.1499938964844,293.1499938964844,0.1127065941691398,-2519.581298828125,304.1600036621094,0.7117483615875244,0.1765087246894836,0.1614281088113784,293.3240661621094,297.1499938964844,293.1499938964844,0.0328195616602897,-1167.804443359375,304.16796875,0.5274394154548645,0.0753809288144111,0.0747748836874961,293.2172241210937,297.1499938964844,293.1499938964844,0.3718203902244568,-5061.82421875,304.15972900390625,0.978424310684204,0.4623949229717254,0.3243143260478973,293.1211853027344,297.1499938964844,293.1499938964844,0.4158752560615539,-7460.85693359375,304.2030639648437,0.9990000128746032,0.5757373571395874,0.4764456450939178,293.1806640625,297.1499938964844,293.1499938964844,0.0142248542979359,-3646.9990234375,304.0160827636719,0.4433841407299042,0.050000000745058,0.2363189458847046,291.2440490722656,291.1499938964844,259.7216796875,258.3344421386719,279.18682861328125,293.258056640625,291.2408142089844,1.0,0.3312312662601471,0.6997764706611633,0.6997764706611633,1.0,1.0,-1.528174638748169,0.6413862109184265,0.8867883682250977,0.2833037972450256,0.0,0.0,0.6463196873664856,76.42292785644531,93.0,-33.8519401550293,-18481.779296875,401.3001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86590576171875,310.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,28245.951171875,27720.0,0.0,0.0,0.4335027635097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9209672212600708,0.9209787249565125,-1.1538377293618396e-05,0.0,0.0004399501776788,0.0,0.0,181.8542938232422,0.0,0.0,0.0,0.6848189234733582,4.0,0.0,1.0
467580,293.2550048828125,297.1499938964844,293.1499938964844,0.1115946695208549,-2500.565673828125,304.15850830078125,0.7009332180023193,0.1742998957633972,0.1596014201641082,293.3212890625,297.1499938964844,293.1499938964844,0.0299762990325689,-1117.748046875,304.1667175292969,0.5111984610557556,0.0715398490428924,0.0712963938713073,293.2175598144531,297.1499938964844,293.1499938964844,0.371800810098648,-5063.189453125,304.156494140625,0.967368483543396,0.4606221616268158,0.3232136070728302,293.117919921875,297.1499938964844,293.1499938964844,0.4319468736648559,-7710.20458984375,304.15826416015625,0.9990000128746032,0.577211856842041,0.4921498894691467,293.1803894042969,297.1499938964844,293.1499938964844,0.0143486354500055,-3670.030517578125,304.0053405761719,0.4364798665046692,0.050000000745058,0.2370798736810684,291.1942749023437,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2533264160156,291.189208984375,1.0,0.3373891711235046,0.701648473739624,0.701648473739624,1.0,1.0,-1.540241837501526,0.6474483609199524,0.8927934765815735,0.2868212163448334,0.0,0.0,0.6434444785118103,80.71041107177734,111.0,-66.48632049560547,-18517.271484375,418.9498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9866638183594,310.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,27913.37109375,27720.0,0.0,0.0,0.4251373708248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9021289944648744,0.9021402597427368,-1.1254612218181135e-05,0.0,0.0004314603866077,0.0,0.0,173.10910034179688,0.0,0.0,0.0,0.6747983694076538,4.0,0.0,1.0
467640,293.2550048828125,297.1499938964844,293.1499938964844,0.1115946695208549,-2500.565673828125,304.15850830078125,0.7009332180023193,0.1742998957633972,0.1596014201641082,293.3212890625,297.1499938964844,293.1499938964844,0.0299762990325689,-1117.748046875,304.1667175292969,0.5111984610557556,0.0715398490428924,0.0712963938713073,293.2175598144531,297.1499938964844,293.1499938964844,0.371800810098648,-5063.189453125,304.156494140625,0.967368483543396,0.4606221616268158,0.3232136070728302,293.117919921875,297.1499938964844,293.1499938964844,0.4319468736648559,-7710.20458984375,304.15826416015625,0.9990000128746032,0.577211856842041,0.4921498894691467,293.1803894042969,297.1499938964844,293.1499938964844,0.0143486354500055,-3670.030517578125,304.0053405761719,0.4364798665046692,0.050000000745058,0.2370798736810684,291.1942749023437,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2533264160156,291.189208984375,1.0,0.3373891711235046,0.701648473739624,0.701648473739624,1.0,1.0,-1.540241837501526,0.6474483609199524,0.8927934765815735,0.2868212163448334,0.0,0.0,0.6434444785118103,80.71041107177734,111.0,-66.48632049560547,-18517.271484375,418.9498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9866638183594,310.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,27913.37109375,27720.0,0.0,0.0,0.4251373708248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9021289944648744,0.9021402597427368,-1.1254612218181135e-05,0.0,0.0004314603866077,0.0,0.0,173.10910034179688,0.0,0.0,0.0,0.6747983694076538,4.0,0.0,1.0
467700,293.25390625,297.1499938964844,293.1499938964844,0.1111576557159423,-2493.32421875,304.15777587890625,0.6934506893157959,0.1731880158185959,0.1587295234203338,293.3199768066406,297.1499938964844,293.1499938964844,0.0285071600228548,-1096.4581298828125,304.1663513183594,0.5020980834960938,0.0696268826723098,0.0696131736040115,293.21783447265625,297.1499938964844,293.1499938964844,0.3721220791339874,-5067.55078125,304.1547546386719,0.9586774110794068,0.4597150087356567,0.3226842582225799,293.1305236816406,297.1499938964844,293.1499938964844,0.4451656639575958,-7908.62646484375,304.1327209472656,0.9990000128746032,0.5751497745513916,0.5044780969619751,293.1808166503906,297.1499938964844,293.1499938964844,0.0144442580640316,-3687.232177734375,303.9983215332031,0.4314950108528137,0.050000000745058,0.2376943826675415,291.1603088378906,291.1499938964844,259.7657165527344,258.37579345703125,279.16766357421875,293.2501525878906,291.1547546386719,1.0,0.34241583943367,0.7020121812820435,0.7020121812820435,1.0,1.0,-1.5520732402801514,0.6529505252838135,0.8991227149963379,0.2898682057857513,0.0,0.0,0.6461418271064758,84.21516418457031,111.0,-81.0702896118164,-18601.046875,434.6532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98193359375,310.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,27742.91015625,26640.0,0.0,0.0,0.4215087890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027495980262756,0.9027608036994934,-1.122286448662635e-05,0.0,0.0004277778207324,0.0,0.0,172.9029083251953,0.0,0.0,0.0,0.659905731678009,4.0,0.0,1.0
467760,293.2528991699219,297.1499938964844,293.1499938964844,0.1109329611063003,-2490.26904296875,304.1567687988281,0.6850828528404236,0.1720687597990036,0.1578790247440338,293.3186950683594,297.1499938964844,293.1499938964844,0.0275412872433662,-1077.2742919921875,304.1651306152344,0.4927465617656708,0.067722164094448,0.0679648518562316,293.2181091308594,297.1499938964844,293.1499938964844,0.3731304407119751,-5079.79443359375,304.1520080566406,0.9482144713401794,0.4587984383106231,0.3221676349639892,293.1521301269531,297.1499938964844,293.1499938964844,0.4619036614894867,-8156.2802734375,304.1054077148437,0.9990000128746032,0.571164608001709,0.519166886806488,293.1817626953125,297.1499938964844,293.1499938964844,0.0145812314003705,-3712.083251953125,303.9896240234375,0.4260218143463135,0.050000000745058,0.238446369767189,291.10699462890625,291.1499938964844,259.78143310546875,258.39031982421875,279.1605224609375,293.2460327148437,291.09783935546875,1.0,0.3484883606433868,0.7020005583763123,0.7020005583763123,1.0,1.0,-1.5669872760772705,0.6597524285316467,0.907234787940979,0.2935822904109955,0.0,0.0,0.6541268825531006,88.51549530029297,114.0,-119.9508056640625,-18650.8828125,454.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.939697265625,309.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,26662.5625,26640.0,0.0,0.0,0.4183027744293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978572487831116,0.8978681564331055,-1.0925050446530804e-05,0.0,0.0004245241289027,0.0,0.0,168.0121307373047,0.0,0.0,0.0,0.6685954928398132,4.0,0.0,1.0
467820,293.25079345703125,297.1499938964844,293.1499938964844,0.1099473312497139,-2473.332763671875,304.1561889648437,0.670343279838562,0.1698893755674362,0.1561850607395172,293.3157043457031,297.1499938964844,293.1499938964844,0.0249978471547365,-1025.882080078125,304.164306640625,0.4745275676250458,0.064055249094963,0.0647426322102546,293.2184753417969,297.1499938964844,293.1499938964844,0.3733998239040375,-5083.44140625,304.1510925292969,0.9288659691810608,0.4569980502128601,0.3211317956447601,293.2086486816406,297.1499938964844,293.1499938964844,0.4797820448875427,-8408.013671875,304.0931701660156,0.9943139553070068,0.5596520900726318,0.5334333777427673,293.1844177246094,297.1499938964844,293.1499938964844,0.0147621743381023,-3743.97509765625,303.9701843261719,0.4171406030654907,0.050000000745058,0.2398831099271774,291.05047607421875,291.1499938964844,259.8145446777344,258.4205627441406,279.1620483398437,293.2484436035156,291.05035400390625,1.0,0.3571482002735138,0.7030245065689087,0.7030245065689087,1.0,1.0,-1.5788509845733645,0.6653715968132019,0.9134793877601624,0.2970800995826721,0.0,0.0,0.6724098324775696,96.4250030517578,117.0,-62.60222625732422,-18860.904296875,482.4373168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7065124511719,309.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26159.728515625,26640.0,0.0,0.0,0.413883775472641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394434094429016,0.9394547343254088,-1.1275311408098789e-05,0.0,0.0004200394032523,0.0,0.0,183.94647216796875,0.0,0.0,0.0,0.6884557008743286,4.0,0.0,1.0
467880,293.25079345703125,297.1499938964844,293.1499938964844,0.1099473312497139,-2473.332763671875,304.1561889648437,0.670343279838562,0.1698893755674362,0.1561850607395172,293.3157043457031,297.1499938964844,293.1499938964844,0.0249978471547365,-1025.882080078125,304.164306640625,0.4745275676250458,0.064055249094963,0.0647426322102546,293.2184753417969,297.1499938964844,293.1499938964844,0.3733998239040375,-5083.44140625,304.1510925292969,0.9288659691810608,0.4569980502128601,0.3211317956447601,293.2086486816406,297.1499938964844,293.1499938964844,0.4797820448875427,-8408.013671875,304.0931701660156,0.9943139553070068,0.5596520900726318,0.5334333777427673,293.1844177246094,297.1499938964844,293.1499938964844,0.0147621743381023,-3743.97509765625,303.9701843261719,0.4171406030654907,0.050000000745058,0.2398831099271774,291.05047607421875,291.1499938964844,259.8145446777344,258.4205627441406,279.1620483398437,293.2484436035156,291.05035400390625,1.0,0.3571482002735138,0.7030245065689087,0.7030245065689087,1.0,1.0,-1.5788509845733645,0.6653715968132019,0.9134793877601624,0.2970800995826721,0.0,0.0,0.6724098324775696,96.4250030517578,117.0,-62.60222625732422,-18860.904296875,482.4373168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7065124511719,309.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26159.728515625,26640.0,0.0,0.0,0.413883775472641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394434094429016,0.9394547343254088,-1.1275311408098789e-05,0.0,0.0004200394032523,0.0,0.0,183.94647216796875,0.0,0.0,0.0,0.6884557008743286,4.0,0.0,1.0
467940,293.248779296875,297.1499938964844,293.1499938964844,0.1082907393574714,-2442.798828125,304.1568908691406,0.6565636992454529,0.1677428185939788,0.1545787900686264,293.3128662109375,297.1499938964844,293.1499938964844,0.0225287526845932,-974.9691772460938,304.1636657714844,0.4500832855701446,0.0604327879846096,0.0616640448570251,293.2192077636719,297.1499938964844,293.1499938964844,0.371117353439331,-5057.60107421875,304.1545104980469,0.910150110721588,0.4551193416118622,0.3200994431972503,293.2377014160156,297.1499938964844,293.1499938964844,0.4719765186309814,-8283.576171875,304.12451171875,0.9764212369918824,0.5522182583808899,0.5254685878753662,293.18731689453125,297.1499938964844,293.1499938964844,0.0148353138938546,-3754.41015625,303.9504699707031,0.4092041850090027,0.050000000745058,0.2414467334747314,291.0775146484375,291.1499938964844,259.8500061035156,258.4524230957031,279.1737060546875,293.255859375,291.0790405273437,1.0,0.3631485104560852,0.7060458064079285,0.7060458064079285,1.0,1.0,-1.5641698837280271,0.6595385074615479,0.9046313762664796,0.2942674458026886,0.0,0.0,0.680428683757782,104.487060546875,120.0,8.42392349243164,-18768.005859375,495.35260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3968811035156,309.7705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,26309.69140625,25560.0,0.0,0.0,0.4113720953464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700756669044496,0.9700872898101808,-1.1664422345347704e-05,0.0,0.0004174903733655,0.0,0.0,197.9402313232422,0.0,0.0,0.0,0.6891863942146301,4.0,0.0,1.0
468000,293.248779296875,297.1499938964844,293.1499938964844,0.1082907393574714,-2442.798828125,304.1568908691406,0.6565636992454529,0.1677428185939788,0.1545787900686264,293.3128662109375,297.1499938964844,293.1499938964844,0.0225287526845932,-974.9691772460938,304.1636657714844,0.4500832855701446,0.0604327879846096,0.0616640448570251,293.2192077636719,297.1499938964844,293.1499938964844,0.371117353439331,-5057.60107421875,304.1545104980469,0.910150110721588,0.4551193416118622,0.3200994431972503,293.2377014160156,297.1499938964844,293.1499938964844,0.4719765186309814,-8283.576171875,304.12451171875,0.9764212369918824,0.5522182583808899,0.5254685878753662,293.18731689453125,297.1499938964844,293.1499938964844,0.0148353138938546,-3754.41015625,303.9504699707031,0.4092041850090027,0.050000000745058,0.2414467334747314,291.0775146484375,291.1499938964844,259.8500061035156,258.4524230957031,279.1737060546875,293.255859375,291.0790405273437,1.0,0.3631485104560852,0.7060458064079285,0.7060458064079285,1.0,1.0,-1.5641698837280271,0.6595385074615479,0.9046313762664796,0.2942674458026886,0.0,0.0,0.680428683757782,104.487060546875,120.0,8.42392349243164,-18768.005859375,495.35260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3968811035156,309.7705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,26309.69140625,25560.0,0.0,0.0,0.4113720953464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700756669044496,0.9700872898101808,-1.1664422345347704e-05,0.0,0.0004174903733655,0.0,0.0,197.9402313232422,0.0,0.0,0.0,0.6891863942146301,4.0,0.0,1.0
468060,293.246826171875,297.1499938964844,293.1499938964844,0.1069548204541206,-2418.728515625,304.1568298339844,0.6466373801231384,0.1656358987092971,0.1529094278812408,293.3108825683594,297.1499938964844,293.1499938964844,0.0202148128300905,-924.3836669921876,304.1629638671875,0.4291806519031524,0.0567107014358043,0.0584116354584693,293.2200927734375,297.1499938964844,293.1499938964844,0.3698934912681579,-5044.42333984375,304.15509033203125,0.8979140520095825,0.4531854689121246,0.3189450800418854,293.2477722167969,297.1499938964844,293.1499938964844,0.4687865972518921,-8232.15234375,304.1381225585937,0.962828516960144,0.5479329824447632,0.5211659669876099,293.1903991699219,297.1499938964844,293.1499938964844,0.0149224270135164,-3770.172119140625,303.9287109375,0.4039302766323089,0.050000000745058,0.2426369041204452,291.0651550292969,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.2589111328125,291.0662841796875,1.0,0.367661714553833,0.7093167304992676,0.7093167304992676,1.0,1.0,-1.5531374216079712,0.6554207801818848,0.8977165818214417,0.2924086451530456,0.0,0.0,0.6926679015159607,110.62812042236328,123.0,-1.972143054008484,-18601.478515625,505.0563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1258850097656,309.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,25280.734375,25560.0,0.0,0.0,0.4096443653106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802342057228088,0.9802457690238952,-1.1552034266060218e-05,0.0,0.000415736954892,0.0,0.0,199.58563232421875,0.0,0.0,0.0,0.705685555934906,4.0,0.0,1.0
468120,293.246826171875,297.1499938964844,293.1499938964844,0.1069548204541206,-2418.728515625,304.1568298339844,0.6466373801231384,0.1656358987092971,0.1529094278812408,293.3108825683594,297.1499938964844,293.1499938964844,0.0202148128300905,-924.3836669921876,304.1629638671875,0.4291806519031524,0.0567107014358043,0.0584116354584693,293.2200927734375,297.1499938964844,293.1499938964844,0.3698934912681579,-5044.42333984375,304.15509033203125,0.8979140520095825,0.4531854689121246,0.3189450800418854,293.2477722167969,297.1499938964844,293.1499938964844,0.4687865972518921,-8232.15234375,304.1381225585937,0.962828516960144,0.5479329824447632,0.5211659669876099,293.1903991699219,297.1499938964844,293.1499938964844,0.0149224270135164,-3770.172119140625,303.9287109375,0.4039302766323089,0.050000000745058,0.2426369041204452,291.0651550292969,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.2589111328125,291.0662841796875,1.0,0.367661714553833,0.7093167304992676,0.7093167304992676,1.0,1.0,-1.5531374216079712,0.6554207801818848,0.8977165818214417,0.2924086451530456,0.0,0.0,0.6926679015159607,110.62812042236328,123.0,-1.972143054008484,-18601.478515625,505.0563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1258850097656,309.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,25280.734375,25560.0,0.0,0.0,0.4096443653106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802342057228088,0.9802457690238952,-1.1552034266060218e-05,0.0,0.000415736954892,0.0,0.0,199.58563232421875,0.0,0.0,0.0,0.705685555934906,4.0,0.0,1.0
468180,293.24462890625,297.1499938964844,293.1499938964844,0.1053768396377563,-2389.650390625,304.1571655273437,0.6388479471206665,0.1636299043893814,0.1512805968523025,293.3093566894531,297.1499938964844,293.1499938964844,0.0179522074759006,-870.09716796875,304.16241455078125,0.4122485518455505,0.0529460236430168,0.0550612434744834,293.22088623046875,297.1499938964844,293.1499938964844,0.3676298260688782,-5019.30029296875,304.1571350097656,0.8885473012924194,0.4512487351894378,0.317755252122879,293.25152587890625,297.1499938964844,293.1499938964844,0.4653302133083343,-8179.11962890625,304.147705078125,0.9517695903778076,0.5446888208389282,0.5181635022163391,293.1933288574219,297.1499938964844,293.1499938964844,0.0149374157190322,-3773.421630859375,303.9068298339844,0.3998876214027405,0.050000000745058,0.2436111271381378,291.0835266113281,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.2598876953125,291.084716796875,1.0,0.371213287115097,0.7127627730369568,0.7127627730369568,1.0,1.0,-1.5432958602905271,0.6518617868423462,0.8914340734481812,0.2908733487129211,0.0,0.0,0.7002670764923096,115.64102935791016,126.0,16.78354835510254,-18518.93359375,512.3497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86773681640625,309.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25288.1796875,25560.0,0.0,0.0,0.4088497161865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003624677658081,1.0036364793777466,-1.1835501936729996e-05,0.0,0.00041493048775,0.0,0.0,210.57620239257807,0.0,0.0,0.0,0.7177197933197021,4.0,0.0,1.0
468240,293.24462890625,297.1499938964844,293.1499938964844,0.1053768396377563,-2389.650390625,304.1571655273437,0.6388479471206665,0.1636299043893814,0.1512805968523025,293.3093566894531,297.1499938964844,293.1499938964844,0.0179522074759006,-870.09716796875,304.16241455078125,0.4122485518455505,0.0529460236430168,0.0550612434744834,293.22088623046875,297.1499938964844,293.1499938964844,0.3676298260688782,-5019.30029296875,304.1571350097656,0.8885473012924194,0.4512487351894378,0.317755252122879,293.25152587890625,297.1499938964844,293.1499938964844,0.4653302133083343,-8179.11962890625,304.147705078125,0.9517695903778076,0.5446888208389282,0.5181635022163391,293.1933288574219,297.1499938964844,293.1499938964844,0.0149374157190322,-3773.421630859375,303.9068298339844,0.3998876214027405,0.050000000745058,0.2436111271381378,291.0835266113281,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.2598876953125,291.084716796875,1.0,0.371213287115097,0.7127627730369568,0.7127627730369568,1.0,1.0,-1.5432958602905271,0.6518617868423462,0.8914340734481812,0.2908733487129211,0.0,0.0,0.7002670764923096,115.64102935791016,126.0,16.78354835510254,-18518.93359375,512.3497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86773681640625,309.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25288.1796875,25560.0,0.0,0.0,0.4088497161865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003624677658081,1.0036364793777466,-1.1835501936729996e-05,0.0,0.00041493048775,0.0,0.0,210.57620239257807,0.0,0.0,0.0,0.7177197933197021,4.0,0.0,1.0
468300,293.243408203125,297.1499938964844,293.1499938964844,0.1046303287148475,-2375.903076171875,304.1572265625,0.6354673504829407,0.1626676172018051,0.1504916250705719,293.3086853027344,297.1499938964844,293.1499938964844,0.016892435029149,-842.851806640625,304.1620788574219,0.4046533107757568,0.0510586127638816,0.0533675141632556,293.2212219238281,297.1499938964844,293.1499938964844,0.3665389716625213,-5007.302734375,304.1578063964844,0.8844808340072632,0.4502820372581482,0.3171517550945282,293.2524719238281,297.1499938964844,293.1499938964844,0.4637661278247833,-8155.73388671875,304.15093994140625,0.9468321204185486,0.5432137250900269,0.5168356895446777,293.1947326660156,297.1499938964844,293.1499938964844,0.0149414949119091,-3774.758544921875,303.89569091796875,0.3981249332427978,0.050000000745058,0.2440454512834549,291.0906982421875,291.1499938964844,259.9416809082031,258.5334777832031,279.18389892578125,293.26007080078125,291.0917663574219,1.0,0.3727378845214844,0.7145473957061768,0.7145473957061768,1.0,1.0,-1.5385180711746216,0.6501516103744507,0.8883664608001709,0.2901466488838196,0.0,0.0,0.7034962773323059,117.86895751953124,126.0,18.22599029541016,-18471.244140625,515.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7494812011719,309.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,25313.013671875,24480.0,0.0,0.0,0.4087182581424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0131796598434448,1.0131915807724,-1.195813820231706e-05,0.0,0.0004147970757912,0.0,0.0,215.2578887939453,0.0,0.0,0.0,0.7077704071998596,4.0,0.0,1.0
468360,293.2421569824219,297.1499938964844,293.1499938964844,0.1040563359856605,-2365.60986328125,304.1569519042969,0.632356584072113,0.1617322713136673,0.1497208178043365,293.3080444335937,297.1499938964844,293.1499938964844,0.0161796286702156,-822.6026611328125,304.1498413085937,0.3975991904735565,0.050000000745058,0.0518404841423034,293.2215270996094,297.1499938964844,293.1499938964844,0.3659862279891968,-5001.63623046875,304.1573791503906,0.8807533383369446,0.449321448802948,0.3165459036827087,293.25311279296875,297.1499938964844,293.1499938964844,0.462897390127182,-8143.12939453125,304.1523132324219,0.9422279596328736,0.541793167591095,0.5155636072158813,293.1960754394531,297.1499938964844,293.1499938964844,0.0149678364396095,-3780.67236328125,303.8840637207031,0.3964928686618805,0.050000000745058,0.2444494515657425,291.0816955566406,291.1499938964844,259.9599914550781,258.5495300292969,279.1847839355469,293.2601318359375,291.0792541503906,1.0,0.3741420805454254,0.716357409954071,0.716357409954071,1.0,1.0,-1.5339888334274292,0.6485567688941956,0.8854320645332336,0.2894719243049621,0.0,0.0,0.7087574005126953,119.93980407714844,129.0,-9.213974952697754,-18352.3046875,517.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524658203125,309.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,24471.611328125,24480.0,0.0,0.0,0.4085899889469147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0062304735183716,1.0062421560287476,-1.1682638614729512e-05,0.0,0.0004146668943576,0.0,0.0,209.36883544921875,0.0,0.0,0.0,0.7157928943634033,4.0,0.0,1.0
468420,293.2394714355469,297.1499938964844,293.1499938964844,0.1027294397354126,-2341.240234375,304.1568603515625,0.6269446015357971,0.1599391847848892,0.1482260376214981,293.3098449707031,297.1499938964844,293.1499938964844,0.0156377982348203,-811.2449340820312,304.0870666503906,0.3936902582645416,0.050000000745058,0.0516790449619293,293.2220153808594,297.1499938964844,293.1499938964844,0.3641035854816437,-4981.111328125,304.1581115722656,0.8744136095046997,0.4474119246006012,0.3153278827667236,293.2537536621094,297.1499938964844,293.1499938964844,0.4602202773094177,-8104.1318359375,304.1560363769531,0.9342241883277892,0.5390459299087524,0.513109564781189,293.1986694335937,297.1499938964844,293.1499938964844,0.0149695249274373,-3783.312744140625,303.86090087890625,0.3936888575553894,0.050000000745058,0.24514140188694,291.0841064453125,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.2611694335937,291.0852966308594,1.0,0.3767963349819183,0.7199230790138245,0.7199230790138245,1.0,1.0,-1.5284215211868286,0.6469182372093201,0.8815032839775085,0.2889712750911712,0.0,0.0,0.7178795337677002,123.52857208251952,132.0,8.359268188476562,-18330.453125,523.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4780578613281,309.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,24230.908203125,24480.0,0.0,0.0,0.4086768925189972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281982421875,1.028210163116455,-1.189959584735334e-05,0.0,0.0004147550789639,0.0,0.0,219.32302856445312,0.0,0.0,0.0,0.7267119884490967,4.0,0.0,1.0
468480,293.2394714355469,297.1499938964844,293.1499938964844,0.1027294397354126,-2341.240234375,304.1568603515625,0.6269446015357971,0.1599391847848892,0.1482260376214981,293.3098449707031,297.1499938964844,293.1499938964844,0.0156377982348203,-811.2449340820312,304.0870666503906,0.3936902582645416,0.050000000745058,0.0516790449619293,293.2220153808594,297.1499938964844,293.1499938964844,0.3641035854816437,-4981.111328125,304.1581115722656,0.8744136095046997,0.4474119246006012,0.3153278827667236,293.2537536621094,297.1499938964844,293.1499938964844,0.4602202773094177,-8104.1318359375,304.1560363769531,0.9342241883277892,0.5390459299087524,0.513109564781189,293.1986694335937,297.1499938964844,293.1499938964844,0.0149695249274373,-3783.312744140625,303.86090087890625,0.3936888575553894,0.050000000745058,0.24514140188694,291.0841064453125,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.2611694335937,291.0852966308594,1.0,0.3767963349819183,0.7199230790138245,0.7199230790138245,1.0,1.0,-1.5284215211868286,0.6469182372093201,0.8815032839775085,0.2889712750911712,0.0,0.0,0.7178795337677002,123.52857208251952,132.0,8.359268188476562,-18330.453125,523.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4780578613281,309.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,24230.908203125,24480.0,0.0,0.0,0.4086768925189972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281982421875,1.028210163116455,-1.189959584735334e-05,0.0,0.0004147550789639,0.0,0.0,219.32302856445312,0.0,0.0,0.0,0.7267119884490967,4.0,0.0,1.0
468540,293.2366027832031,297.1499938964844,293.1499938964844,0.1013948619365692,-2316.5146484375,304.15679931640625,0.6219624876976013,0.1582549512386322,0.1468202024698257,293.3164367675781,297.1499938964844,293.1499938964844,0.0154467141255736,-807.6268920898438,304.0108337402344,0.3910171389579773,0.050000000745058,0.0518155246973037,293.2224426269531,297.1499938964844,293.1499938964844,0.3618844449520111,-4956.78271484375,304.1590881347656,0.868632972240448,0.4455015957355499,0.3141039609909057,293.2540588378906,297.1499938964844,293.1499938964844,0.4571132957935333,-8059.46337890625,304.1591796875,0.9268004894256592,0.536354660987854,0.510712206363678,293.201171875,297.1499938964844,293.1499938964844,0.0149490404874086,-3782.12451171875,303.83740234375,0.3910171389579773,0.050000000745058,0.2457905262708664,291.0982971191406,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2640686035156,291.0993957519531,1.0,0.3792782723903656,0.7236377596855164,0.7236377596855164,1.0,1.0,-1.523329496383667,0.6454980969429016,0.8778313398361206,0.2886058688163757,0.0,0.0,0.7237973213195801,126.89859008789062,135.0,16.178682327270508,-18295.064453125,529.6050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,309.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,24266.01953125,23400.0,0.0,0.0,0.409252792596817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456639528274536,1.0456761121749878,-1.2127489753765984e-05,0.0,0.0004153395420871,0.0,0.0,228.205307006836,0.0,0.0,0.0,0.7209904193878174,4.0,0.0,1.0
468600,293.2366027832031,297.1499938964844,293.1499938964844,0.1013948619365692,-2316.5146484375,304.15679931640625,0.6219624876976013,0.1582549512386322,0.1468202024698257,293.3164367675781,297.1499938964844,293.1499938964844,0.0154467141255736,-807.6268920898438,304.0108337402344,0.3910171389579773,0.050000000745058,0.0518155246973037,293.2224426269531,297.1499938964844,293.1499938964844,0.3618844449520111,-4956.78271484375,304.1590881347656,0.868632972240448,0.4455015957355499,0.3141039609909057,293.2540588378906,297.1499938964844,293.1499938964844,0.4571132957935333,-8059.46337890625,304.1591796875,0.9268004894256592,0.536354660987854,0.510712206363678,293.201171875,297.1499938964844,293.1499938964844,0.0149490404874086,-3782.12451171875,303.83740234375,0.3910171389579773,0.050000000745058,0.2457905262708664,291.0982971191406,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2640686035156,291.0993957519531,1.0,0.3792782723903656,0.7236377596855164,0.7236377596855164,1.0,1.0,-1.523329496383667,0.6454980969429016,0.8778313398361206,0.2886058688163757,0.0,0.0,0.7237973213195801,126.89859008789062,135.0,16.178682327270508,-18295.064453125,529.6050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,309.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,24266.01953125,23400.0,0.0,0.0,0.409252792596817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456639528274536,1.0456761121749878,-1.2127489753765984e-05,0.0,0.0004153395420871,0.0,0.0,228.205307006836,0.0,0.0,0.0,0.7209904193878174,4.0,0.0,1.0
468660,293.23358154296875,297.1499938964844,293.1499938964844,0.1003691777586937,-2297.882080078125,304.15625,0.6172170042991638,0.1566742360591888,0.1455030739307403,293.325927734375,297.1499938964844,293.1499938964844,0.0152698764577507,-804.9915771484375,303.92462158203125,0.3883799612522125,0.050000000745058,0.05194728448987,293.22271728515625,297.1499938964844,293.1499938964844,0.3604887723922729,-4942.09619140625,304.1584167480469,0.8632442951202393,0.4436069130897522,0.3128833770751953,293.2540283203125,297.1499938964844,293.1499938964844,0.4550232291221618,-8030.47509765625,304.1596374511719,0.9198428988456726,0.5337238907814026,0.5083608031272888,293.2036437988281,297.1499938964844,293.1499938964844,0.0149631081148982,-3788.05859375,303.8124084472656,0.3883799612522125,0.050000000745058,0.2464155554771423,291.0856628417969,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2684631347656,291.08660888671875,1.0,0.3816433250904083,0.7275408506393433,0.7275408506393433,1.0,1.0,-1.518368363380432,0.644149899482727,0.8742185235023499,0.288285881280899,0.0,0.0,0.7332988977432251,130.14273071289062,138.0,-1.2434431314468384,-18201.78125,534.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21746826171875,309.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23240.447265625,23400.0,0.0,0.0,0.409827709197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452550649642944,1.0452669858932495,-1.1890366295119748e-05,0.0,0.0004159230156801,0.0,0.0,224.7923278808593,0.0,0.0,0.0,0.7320687770843506,4.0,0.0,1.0
468720,293.23358154296875,297.1499938964844,293.1499938964844,0.1003691777586937,-2297.882080078125,304.15625,0.6172170042991638,0.1566742360591888,0.1455030739307403,293.325927734375,297.1499938964844,293.1499938964844,0.0152698764577507,-804.9915771484375,303.92462158203125,0.3883799612522125,0.050000000745058,0.05194728448987,293.22271728515625,297.1499938964844,293.1499938964844,0.3604887723922729,-4942.09619140625,304.1584167480469,0.8632442951202393,0.4436069130897522,0.3128833770751953,293.2540283203125,297.1499938964844,293.1499938964844,0.4550232291221618,-8030.47509765625,304.1596374511719,0.9198428988456726,0.5337238907814026,0.5083608031272888,293.2036437988281,297.1499938964844,293.1499938964844,0.0149631081148982,-3788.05859375,303.8124084472656,0.3883799612522125,0.050000000745058,0.2464155554771423,291.0856628417969,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2684631347656,291.08660888671875,1.0,0.3816433250904083,0.7275408506393433,0.7275408506393433,1.0,1.0,-1.518368363380432,0.644149899482727,0.8742185235023499,0.288285881280899,0.0,0.0,0.7332988977432251,130.14273071289062,138.0,-1.2434431314468384,-18201.78125,534.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21746826171875,309.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23240.447265625,23400.0,0.0,0.0,0.409827709197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452550649642944,1.0452669858932495,-1.1890366295119748e-05,0.0,0.0004159230156801,0.0,0.0,224.7923278808593,0.0,0.0,0.0,0.7320687770843506,4.0,0.0,1.0
468780,293.2304382324219,297.1499938964844,293.1499938964844,0.0991468951106071,-2275.025146484375,304.1561889648437,0.6125769019126892,0.1551922559738159,0.1442726403474807,293.33709716796875,297.1499938964844,293.1499938964844,0.0150242773815989,-799.84619140625,303.83172607421875,0.385839968919754,0.050000000745058,0.0520756021142005,293.2230224609375,297.1499938964844,293.1499938964844,0.3581094145774841,-4915.869140625,304.1595764160156,0.8581638336181641,0.4417061507701874,0.3116627037525177,293.2537841796875,297.1499938964844,293.1499938964844,0.4517280459403991,-7983.53125,304.1618957519531,0.9133510589599608,0.5311408042907715,0.5060600638389587,293.2061462402344,297.1499938964844,293.1499938964844,0.0149246957153081,-3784.076904296875,303.7873840332031,0.385839968919754,0.050000000745058,0.2470242381095886,291.1049499511719,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.274169921875,291.1065673828125,1.0,0.3839319944381714,0.7316535711288452,0.7316535711288452,1.0,1.0,-1.513548493385315,0.6428793668746948,0.8706691861152649,0.2880157232284546,0.0,0.0,0.7380936145782471,133.302734375,141.0,19.673259735107425,-18191.76953125,540.1441040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,309.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23229.205078125,23400.0,0.0,0.0,0.4105975031852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0604643821716309,1.0604764223098757,-1.20823033284978e-05,0.0,0.0004167042789049,0.0,0.0,232.5531616210937,0.0,0.0,0.0,0.7399750351905823,4.0,0.0,1.0
468840,293.2304382324219,297.1499938964844,293.1499938964844,0.0991468951106071,-2275.025146484375,304.1561889648437,0.6125769019126892,0.1551922559738159,0.1442726403474807,293.33709716796875,297.1499938964844,293.1499938964844,0.0150242773815989,-799.84619140625,303.83172607421875,0.385839968919754,0.050000000745058,0.0520756021142005,293.2230224609375,297.1499938964844,293.1499938964844,0.3581094145774841,-4915.869140625,304.1595764160156,0.8581638336181641,0.4417061507701874,0.3116627037525177,293.2537841796875,297.1499938964844,293.1499938964844,0.4517280459403991,-7983.53125,304.1618957519531,0.9133510589599608,0.5311408042907715,0.5060600638389587,293.2061462402344,297.1499938964844,293.1499938964844,0.0149246957153081,-3784.076904296875,303.7873840332031,0.385839968919754,0.050000000745058,0.2470242381095886,291.1049499511719,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.274169921875,291.1065673828125,1.0,0.3839319944381714,0.7316535711288452,0.7316535711288452,1.0,1.0,-1.513548493385315,0.6428793668746948,0.8706691861152649,0.2880157232284546,0.0,0.0,0.7380936145782471,133.302734375,141.0,19.673259735107425,-18191.76953125,540.1441040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,309.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23229.205078125,23400.0,0.0,0.0,0.4105975031852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0604643821716309,1.0604764223098757,-1.20823033284978e-05,0.0,0.0004167042789049,0.0,0.0,232.5531616210937,0.0,0.0,0.0,0.7399750351905823,4.0,0.0,1.0
