time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.0985649898648262,-2264.125244140625,304.1561279296875,0.6102627515792847,0.154488131403923,0.1436895281076431,293.343017578125,297.1499938964844,293.1499938964844,0.0148967942222952,-797.1162109375,303.7831115722656,0.3846158981323242,0.050000000745058,0.052138902246952,293.2231750488281,297.1499938964844,293.1499938964844,0.3569091856479645,-4902.67431640625,304.1600341796875,0.8557155132293701,0.4407519400119781,0.3110480904579162,293.25360107421875,297.1499938964844,293.1499938964844,0.4500724971294403,-7960.0849609375,304.1627502441406,0.9102768898010254,0.5298589468002319,0.5049184560775757,293.2073974609375,297.1499938964844,293.1499938964844,0.0149038676172494,-3781.895751953125,303.7745361328125,0.3846158981323242,0.050000000745058,0.2473245114088058,291.1147766113281,291.1499938964844,260.125,258.6915588378906,279.19091796875,293.27667236328125,291.1163024902344,1.0,0.3850557506084442,0.7337565422058105,0.7337565422058105,1.0,1.0,-1.5111764669418335,0.6422588229179382,0.86891770362854,0.2878878116607666,0.0,0.0,0.7394522428512573,134.86175537109375,141.0,23.02792930603028,-18178.904296875,542.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09649658203125,309.0180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,23263.734375,22320.0,0.0,0.0,0.4110196530818939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065472960472107,1.0654851198196411,-1.2154771866335068e-05,0.0,0.000417132716393,0.0,0.0,235.2732391357422,0.0,0.0,0.0,0.7276928424835205,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.0981484279036521,-2256.579345703125,304.15576171875,0.6079813838005066,0.1538132131099701,0.1431291401386261,293.3490905761719,297.1499938964844,293.1499938964844,0.0147919487208127,-795.3529052734375,303.7326965332031,0.3834191262722015,0.050000000745058,0.0522017404437065,293.2232971191406,297.1499938964844,293.1499938964844,0.3562332093715668,-4895.666015625,304.1593933105469,0.8533243536949158,0.439800888299942,0.310433030128479,293.2533874511719,297.1499938964844,293.1499938964844,0.4490711688995361,-7946.60595703125,304.1622009277344,0.907325804233551,0.5285884141921997,0.5037837028503418,293.20867919921875,297.1499938964844,293.1499938964844,0.0149072706699371,-3784.62158203125,303.7608947753906,0.3834191262722015,0.050000000745058,0.2476225793361663,291.1087341308594,291.1499938964844,260.1433410644531,258.7071228027344,279.1917419433594,293.279296875,291.1065673828125,1.0,0.3861692249774933,0.7359041571617126,0.7359041571617126,1.0,1.0,-1.5088363885879517,0.6416529417037964,0.8671834468841553,0.2877680659294128,0.0,0.0,0.7426085472106934,136.4097900390625,144.0,-3.74605941772461,-18089.244140625,545.2188110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,308.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,22465.873046875,22320.0,0.0,0.0,0.4113126695156097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0515938997268677,1.0516057014465332,-1.1795908903877717e-05,0.0,0.0004174300702288,0.0,0.0,225.58297729492188,0.0,0.0,0.0,0.7320218086242676,4.0,0.0,1.0
469020,293.2237243652344,297.1499938964844,293.1499938964844,0.0971931815147399,-2238.781005859375,304.15545654296875,0.6035764217376709,0.1525585353374481,0.1420941799879074,293.3614196777344,297.1499938964844,293.1499938964844,0.0145427081733942,-790.14501953125,303.6289978027344,0.3811022341251373,0.050000000745058,0.0523261688649654,293.2234802246094,297.1499938964844,293.1499938964844,0.3541958034038543,-4873.42578125,304.15972900390625,0.8487100005149841,0.4379080533981323,0.3092116117477417,293.2528686523437,297.1499938964844,293.1499938964844,0.4462334215641022,-7906.7685546875,304.1629638671875,0.9018277525901794,0.5260788202285767,0.5015486478805542,293.2113342285156,297.1499938964844,293.1499938964844,0.0148773081600666,-3782.928955078125,303.7333984375,0.3811022341251373,0.050000000745058,0.2482128143310547,291.11529541015625,291.1499938964844,260.17999267578125,258.7381591796875,279.1934814453125,293.2850646972656,291.1170959472656,1.0,0.3883742690086365,0.7403380870819092,0.7403380870819092,1.0,1.0,-1.5043022632598877,0.6405088305473328,0.8637934327125549,0.2875671684741974,0.0,0.0,0.7473480105400085,139.47718811035156,132.0,15.39944553375244,-18090.34375,550.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,308.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,22226.62109375,22320.0,0.0,0.0,0.411795049905777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060945987701416,1.0609577894210815,-1.186177360068541e-05,0.0,0.0004179196257609,0.0,0.0,229.6233367919922,0.0,0.0,0.0,0.7363994717597961,4.0,0.0,1.0
469080,293.2237243652344,297.1499938964844,293.1499938964844,0.0971931815147399,-2238.781005859375,304.15545654296875,0.6035764217376709,0.1525585353374481,0.1420941799879074,293.3614196777344,297.1499938964844,293.1499938964844,0.0145427081733942,-790.14501953125,303.6289978027344,0.3811022341251373,0.050000000745058,0.0523261688649654,293.2234802246094,297.1499938964844,293.1499938964844,0.3541958034038543,-4873.42578125,304.15972900390625,0.8487100005149841,0.4379080533981323,0.3092116117477417,293.2528686523437,297.1499938964844,293.1499938964844,0.4462334215641022,-7906.7685546875,304.1629638671875,0.9018277525901794,0.5260788202285767,0.5015486478805542,293.2113342285156,297.1499938964844,293.1499938964844,0.0148773081600666,-3782.928955078125,303.7333984375,0.3811022341251373,0.050000000745058,0.2482128143310547,291.11529541015625,291.1499938964844,260.17999267578125,258.7381591796875,279.1934814453125,293.2850646972656,291.1170959472656,1.0,0.3883742690086365,0.7403380870819092,0.7403380870819092,1.0,1.0,-1.5043022632598877,0.6405088305473328,0.8637934327125549,0.2875671684741974,0.0,0.0,0.7473480105400085,139.47718811035156,132.0,15.39944553375244,-18090.34375,550.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,308.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,22226.62109375,22320.0,0.0,0.0,0.411795049905777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060945987701416,1.0609577894210815,-1.186177360068541e-05,0.0,0.0004179196257609,0.0,0.0,229.6233367919922,0.0,0.0,0.0,0.7363994717597961,4.0,0.0,1.0
469140,293.2200012207031,297.1499938964844,293.1499938964844,0.0960543304681778,-2217.277099609375,304.1555480957031,0.6035962700843811,0.1514444947242736,0.1409827917814254,293.3735656738281,297.1499938964844,293.1499938964844,0.0141738047823309,-780.759033203125,303.52276611328125,0.3825332224369049,0.050000000745058,0.0522489622235298,293.2235107421875,297.1499938964844,293.1499938964844,0.3515056669712066,-4843.6552734375,304.1609802246094,0.8496724367141724,0.4360384345054626,0.3078488409519195,293.252197265625,297.1499938964844,293.1499938964844,0.4426286220550537,-7855.60009765625,304.1646423339844,0.9027966260910034,0.5236057043075562,0.4991386830806732,293.2138061523437,297.1499938964844,293.1499938964844,0.0147229107096791,-3762.171875,303.7062072753906,0.3825332224369049,0.050000000745058,0.2478465735912323,291.1388244628906,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2914428710937,291.1407775878906,1.0,0.3855308294296264,0.7450999617576599,0.7450999617576599,1.0,1.0,-1.4979078769683838,0.6385353207588196,0.8593725562095642,0.2869341671466827,0.0,0.0,0.7472990155220032,137.40548706054688,120.0,28.30974197387696,-18057.873046875,541.0077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,309.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,22288.94921875,21240.0,0.0,0.0,0.4121963381767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064631700515747,1.064643621444702,-1.1923442798433824e-05,0.0,0.0004183268756605,0.0,0.0,231.7307891845703,0.0,0.0,0.0,0.7233807444572449,4.0,0.0,1.0
469200,293.2200012207031,297.1499938964844,293.1499938964844,0.0960543304681778,-2217.277099609375,304.1555480957031,0.6035962700843811,0.1514444947242736,0.1409827917814254,293.3735656738281,297.1499938964844,293.1499938964844,0.0141738047823309,-780.759033203125,303.52276611328125,0.3825332224369049,0.050000000745058,0.0522489622235298,293.2235107421875,297.1499938964844,293.1499938964844,0.3515056669712066,-4843.6552734375,304.1609802246094,0.8496724367141724,0.4360384345054626,0.3078488409519195,293.252197265625,297.1499938964844,293.1499938964844,0.4426286220550537,-7855.60009765625,304.1646423339844,0.9027966260910034,0.5236057043075562,0.4991386830806732,293.2138061523437,297.1499938964844,293.1499938964844,0.0147229107096791,-3762.171875,303.7062072753906,0.3825332224369049,0.050000000745058,0.2478465735912323,291.1388244628906,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2914428710937,291.1407775878906,1.0,0.3855308294296264,0.7450999617576599,0.7450999617576599,1.0,1.0,-1.4979078769683838,0.6385353207588196,0.8593725562095642,0.2869341671466827,0.0,0.0,0.7472990155220032,137.40548706054688,120.0,28.30974197387696,-18057.873046875,541.0077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,309.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,22288.94921875,21240.0,0.0,0.0,0.4121963381767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064631700515747,1.064643621444702,-1.1923442798433824e-05,0.0,0.0004183268756605,0.0,0.0,231.7307891845703,0.0,0.0,0.0,0.7233807444572449,4.0,0.0,1.0
469260,293.2158508300781,297.1499938964844,293.1499938964844,0.0951706022024154,-2200.96630859375,304.1551818847656,0.6069712042808533,0.1505104750394821,0.1398980766534805,293.38507080078125,297.1499938964844,293.1499938964844,0.0137857571244239,-770.8771362304688,303.4129638671875,0.3867160975933075,0.050000000745058,0.0520311146974563,293.2231140136719,297.1499938964844,293.1499938964844,0.3495849967002868,-4823.0107421875,304.1605529785156,0.8547771573066711,0.4342544376850128,0.3064340054988861,293.2511291503906,297.1499938964844,293.1499938964844,0.4399972259998321,-7819.306640625,304.1641845703125,0.9086376428604126,0.5212296843528748,0.4966675639152527,293.2158203125,297.1499938964844,293.1499938964844,0.0145429987460374,-3739.676025390625,303.67852783203125,0.3867160975933075,0.050000000745058,0.2468132078647613,291.1343994140625,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.2978515625,291.1357421875,1.0,0.379688560962677,0.7501790523529053,0.7501790523529053,1.0,1.0,-1.4904388189315796,0.6360906362533569,0.8543481826782227,0.2860382795333862,0.0,0.0,0.7496643662452698,131.753173828125,108.0,8.781505584716797,-17937.716796875,522.0803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,309.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21319.6796875,21240.0,0.0,0.0,0.4120363891124725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045138597488403,1.0451501607894895,-1.1454507330199704e-05,0.0,0.0004181645344942,0.0,0.0,218.7320709228516,0.0,0.0,0.0,0.7242180705070496,4.0,0.0,1.0
469320,293.2158508300781,297.1499938964844,293.1499938964844,0.0951706022024154,-2200.96630859375,304.1551818847656,0.6069712042808533,0.1505104750394821,0.1398980766534805,293.38507080078125,297.1499938964844,293.1499938964844,0.0137857571244239,-770.8771362304688,303.4129638671875,0.3867160975933075,0.050000000745058,0.0520311146974563,293.2231140136719,297.1499938964844,293.1499938964844,0.3495849967002868,-4823.0107421875,304.1605529785156,0.8547771573066711,0.4342544376850128,0.3064340054988861,293.2511291503906,297.1499938964844,293.1499938964844,0.4399972259998321,-7819.306640625,304.1641845703125,0.9086376428604126,0.5212296843528748,0.4966675639152527,293.2158203125,297.1499938964844,293.1499938964844,0.0145429987460374,-3739.676025390625,303.67852783203125,0.3867160975933075,0.050000000745058,0.2468132078647613,291.1343994140625,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.2978515625,291.1357421875,1.0,0.379688560962677,0.7501790523529053,0.7501790523529053,1.0,1.0,-1.4904388189315796,0.6360906362533569,0.8543481826782227,0.2860382795333862,0.0,0.0,0.7496643662452698,131.753173828125,108.0,8.781505584716797,-17937.716796875,522.0803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,309.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21319.6796875,21240.0,0.0,0.0,0.4120363891124725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045138597488403,1.0451501607894895,-1.1454507330199704e-05,0.0,0.0004181645344942,0.0,0.0,218.7320709228516,0.0,0.0,0.0,0.7242180705070496,4.0,0.0,1.0
469380,293.2115783691406,297.1499938964844,293.1499938964844,0.0940940305590629,-2180.560546875,304.1552429199219,0.6126872301101685,0.1497101038694381,0.1388653963804245,293.395751953125,297.1499938964844,293.1499938964844,0.0133370850235223,-757.9915771484375,303.3033752441406,0.3927170038223266,0.050000000745058,0.0517291910946369,293.22247314453125,297.1499938964844,293.1499938964844,0.3467734754085541,-4791.83984375,304.1617126464844,0.8630288243293762,0.432532787322998,0.3050081431865692,293.2498779296875,297.1499938964844,293.1499938964844,0.4362716376781463,-7766.384765625,304.1656494140625,0.9185919165611268,0.5189262628555298,0.4941925704479217,293.21728515625,297.1499938964844,293.1499938964844,0.0142867555841803,-3703.0263671875,303.6528015136719,0.3927170038223266,0.050000000745058,0.245381012558937,291.1589660644531,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.30377197265625,291.1610717773437,1.0,0.3718316853046417,0.7555369138717651,0.7555369138717651,1.0,1.0,-1.4824345111846924,0.6334052085876465,0.8490293025970459,0.2850099802017212,0.0,0.0,0.7469179034233093,123.96299743652344,96.0,28.00365829467773,-17893.970703125,497.6162414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,309.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,21308.943359375,21240.0,0.0,0.0,0.4115372598171234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418283939361572,1.041839838027954,-1.1410127626731992e-05,0.0,0.000417658011429,0.0,0.0,217.04676818847656,0.0,0.0,0.0,0.7221805453300476,4.0,0.0,1.0
469440,293.2115783691406,297.1499938964844,293.1499938964844,0.0940940305590629,-2180.560546875,304.1552429199219,0.6126872301101685,0.1497101038694381,0.1388653963804245,293.395751953125,297.1499938964844,293.1499938964844,0.0133370850235223,-757.9915771484375,303.3033752441406,0.3927170038223266,0.050000000745058,0.0517291910946369,293.22247314453125,297.1499938964844,293.1499938964844,0.3467734754085541,-4791.83984375,304.1617126464844,0.8630288243293762,0.432532787322998,0.3050081431865692,293.2498779296875,297.1499938964844,293.1499938964844,0.4362716376781463,-7766.384765625,304.1656494140625,0.9185919165611268,0.5189262628555298,0.4941925704479217,293.21728515625,297.1499938964844,293.1499938964844,0.0142867555841803,-3703.0263671875,303.6528015136719,0.3927170038223266,0.050000000745058,0.245381012558937,291.1589660644531,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.30377197265625,291.1610717773437,1.0,0.3718316853046417,0.7555369138717651,0.7555369138717651,1.0,1.0,-1.4824345111846924,0.6334052085876465,0.8490293025970459,0.2850099802017212,0.0,0.0,0.7469179034233093,123.96299743652344,96.0,28.00365829467773,-17893.970703125,497.6162414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,309.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,21308.943359375,21240.0,0.0,0.0,0.4115372598171234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418283939361572,1.041839838027954,-1.1410127626731992e-05,0.0,0.000417658011429,0.0,0.0,217.04676818847656,0.0,0.0,0.0,0.7221805453300476,4.0,0.0,1.0
469500,293.2094116210937,297.1499938964844,293.1499938964844,0.0935754254460334,-2170.72900390625,304.1552429199219,0.6161678433418274,0.1493538171052932,0.1383691579103469,293.4007873535156,297.1499938964844,293.1499938964844,0.0131108276546001,-751.2672119140625,303.2481994628906,0.3960317373275757,0.050000000745058,0.0515573807060718,293.2220764160156,297.1499938964844,293.1499938964844,0.3453656136989593,-4776.26611328125,304.1621398925781,0.8682243227958679,0.4316897094249725,0.30429208278656,293.2491760253906,297.1499938964844,293.1499938964844,0.434407114982605,-7739.97509765625,304.16619873046875,0.9249748587608336,0.5177954435348511,0.4929535686969757,293.21783447265625,297.1499938964844,293.1499938964844,0.014151950366795,-3683.43798828125,303.6402893066406,0.3960317373275757,0.050000000745058,0.2445660084486007,291.1712646484375,291.1499938964844,260.3083190917969,258.845947265625,279.2035827636719,293.30670166015625,291.1731872558594,1.0,0.367353618144989,0.7583240866661072,0.7583240866661072,1.0,1.0,-1.4783071279525757,0.6320057511329651,0.8463014364242554,0.2844644486904144,0.0,0.0,0.7442556619644165,119.53807067871094,96.0,30.403217315673828,-17860.046875,484.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,309.0790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,21348.978515625,20160.0,0.0,0.0,0.4111537039279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0372979640960691,1.0373092889785769,-1.136198261519894e-05,0.0,0.0004172687476966,0.0,0.0,214.9251403808593,0.0,0.0,0.0,0.7047694325447083,4.0,0.0,1.0
469560,293.2072448730469,297.1499938964844,293.1499938964844,0.0932217836380004,-2164.287841796875,304.1549072265625,0.6199901700019836,0.1490258425474167,0.1378891766071319,293.4056091308594,297.1499938964844,293.1499938964844,0.0129059385508298,-745.4812622070312,303.1914978027344,0.3995196223258972,0.050000000745058,0.0513757616281509,293.2216491699219,297.1499938964844,293.1499938964844,0.3445148169994354,-4767.3095703125,304.16143798828125,0.8741195201873779,0.4308623075485229,0.3035777807235718,293.2484436035156,297.1499938964844,293.1499938964844,0.4332348704338074,-7724.15380859375,304.16534423828125,0.932195484638214,0.5166839361190796,0.4917194545269012,293.21826171875,297.1499938964844,293.1499938964844,0.0140393627807497,-3668.5673828125,303.62725830078125,0.3995196223258972,0.050000000745058,0.2437044829130172,291.1664428710937,291.1499938964844,260.32666015625,258.8612670898437,279.2049865722656,293.3096008300781,291.1640625,1.0,0.3625863492488861,0.7611804008483887,0.7611804008483887,1.0,1.0,-1.47413969039917,0.6305869221687317,0.8435527086257935,0.2839076817035675,0.0,0.0,0.7434282302856445,114.86431121826172,84.0,0.0383232645690441,-17740.89453125,469.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,309.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,20569.5390625,20160.0,0.0,0.0,0.4105340540409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012966275215149,1.0129772424697876,-1.0882778951781802e-05,0.0,0.0004166399012319,0.0,0.0,200.78976440429688,0.0,0.0,0.0,0.7033703327178955,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.0924024730920791,-2148.95556640625,304.1546630859375,0.6287700533866882,0.148450568318367,0.1369836926460266,293.4146423339844,297.1499938964844,293.1499938964844,0.0124804908409714,-732.5482177734375,303.0783386230469,0.4072423875331878,0.050000000745058,0.050991266965866,293.2206420898437,297.1499938964844,293.1499938964844,0.3422732651233673,-4742.798828125,304.16143798828125,0.8880809545516968,0.4292519986629486,0.3021682500839233,293.246826171875,297.1499938964844,293.1499938964844,0.4302339255809784,-7682.12744140625,304.1653137207031,0.948771357536316,0.5145183801651001,0.4892895519733429,293.2187805175781,297.1499938964844,293.1499938964844,0.0137846171855926,-3632.07958984375,303.6024475097656,0.4072423875331878,0.050000000745058,0.2418806254863739,291.171142578125,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3152160644531,291.1728515625,1.0,0.3523278832435608,0.767095685005188,0.767095685005188,1.0,1.0,-1.4657922983169556,0.6277374029159546,0.8380549550056458,0.2827857434749603,0.0,0.0,0.740850567817688,104.97914123535156,72.0,14.901211738586426,-17687.92578125,440.5835571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471374511719,309.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,20308.90234375,20160.0,0.0,0.0,0.4089048206806183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032508373260498,1.0032615661621094,-1.0704885426093824e-05,0.0,0.0004149864253122,0.0,0.0,195.46359252929688,0.0,0.0,0.0,0.6974273324012756,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0924024730920791,-2148.95556640625,304.1546630859375,0.6287700533866882,0.148450568318367,0.1369836926460266,293.4146423339844,297.1499938964844,293.1499938964844,0.0124804908409714,-732.5482177734375,303.0783386230469,0.4072423875331878,0.050000000745058,0.050991266965866,293.2206420898437,297.1499938964844,293.1499938964844,0.3422732651233673,-4742.798828125,304.16143798828125,0.8880809545516968,0.4292519986629486,0.3021682500839233,293.246826171875,297.1499938964844,293.1499938964844,0.4302339255809784,-7682.12744140625,304.1653137207031,0.948771357536316,0.5145183801651001,0.4892895519733429,293.2187805175781,297.1499938964844,293.1499938964844,0.0137846171855926,-3632.07958984375,303.6024475097656,0.4072423875331878,0.050000000745058,0.2418806254863739,291.171142578125,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3152160644531,291.1728515625,1.0,0.3523278832435608,0.767095685005188,0.767095685005188,1.0,1.0,-1.4657922983169556,0.6277374029159546,0.8380549550056458,0.2827857434749603,0.0,0.0,0.740850567817688,104.97914123535156,72.0,14.901211738586426,-17687.92578125,440.5835571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471374511719,309.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,20308.90234375,20160.0,0.0,0.0,0.4089048206806183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032508373260498,1.0032615661621094,-1.0704885426093824e-05,0.0,0.0004149864253122,0.0,0.0,195.46359252929688,0.0,0.0,0.0,0.6974273324012756,4.0,0.0,1.0
469740,293.1986999511719,297.1499938964844,293.1499938964844,0.0915456041693687,-2132.7294921875,304.154541015625,0.6395201683044434,0.1479721963405609,0.1361502259969711,293.4229431152344,297.1499938964844,293.1499938964844,0.0120516549795866,-718.6776733398438,302.9654541015625,0.4166862070560455,0.050000000745058,0.050588559359312,293.2196350097656,297.1499938964844,293.1499938964844,0.3396745920181274,-4714.080078125,304.1619567871094,0.9051306247711182,0.4276685714721679,0.3007674515247345,293.2452392578125,297.1499938964844,293.1499938964844,0.4267952740192413,-7633.478515625,304.1659240722656,0.9673276543617249,0.5123888850212097,0.4868811964988708,293.2189636230469,297.1499938964844,293.1499938964844,0.0135124698281288,-3591.11962890625,303.5791015625,0.4166862070560455,0.050000000745058,0.2399703413248062,291.1903686523437,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3206787109375,291.19171142578125,1.0,0.3412713408470154,0.7732895016670227,0.7732895016670227,1.0,1.0,-1.457442283630371,0.6248757243156433,0.8325665593147278,0.2816544771194458,0.0,0.0,0.7341241836547852,94.6337432861328,60.0,21.939172744750977,-17612.291015625,410.3910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44500732421875,309.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,20344.529296875,19080.0,0.0,0.0,0.406939148902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897817373275756,0.9897922873497008,-1.054992935678456e-05,0.0,0.0004129915032535,0.0,0.0,189.40432739257807,0.0,0.0,0.0,0.6751695275306702,4.0,0.0,1.0
469800,293.1986999511719,297.1499938964844,293.1499938964844,0.0915456041693687,-2132.7294921875,304.154541015625,0.6395201683044434,0.1479721963405609,0.1361502259969711,293.4229431152344,297.1499938964844,293.1499938964844,0.0120516549795866,-718.6776733398438,302.9654541015625,0.4166862070560455,0.050000000745058,0.050588559359312,293.2196350097656,297.1499938964844,293.1499938964844,0.3396745920181274,-4714.080078125,304.1619567871094,0.9051306247711182,0.4276685714721679,0.3007674515247345,293.2452392578125,297.1499938964844,293.1499938964844,0.4267952740192413,-7633.478515625,304.1659240722656,0.9673276543617249,0.5123888850212097,0.4868811964988708,293.2189636230469,297.1499938964844,293.1499938964844,0.0135124698281288,-3591.11962890625,303.5791015625,0.4166862070560455,0.050000000745058,0.2399703413248062,291.1903686523437,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3206787109375,291.19171142578125,1.0,0.3412713408470154,0.7732895016670227,0.7732895016670227,1.0,1.0,-1.457442283630371,0.6248757243156433,0.8325665593147278,0.2816544771194458,0.0,0.0,0.7341241836547852,94.6337432861328,60.0,21.939172744750977,-17612.291015625,410.3910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44500732421875,309.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,20344.529296875,19080.0,0.0,0.0,0.406939148902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897817373275756,0.9897922873497008,-1.054992935678456e-05,0.0,0.0004129915032535,0.0,0.0,189.40432739257807,0.0,0.0,0.0,0.6751695275306702,4.0,0.0,1.0
469860,293.19451904296875,297.1499938964844,293.1499938964844,0.0910453498363494,-2123.75732421875,304.15386962890625,0.6531310677528381,0.147586315870285,0.1353904157876968,293.4306030273437,297.1499938964844,293.1499938964844,0.0116732362657785,-706.7862548828125,302.8481140136719,0.4291459918022156,0.050000000745058,0.0501754470169544,293.218505859375,297.1499938964844,293.1499938964844,0.3381991684436798,-4698.615234375,304.1604309082031,0.9278125166893004,0.426131933927536,0.2993865609169006,293.2435302734375,297.1499938964844,293.1499938964844,0.4247592389583587,-7606.09912109375,304.1640319824219,0.986714005470276,0.5103210806846619,0.4845117032527923,293.2188720703125,297.1499938964844,293.1499938964844,0.0132893528789281,-3560.1123046875,303.5546875,0.4291459918022156,0.050000000745058,0.2380107194185257,291.17242431640625,291.1499938964844,260.4366760253906,258.95294189453125,279.2133178710937,293.3259582519531,291.172607421875,1.0,0.329542726278305,0.7797595858573914,0.7797595858573914,1.0,1.0,-1.4491794109344482,0.6220388412475586,0.8271405696868896,0.2805326879024505,0.0,0.0,0.732240617275238,84.02755737304688,48.0,-7.383860111236572,-17451.025390625,379.9282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672607421875,309.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,19321.515625,19080.0,0.0,0.0,0.4042941033840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956903636455536,0.9569135308265686,-9.929915904649532e-06,0.0,0.0004103071405552,0.0,0.0,172.02536010742188,0.0,0.0,0.0,0.6685970425605774,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.0910453498363494,-2123.75732421875,304.15386962890625,0.6531310677528381,0.147586315870285,0.1353904157876968,293.4306030273437,297.1499938964844,293.1499938964844,0.0116732362657785,-706.7862548828125,302.8481140136719,0.4291459918022156,0.050000000745058,0.0501754470169544,293.218505859375,297.1499938964844,293.1499938964844,0.3381991684436798,-4698.615234375,304.1604309082031,0.9278125166893004,0.426131933927536,0.2993865609169006,293.2435302734375,297.1499938964844,293.1499938964844,0.4247592389583587,-7606.09912109375,304.1640319824219,0.986714005470276,0.5103210806846619,0.4845117032527923,293.2188720703125,297.1499938964844,293.1499938964844,0.0132893528789281,-3560.1123046875,303.5546875,0.4291459918022156,0.050000000745058,0.2380107194185257,291.17242431640625,291.1499938964844,260.4366760253906,258.95294189453125,279.2133178710937,293.3259582519531,291.172607421875,1.0,0.329542726278305,0.7797595858573914,0.7797595858573914,1.0,1.0,-1.4491794109344482,0.6220388412475586,0.8271405696868896,0.2805326879024505,0.0,0.0,0.732240617275238,84.02755737304688,48.0,-7.383860111236572,-17451.025390625,379.9282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672607421875,309.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,19321.515625,19080.0,0.0,0.0,0.4042941033840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956903636455536,0.9569135308265686,-9.929915904649532e-06,0.0,0.0004103071405552,0.0,0.0,172.02536010742188,0.0,0.0,0.0,0.6685970425605774,4.0,0.0,1.0
469980,293.1903076171875,297.1499938964844,293.1499938964844,0.0903777778148651,-2111.10888671875,304.1536865234375,0.6689687371253967,0.1473098248243332,0.1347481310367584,293.4374694824219,297.1499938964844,293.1499938964844,0.0112919462844729,-693.6083374023438,302.73345947265625,0.4445496499538421,0.050000000745058,0.0497943796217441,293.21728515625,297.1499938964844,293.1499938964844,0.335830420255661,-4672.36376953125,304.1609191894531,0.9528874158859252,0.4246434569358825,0.2980611324310303,293.2391357421875,297.1499938964844,293.1499938964844,0.4135694503784179,-7440.29345703125,304.17974853515625,0.9990000128746032,0.5088171362876892,0.4739387631416321,293.2184143066406,297.1499938964844,293.1499938964844,0.0130468318238854,-3522.48291015625,303.53277587890625,0.4445496499538421,0.050000000745058,0.2362030893564224,291.1868896484375,291.1499938964844,260.47332763671875,258.9834899902344,279.2210998535156,293.3308410644531,291.18975830078125,1.0,0.3169478178024292,0.787096381187439,0.787096381187439,1.0,1.0,-1.4314581155776978,0.6148742437362671,0.8165838718414307,0.2772014439105987,0.0,0.0,0.7265856862068176,74.073486328125,51.0,22.009014129638672,-17316.826171875,346.8914489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.674072265625,309.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,19249.919921875,19080.0,0.0,0.0,0.4013400673866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453181624412536,0.9453279972076416,-9.779898391570896e-06,0.0,0.0004073091549798,0.0,0.0,166.9642791748047,0.0,0.0,0.0,0.6620280146598816,4.0,0.0,1.0
470040,293.1903076171875,297.1499938964844,293.1499938964844,0.0903777778148651,-2111.10888671875,304.1536865234375,0.6689687371253967,0.1473098248243332,0.1347481310367584,293.4374694824219,297.1499938964844,293.1499938964844,0.0112919462844729,-693.6083374023438,302.73345947265625,0.4445496499538421,0.050000000745058,0.0497943796217441,293.21728515625,297.1499938964844,293.1499938964844,0.335830420255661,-4672.36376953125,304.1609191894531,0.9528874158859252,0.4246434569358825,0.2980611324310303,293.2391357421875,297.1499938964844,293.1499938964844,0.4135694503784179,-7440.29345703125,304.17974853515625,0.9990000128746032,0.5088171362876892,0.4739387631416321,293.2184143066406,297.1499938964844,293.1499938964844,0.0130468318238854,-3522.48291015625,303.53277587890625,0.4445496499538421,0.050000000745058,0.2362030893564224,291.1868896484375,291.1499938964844,260.47332763671875,258.9834899902344,279.2210998535156,293.3308410644531,291.18975830078125,1.0,0.3169478178024292,0.787096381187439,0.787096381187439,1.0,1.0,-1.4314581155776978,0.6148742437362671,0.8165838718414307,0.2772014439105987,0.0,0.0,0.7265856862068176,74.073486328125,51.0,22.009014129638672,-17316.826171875,346.8914489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.674072265625,309.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,19249.919921875,19080.0,0.0,0.0,0.4013400673866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453181624412536,0.9453279972076416,-9.779898391570896e-06,0.0,0.0004073091549798,0.0,0.0,166.9642791748047,0.0,0.0,0.0,0.6620280146598816,4.0,0.0,1.0
470100,293.188232421875,297.1499938964844,293.1499938964844,0.0899890288710594,-2103.452880859375,304.1537170410156,0.6742353439331055,0.1472063809633255,0.1345489174127578,293.440673828125,297.1499938964844,293.1499938964844,0.0111175812780857,-687.1021118164062,302.6781921386719,0.4499175548553467,0.050000000745058,0.0496844053268432,293.2167663574219,297.1499938964844,293.1499938964844,0.334160178899765,-4653.42578125,304.1619873046875,0.9603132605552672,0.4238901436328888,0.2974690794944763,293.2265014648437,297.1499938964844,293.1499938964844,0.4013826847076416,-7259.1689453125,304.19635009765625,0.9990000128746032,0.510162353515625,0.4627986550331116,293.2181396484375,297.1499938964844,293.1499938964844,0.0129393087700009,-3503.98046875,303.52294921875,0.4499175548553467,0.050000000745058,0.235681414604187,291.2137756347656,291.1499938964844,260.4916687011719,258.998779296875,279.2262268066406,293.33123779296875,291.2188415527344,1.0,0.3122765123844147,0.7913036346435547,0.7913036346435547,1.0,1.0,-1.4164247512817385,0.6085641980171204,0.8078605532646179,0.2738624811172485,0.0,0.0,0.7197248339653015,71.02640533447266,51.0,50.293190002441406,-17190.763671875,332.4476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7380065917969,309.3475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,19326.19140625,18000.0,0.0,0.0,0.3995904326438904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9356350302696228,0.9356447458267212,-9.68654603639152e-06,0.0,0.000405533472076,0.0,0.0,163.19659423828125,0.0,0.0,0.0,0.6418187022209167,4.0,0.0,1.0
470160,293.1862487792969,297.1499938964844,293.1499938964844,0.0897971987724304,-2099.842041015625,304.15338134765625,0.6785073280334473,0.1471128463745117,0.134378969669342,293.4438781738281,297.1499938964844,293.1499938964844,0.0109712136909365,-682.0458374023438,302.6204528808594,0.4543765187263489,0.050000000745058,0.0495997667312622,293.2164306640625,297.1499938964844,293.1499938964844,0.3331137299537658,-4641.9990234375,304.16168212890625,0.9659470915794371,0.4231097400188446,0.2968732416629791,293.2094116210937,297.1499938964844,293.1499938964844,0.3921040594577789,-7123.189453125,304.20465087890625,0.9990000128746032,0.5125424265861511,0.4540387094020843,293.21795654296875,297.1499938964844,293.1499938964844,0.0128682674840092,-3493.17236328125,303.5120849609375,0.4543765187263489,0.050000000745058,0.2352799326181411,291.22235107421875,291.1499938964844,260.510009765625,259.0140380859375,279.2299194335937,293.3318176269531,291.220947265625,1.0,0.3084454238414764,0.7955787181854248,0.7955787181854248,1.0,1.0,-1.4044039249420166,0.6036045551300049,0.8007993698120117,0.2713283896446228,0.0,0.0,0.7137588858604431,68.67691040039062,54.0,21.422378540039062,-16972.5625,321.3067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8247985839844,309.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18624.0390625,18000.0,0.0,0.0,0.3974635004997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9022232890129088,0.9022324085235596,-9.154867257166188e-06,0.0,0.0004033749282825,0.0,0.0,148.09262084960938,0.0,0.0,0.0,0.6356133222579956,4.0,0.0,1.0
470220,293.18243408203125,297.1499938964844,293.1499938964844,0.089499831199646,-2094.218994140625,304.1527709960937,0.6848260164260864,0.1469672471284866,0.1341260373592376,293.45001220703125,297.1499938964844,293.1499938964844,0.0107076819986104,-672.850830078125,302.5030822753906,0.4611161649227142,0.050000000745058,0.0494816489517688,293.2159423828125,297.1499938964844,293.1499938964844,0.3311047852039337,-4619.9443359375,304.1611633300781,0.9735204577445984,0.4215299785137176,0.2956952452659607,293.1723327636719,297.1499938964844,293.1499938964844,0.3783297538757324,-6923.89599609375,304.2090759277344,0.9990000128746032,0.5185564160346985,0.4415226578712463,293.2175598144531,297.1499938964844,293.1499938964844,0.0127544207498431,-3475.9384765625,303.4900207519531,0.4611161649227142,0.050000000745058,0.2347196340560913,291.23095703125,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3374328613281,291.2323913574219,1.0,0.302960604429245,0.8044765591621399,0.8044765591621399,1.0,1.0,-1.3868430852890017,0.5966271162033081,0.7902159690856934,0.2679019570350647,0.0,0.0,0.7027857303619385,65.3884506225586,72.0,21.388545989990234,-16780.611328125,305.6679077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0146484375,309.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18387.244140625,18000.0,0.0,0.0,0.3924826681613922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730332851409912,0.8730420470237732,-8.786641046754085e-06,0.0,0.0003983200003858,0.0,0.0,136.65499877929688,0.0,0.0,0.0,0.6194943785667419,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.089499831199646,-2094.218994140625,304.1527709960937,0.6848260164260864,0.1469672471284866,0.1341260373592376,293.45001220703125,297.1499938964844,293.1499938964844,0.0107076819986104,-672.850830078125,302.5030822753906,0.4611161649227142,0.050000000745058,0.0494816489517688,293.2159423828125,297.1499938964844,293.1499938964844,0.3311047852039337,-4619.9443359375,304.1611633300781,0.9735204577445984,0.4215299785137176,0.2956952452659607,293.1723327636719,297.1499938964844,293.1499938964844,0.3783297538757324,-6923.89599609375,304.2090759277344,0.9990000128746032,0.5185564160346985,0.4415226578712463,293.2175598144531,297.1499938964844,293.1499938964844,0.0127544207498431,-3475.9384765625,303.4900207519531,0.4611161649227142,0.050000000745058,0.2347196340560913,291.23095703125,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3374328613281,291.2323913574219,1.0,0.302960604429245,0.8044765591621399,0.8044765591621399,1.0,1.0,-1.3868430852890017,0.5966271162033081,0.7902159690856934,0.2679019570350647,0.0,0.0,0.7027857303619385,65.3884506225586,72.0,21.388545989990234,-16780.611328125,305.6679077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0146484375,309.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18387.244140625,18000.0,0.0,0.0,0.3924826681613922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730332851409912,0.8730420470237732,-8.786641046754085e-06,0.0,0.0003983200003858,0.0,0.0,136.65499877929688,0.0,0.0,0.0,0.6194943785667419,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.0894856303930282,-2094.239013671875,304.15185546875,0.6817043423652649,0.1467600762844085,0.1340101361274719,293.4559631347656,297.1499938964844,293.1499938964844,0.0105175478383898,-666.8982543945312,302.3817749023437,0.4581997692584991,0.050000000745058,0.0495314821600914,293.2157897949219,297.1499938964844,293.1499938964844,0.3298336565494537,-4606.6240234375,304.15948486328125,0.9686153531074524,0.4198870360851288,0.2946034371852875,293.1498413085937,297.1499938964844,293.1499938964844,0.3825872242450714,-6998.623046875,304.18145751953125,0.9990000128746032,0.5226133465766907,0.4468400180339813,293.21734619140625,297.1499938964844,293.1499938964844,0.0127352708950638,-3476.042236328125,303.4665832519531,0.4581997692584991,0.050000000745058,0.2349560260772705,291.2212829589844,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3431396484375,291.2174072265625,1.0,0.3057250380516052,0.8124091625213623,0.8124091625213623,1.0,1.0,-1.3921056985855105,0.59993577003479,0.792169988155365,0.2700469195842743,0.0,0.0,0.6931756138801575,66.73617553710938,75.0,-21.766998291015625,-16737.427734375,311.1785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1670837402344,309.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18318.13671875,18000.0,0.0,0.0,0.3871704936027527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458000421524048,0.8458085060119629,-8.486762453685515e-06,0.0,0.0003929288359358,0.0,0.0,126.94188690185548,0.0,0.0,0.0,0.6051673293113708,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0894856303930282,-2094.239013671875,304.15185546875,0.6817043423652649,0.1467600762844085,0.1340101361274719,293.4559631347656,297.1499938964844,293.1499938964844,0.0105175478383898,-666.8982543945312,302.3817749023437,0.4581997692584991,0.050000000745058,0.0495314821600914,293.2157897949219,297.1499938964844,293.1499938964844,0.3298336565494537,-4606.6240234375,304.15948486328125,0.9686153531074524,0.4198870360851288,0.2946034371852875,293.1498413085937,297.1499938964844,293.1499938964844,0.3825872242450714,-6998.623046875,304.18145751953125,0.9990000128746032,0.5226133465766907,0.4468400180339813,293.21734619140625,297.1499938964844,293.1499938964844,0.0127352708950638,-3476.042236328125,303.4665832519531,0.4581997692584991,0.050000000745058,0.2349560260772705,291.2212829589844,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3431396484375,291.2174072265625,1.0,0.3057250380516052,0.8124091625213623,0.8124091625213623,1.0,1.0,-1.3921056985855105,0.59993577003479,0.792169988155365,0.2700469195842743,0.0,0.0,0.6931756138801575,66.73617553710938,75.0,-21.766998291015625,-16737.427734375,311.1785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1670837402344,309.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18318.13671875,18000.0,0.0,0.0,0.3871704936027527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458000421524048,0.8458085060119629,-8.486762453685515e-06,0.0,0.0003929288359358,0.0,0.0,126.94188690185548,0.0,0.0,0.0,0.6051673293113708,4.0,0.0,1.0
470460,293.1767578125,297.1499938964844,293.1499938964844,0.0897323861718177,-2099.626953125,304.1508483886719,0.6773072481155396,0.1465500593185424,0.1338822692632675,293.4613647460937,297.1499938964844,293.1499938964844,0.0103666763752698,-663.0499877929688,302.2543029785156,0.4540718197822571,0.050000000745058,0.0496054552495479,293.2156066894531,297.1499938964844,293.1499938964844,0.3295943439006805,-4605.31005859375,304.1567687988281,0.9618008732795716,0.4182609319686889,0.293522447347641,293.15283203125,297.1499938964844,293.1499938964844,0.3911122679710388,-7132.9755859375,304.1570739746094,0.9990000128746032,0.5220422744750977,0.4546247720718384,293.2176513671875,297.1499938964844,293.1499938964844,0.0127632329240441,-3486.804443359375,303.43975830078125,0.4540718197822571,0.050000000745058,0.2353069186210632,291.1745300292969,291.1499938964844,260.6199951171875,259.10601806640625,279.2258605957031,293.3463134765625,291.1711120605469,1.0,0.3087609708309173,0.8197290301322937,0.8197290301322937,1.0,1.0,-1.4005131721496582,0.604516327381134,0.7959968447685242,0.2730404734611511,0.0,0.0,0.6931420564651489,68.75440979003906,78.0,-49.86322021484375,-16769.078125,319.7334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22906494140625,309.4366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18094.09375,18000.0,0.0,0.0,0.3823262751102447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8362057209014893,0.8362140655517578,-8.338099178217817e-06,0.0,0.0003880125586874,0.0,0.0,123.14371490478516,0.0,0.0,0.0,0.5997588038444519,4.0,0.0,1.0
470520,293.1767578125,297.1499938964844,293.1499938964844,0.0897323861718177,-2099.626953125,304.1508483886719,0.6773072481155396,0.1465500593185424,0.1338822692632675,293.4613647460937,297.1499938964844,293.1499938964844,0.0103666763752698,-663.0499877929688,302.2543029785156,0.4540718197822571,0.050000000745058,0.0496054552495479,293.2156066894531,297.1499938964844,293.1499938964844,0.3295943439006805,-4605.31005859375,304.1567687988281,0.9618008732795716,0.4182609319686889,0.293522447347641,293.15283203125,297.1499938964844,293.1499938964844,0.3911122679710388,-7132.9755859375,304.1570739746094,0.9990000128746032,0.5220422744750977,0.4546247720718384,293.2176513671875,297.1499938964844,293.1499938964844,0.0127632329240441,-3486.804443359375,303.43975830078125,0.4540718197822571,0.050000000745058,0.2353069186210632,291.1745300292969,291.1499938964844,260.6199951171875,259.10601806640625,279.2258605957031,293.3463134765625,291.1711120605469,1.0,0.3087609708309173,0.8197290301322937,0.8197290301322937,1.0,1.0,-1.4005131721496582,0.604516327381134,0.7959968447685242,0.2730404734611511,0.0,0.0,0.6931420564651489,68.75440979003906,78.0,-49.86322021484375,-16769.078125,319.7334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22906494140625,309.4366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18094.09375,18000.0,0.0,0.0,0.3823262751102447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8362057209014893,0.8362140655517578,-8.338099178217817e-06,0.0,0.0003880125586874,0.0,0.0,123.14371490478516,0.0,0.0,0.0,0.5997588038444519,4.0,0.0,1.0
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0899420380592346,-2104.1416015625,304.15020751953125,0.6728489995002747,0.1463761180639267,0.1337957233190536,293.4661865234375,297.1499938964844,293.1499938964844,0.0102119017392396,-658.7100219726562,302.12725830078125,0.4498666226863861,0.050000000745058,0.0496855117380619,293.21539306640625,297.1499938964844,293.1499938964844,0.3291375339031219,-4601.126953125,304.1553039550781,0.9544693231582642,0.4166409373283386,0.2924569547176361,293.1683349609375,297.1499938964844,293.1499938964844,0.4003333747386932,-7273.7041015625,304.1394958496094,0.9990000128746032,0.5188485383987427,0.4629017412662506,293.2186279296875,297.1499938964844,293.1499938964844,0.0127776339650154,-3494.767822265625,303.41131591796875,0.4498666226863861,0.050000000745058,0.2356866747140884,291.1374206542969,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484191894531,291.1343688964844,1.0,0.3122152090072632,0.8266756534576416,0.8266756534576416,1.0,1.0,-1.4096177816390991,0.609356701374054,0.8002610206604004,0.2761130332946777,0.0,0.0,0.6973406076431274,70.93868255615234,81.0,-50.74195861816406,-16835.076171875,329.09881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1929931640625,309.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.509765625,18000.0,0.0,0.0,0.3784129321575165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396613597869873,0.8396697044372559,-8.338985935552046e-06,0.0,0.0003840410208795,0.0,0.0,123.9200668334961,0.0,0.0,0.0,0.6012504696846008,4.0,0.0,1.0
