time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0899420380592346,-2104.1416015625,304.15020751953125,0.6728489995002747,0.1463761180639267,0.1337957233190536,293.4661865234375,297.1499938964844,293.1499938964844,0.0102119017392396,-658.7100219726562,302.12725830078125,0.4498666226863861,0.050000000745058,0.0496855117380619,293.21539306640625,297.1499938964844,293.1499938964844,0.3291375339031219,-4601.126953125,304.1553039550781,0.9544693231582642,0.4166409373283386,0.2924569547176361,293.1683349609375,297.1499938964844,293.1499938964844,0.4003333747386932,-7273.7041015625,304.1394958496094,0.9990000128746032,0.5188485383987427,0.4629017412662506,293.2186279296875,297.1499938964844,293.1499938964844,0.0127776339650154,-3494.767822265625,303.41131591796875,0.4498666226863861,0.050000000745058,0.2356866747140884,291.1374206542969,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484191894531,291.1343688964844,1.0,0.3122152090072632,0.8266756534576416,0.8266756534576416,1.0,1.0,-1.4096177816390991,0.609356701374054,0.8002610206604004,0.2761130332946777,0.0,0.0,0.6973406076431274,70.93868255615234,81.0,-50.74195861816406,-16835.076171875,329.09881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1929931640625,309.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.509765625,18000.0,0.0,0.0,0.3784129321575165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396613597869873,0.8396697044372559,-8.338985935552046e-06,0.0,0.0003840410208795,0.0,0.0,123.9200668334961,0.0,0.0,0.0,0.6012504696846008,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0900452807545661,-2106.338134765625,304.1499938964844,0.6705611944198608,0.1462997794151306,0.1337635964155197,293.4682922363281,297.1499938964844,293.1499938964844,0.0101358983665704,-656.5086669921875,302.06396484375,0.4477109014987945,0.050000000745058,0.049728587269783,293.2153015136719,297.1499938964844,293.1499938964844,0.3288762271404266,-4598.580078125,304.1548156738281,0.9505631327629088,0.4158308506011963,0.2919260561466217,293.1792297363281,297.1499938964844,293.1499938964844,0.4053118228912353,-7348.298828125,304.1323547363281,0.9990000128746032,0.5164780616760254,0.4672949016094208,293.2193908691406,297.1499938964844,293.1499938964844,0.0127825224772095,-3498.324951171875,303.3963928222656,0.4477109014987945,0.050000000745058,0.2358910143375396,291.120361328125,291.1499938964844,260.67498779296875,259.1522827148437,279.2198791503906,293.3493347167969,291.1175537109375,1.0,0.3140575289726257,0.8300353288650513,0.8300353288650513,1.0,1.0,-1.4145123958587646,0.6119121313095093,0.8026002645492554,0.2777177989482879,0.0,0.0,0.701036810874939,72.11443328857422,81.0,-48.76749420166016,-16876.482421875,334.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14044189453125,309.3674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.26171875,18000.0,0.0,0.0,0.3769028186798095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452443480491638,0.8452526926994324,-8.381352927244734e-06,0.0,0.0003825084422715,0.0,0.0,125.6386260986328,0.0,0.0,0.0,0.6040515303611755,4.0,0.0,1.0
470760,293.1719055175781,297.1499938964844,293.1499938964844,0.0901510044932365,-2108.5576171875,304.1498107910156,0.6682723164558411,0.1462445855140686,0.1337465494871139,293.46990966796875,297.1499938964844,293.1499938964844,0.0100617771968245,-654.3134765625,302.0016784667969,0.4455456137657165,0.050000000745058,0.0497733764350414,293.2152099609375,297.1499938964844,293.1499938964844,0.3285828828811645,-4595.62158203125,304.15447998046875,0.946535348892212,0.415023535490036,0.2913974225521087,293.1916809082031,297.1499938964844,293.1499938964844,0.4104719758033752,-7424.83349609375,304.126220703125,0.9990000128746032,0.5136632919311523,0.4718190431594848,293.2202453613281,297.1499938964844,293.1499938964844,0.0127855585888028,-3501.510498046875,303.38104248046875,0.4455456137657165,0.050000000745058,0.2361034601926803,291.1046447753906,291.1499938964844,260.6933288574219,259.1677551269531,279.2183532714844,293.3502502441406,291.1020812988281,1.0,0.315961629152298,0.833336353302002,0.833336353302002,1.0,1.0,-1.4195969104766846,0.614543080329895,0.8050538897514343,0.2793609499931335,0.0,0.0,0.7056465744972229,73.3371353149414,84.0,-45.87112045288086,-16922.2578125,339.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0671691894531,309.324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.71484375,18000.0,0.0,0.0,0.375726044178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853117823600769,0.8531262874603271,-8.449087545159273e-06,0.0,0.0003813141956925,0.0,0.0,128.1772003173828,0.0,0.0,0.0,0.6080740690231323,4.0,0.0,1.0
470820,293.16961669921875,297.1499938964844,293.1499938964844,0.0903684049844741,-2113.041748046875,304.1495056152344,0.6636611223220825,0.1461559534072876,0.1337546408176422,293.4718017578125,297.1499938964844,293.1499938964844,0.0099186608567833,-649.9358520507812,301.8802490234375,0.4411690235137939,0.050000000745058,0.0498690083622932,293.2149658203125,297.1499938964844,293.1499938964844,0.3279038369655609,-4588.5458984375,304.15411376953125,0.9381024837493896,0.4134168624877929,0.2903503477573395,293.2201538085937,297.1499938964844,293.1499938964844,0.4208775460720062,-7576.95703125,304.1169738769531,0.9990000128746032,0.5068448781967163,0.4808152616024017,293.22216796875,297.1499938964844,293.1499938964844,0.0127875301986932,-3506.978759765625,303.3494873046875,0.4411690235137939,0.050000000745058,0.2365571111440658,291.0771179199219,291.1499938964844,260.7300109863281,259.19879150390625,279.2166748046875,293.3532409667969,291.0750427246094,1.0,0.3199067413806915,0.8398969173431396,0.8398969173431396,1.0,1.0,-1.4298120737075806,0.619799017906189,0.8100130558013916,0.2826566398143768,0.0,0.0,0.7172597050666809,75.9384536743164,87.0,-38.89013671875,-17019.94921875,350.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681335449219,309.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17714.482421875,18000.0,0.0,0.0,0.3744285404682159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747891783714294,0.8747978210449219,-8.65313268150203e-06,0.0,0.0003799973928835,0.0,0.0,135.52821350097656,0.0,0.0,0.0,0.6193245053291321,4.0,0.0,1.0
470880,293.16961669921875,297.1499938964844,293.1499938964844,0.0903684049844741,-2113.041748046875,304.1495056152344,0.6636611223220825,0.1461559534072876,0.1337546408176422,293.4718017578125,297.1499938964844,293.1499938964844,0.0099186608567833,-649.9358520507812,301.8802490234375,0.4411690235137939,0.050000000745058,0.0498690083622932,293.2149658203125,297.1499938964844,293.1499938964844,0.3279038369655609,-4588.5458984375,304.15411376953125,0.9381024837493896,0.4134168624877929,0.2903503477573395,293.2201538085937,297.1499938964844,293.1499938964844,0.4208775460720062,-7576.95703125,304.1169738769531,0.9990000128746032,0.5068448781967163,0.4808152616024017,293.22216796875,297.1499938964844,293.1499938964844,0.0127875301986932,-3506.978759765625,303.3494873046875,0.4411690235137939,0.050000000745058,0.2365571111440658,291.0771179199219,291.1499938964844,260.7300109863281,259.19879150390625,279.2166748046875,293.3532409667969,291.0750427246094,1.0,0.3199067413806915,0.8398969173431396,0.8398969173431396,1.0,1.0,-1.4298120737075806,0.619799017906189,0.8100130558013916,0.2826566398143768,0.0,0.0,0.7172597050666809,75.9384536743164,87.0,-38.89013671875,-17019.94921875,350.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681335449219,309.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17714.482421875,18000.0,0.0,0.0,0.3744285404682159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747891783714294,0.8747978210449219,-8.65313268150203e-06,0.0,0.0003799973928835,0.0,0.0,135.52821350097656,0.0,0.0,0.0,0.6193245053291321,4.0,0.0,1.0
470940,293.1675720214844,297.1499938964844,293.1499938964844,0.0904357433319091,-2114.30126953125,304.1495666503906,0.6567627191543579,0.1460687518119812,0.1338244825601577,293.4723205566406,297.1499938964844,293.1499938964844,0.0097827315330505,-645.2197265625,301.7660217285156,0.4346837699413299,0.050000000745058,0.0500254370272159,293.2146911621094,297.1499938964844,293.1499938964844,0.3265709280967712,-4573.58447265625,304.155029296875,0.9256528615951538,0.411827951669693,0.2893635332584381,293.240234375,297.1499938964844,293.1499938964844,0.4171903729438782,-7515.8251953125,304.13427734375,0.9896475672721864,0.5009504556655884,0.4762611985206604,293.2239990234375,297.1499938964844,293.1499938964844,0.0127856526523828,-3509.6259765625,303.319091796875,0.4346837699413299,0.050000000745058,0.2372991293668747,291.0745544433594,291.1499938964844,260.76666259765625,259.2300109863281,279.2270202636719,293.3582763671875,291.0760192871094,1.0,0.3234175741672516,0.8457940816879272,0.8457940816879272,1.0,1.0,-1.4243288040161133,0.6177488565444946,0.8065799474716187,0.2818813025951385,0.0,0.0,0.7280446290969849,79.80826568603516,90.0,-2.414324760437012,-17005.423828125,357.4002380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.636962890625,309.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17689.919921875,18000.0,0.0,0.0,0.3743335008621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90033358335495,0.9003425240516663,-8.922931556298863e-06,0.0,0.0003799009136855,0.0,0.0,144.85958862304688,0.0,0.0,0.0,0.6327441334724426,4.0,0.0,1.0
471000,293.1675720214844,297.1499938964844,293.1499938964844,0.0904357433319091,-2114.30126953125,304.1495666503906,0.6567627191543579,0.1460687518119812,0.1338244825601577,293.4723205566406,297.1499938964844,293.1499938964844,0.0097827315330505,-645.2197265625,301.7660217285156,0.4346837699413299,0.050000000745058,0.0500254370272159,293.2146911621094,297.1499938964844,293.1499938964844,0.3265709280967712,-4573.58447265625,304.155029296875,0.9256528615951538,0.411827951669693,0.2893635332584381,293.240234375,297.1499938964844,293.1499938964844,0.4171903729438782,-7515.8251953125,304.13427734375,0.9896475672721864,0.5009504556655884,0.4762611985206604,293.2239990234375,297.1499938964844,293.1499938964844,0.0127856526523828,-3509.6259765625,303.319091796875,0.4346837699413299,0.050000000745058,0.2372991293668747,291.0745544433594,291.1499938964844,260.76666259765625,259.2300109863281,279.2270202636719,293.3582763671875,291.0760192871094,1.0,0.3234175741672516,0.8457940816879272,0.8457940816879272,1.0,1.0,-1.4243288040161133,0.6177488565444946,0.8065799474716187,0.2818813025951385,0.0,0.0,0.7280446290969849,79.80826568603516,90.0,-2.414324760437012,-17005.423828125,357.4002380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.636962890625,309.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17689.919921875,18000.0,0.0,0.0,0.3743335008621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90033358335495,0.9003425240516663,-8.922931556298863e-06,0.0,0.0003799009136855,0.0,0.0,144.85958862304688,0.0,0.0,0.0,0.6327441334724426,4.0,0.0,1.0
471060,293.1656494140625,297.1499938964844,293.1499938964844,0.0903661549091339,-2112.7255859375,304.1498413085937,0.6510213613510132,0.1460163295269012,0.1338987350463867,293.4721374511719,297.1499938964844,293.1499938964844,0.0096345115453004,-639.4512329101562,301.6574401855469,0.4294144511222839,0.050000000745058,0.0501680076122283,293.21466064453125,297.1499938964844,293.1499938964844,0.3246683776378631,-4551.9658203125,304.156494140625,0.914916217327118,0.4101996123790741,0.288343220949173,293.24688720703125,297.1499938964844,293.1499938964844,0.4132820665836334,-7454.57080078125,304.1458435058594,0.9800706505775452,0.497303158044815,0.4725898802280426,293.22576904296875,297.1499938964844,293.1499938964844,0.012755406089127,-3506.14111328125,303.2894897460937,0.4294144511222839,0.050000000745058,0.2379754334688186,291.09185791015625,291.1499938964844,260.8033447265625,259.2613830566406,279.2486572265625,293.3599853515625,291.0931396484375,1.0,0.3266530036926269,0.8450249433517456,0.8450249433517456,1.0,1.0,-1.419766545295715,0.6155639886856079,0.8042026162147522,0.2807044386863708,0.0,0.0,0.7346126437187195,83.34109497070312,93.0,15.949784278869627,-16956.787109375,363.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4258117675781,309.0127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17774.869140625,18000.0,0.0,0.0,0.3749299943447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9186711311340332,0.9186802506446838,-9.144697287410963e-06,0.0,0.000380506273359,0.0,0.0,152.1265411376953,0.0,0.0,0.0,0.6426798105239868,4.0,0.0,1.0
471120,293.1656494140625,297.1499938964844,293.1499938964844,0.0903661549091339,-2112.7255859375,304.1498413085937,0.6510213613510132,0.1460163295269012,0.1338987350463867,293.4721374511719,297.1499938964844,293.1499938964844,0.0096345115453004,-639.4512329101562,301.6574401855469,0.4294144511222839,0.050000000745058,0.0501680076122283,293.21466064453125,297.1499938964844,293.1499938964844,0.3246683776378631,-4551.9658203125,304.156494140625,0.914916217327118,0.4101996123790741,0.288343220949173,293.24688720703125,297.1499938964844,293.1499938964844,0.4132820665836334,-7454.57080078125,304.1458435058594,0.9800706505775452,0.497303158044815,0.4725898802280426,293.22576904296875,297.1499938964844,293.1499938964844,0.012755406089127,-3506.14111328125,303.2894897460937,0.4294144511222839,0.050000000745058,0.2379754334688186,291.09185791015625,291.1499938964844,260.8033447265625,259.2613830566406,279.2486572265625,293.3599853515625,291.0931396484375,1.0,0.3266530036926269,0.8450249433517456,0.8450249433517456,1.0,1.0,-1.419766545295715,0.6155639886856079,0.8042026162147522,0.2807044386863708,0.0,0.0,0.7346126437187195,83.34109497070312,93.0,15.949784278869627,-16956.787109375,363.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4258117675781,309.0127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17774.869140625,18000.0,0.0,0.0,0.3749299943447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9186711311340332,0.9186802506446838,-9.144697287410963e-06,0.0,0.000380506273359,0.0,0.0,152.1265411376953,0.0,0.0,0.0,0.6426798105239868,4.0,0.0,1.0
471180,293.16357421875,297.1499938964844,293.1499938964844,0.0903732702136039,-2112.66259765625,304.1498718261719,0.6461703777313232,0.1460399627685547,0.1340290457010269,293.4714050292969,297.1499938964844,293.1499938964844,0.00949127972126,-633.8263549804688,301.5498962402344,0.4249841272830963,0.050000000745058,0.0503008551895618,293.2145690917969,297.1499938964844,293.1499938964844,0.3228451311588287,-4531.42333984375,304.1573791503906,0.9057567715644836,0.4085755944252014,0.2873118221759796,293.2486877441406,297.1499938964844,293.1499938964844,0.4102746546268463,-7408.697265625,304.15216064453125,0.971219837665558,0.4944765865802765,0.4699289202690124,293.2274780273437,297.1499938964844,293.1499938964844,0.0127247059717774,-3502.921142578125,303.2593078613281,0.4249841272830963,0.050000000745058,0.2386056035757064,291.1051330566406,291.1499938964844,260.8399963378906,259.2929382324219,279.2685241699219,293.3598022460937,291.1061706542969,1.0,0.3297453820705414,0.8442558646202087,0.8442558646202087,1.0,1.0,-1.4164061546325684,0.6139310002326965,0.8024751543998718,0.2798448503017425,0.0,0.0,0.739680290222168,86.64891052246094,96.0,17.623762130737305,-16906.513671875,370.09173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,308.9146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17831.33203125,18000.0,0.0,0.0,0.3759418725967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932155966758728,0.9321653246879578,-9.309024790127296e-06,0.0,0.0003815332020167,0.0,0.0,157.61695861816406,0.0,0.0,0.0,0.650021493434906,4.0,0.0,1.0
471240,293.16357421875,297.1499938964844,293.1499938964844,0.0903732702136039,-2112.66259765625,304.1498718261719,0.6461703777313232,0.1460399627685547,0.1340290457010269,293.4714050292969,297.1499938964844,293.1499938964844,0.00949127972126,-633.8263549804688,301.5498962402344,0.4249841272830963,0.050000000745058,0.0503008551895618,293.2145690917969,297.1499938964844,293.1499938964844,0.3228451311588287,-4531.42333984375,304.1573791503906,0.9057567715644836,0.4085755944252014,0.2873118221759796,293.2486877441406,297.1499938964844,293.1499938964844,0.4102746546268463,-7408.697265625,304.15216064453125,0.971219837665558,0.4944765865802765,0.4699289202690124,293.2274780273437,297.1499938964844,293.1499938964844,0.0127247059717774,-3502.921142578125,303.2593078613281,0.4249841272830963,0.050000000745058,0.2386056035757064,291.1051330566406,291.1499938964844,260.8399963378906,259.2929382324219,279.2685241699219,293.3598022460937,291.1061706542969,1.0,0.3297453820705414,0.8442558646202087,0.8442558646202087,1.0,1.0,-1.4164061546325684,0.6139310002326965,0.8024751543998718,0.2798448503017425,0.0,0.0,0.739680290222168,86.64891052246094,96.0,17.623762130737305,-16906.513671875,370.09173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,308.9146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17831.33203125,18000.0,0.0,0.0,0.3759418725967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932155966758728,0.9321653246879578,-9.309024790127296e-06,0.0,0.0003815332020167,0.0,0.0,157.61695861816406,0.0,0.0,0.0,0.650021493434906,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.0903994664549827,-2113.0673828125,304.1498413085937,0.6439763307571411,0.1460760235786438,0.1341157108545303,293.4708557128906,297.1499938964844,293.1499938964844,0.0094212917611002,-631.0441284179688,301.49664306640625,0.422981709241867,0.050000000745058,0.05036536231637,293.2145080566406,297.1499938964844,293.1499938964844,0.3219507038593292,-4521.3818359375,304.1576538085937,0.9017038941383362,0.4077700972557068,0.2867986559867859,293.24884033203125,297.1499938964844,293.1499938964844,0.4088988900184631,-7388.09130859375,304.1542663574219,0.9669090509414672,0.4931973218917846,0.4687590599060058,293.228271484375,297.1499938964844,293.1499938964844,0.0127089638262987,-3501.29931640625,303.2440490722656,0.422981709241867,0.050000000745058,0.2389115840196609,291.111083984375,291.1499938964844,260.8583374023437,259.3088073730469,279.27813720703125,293.359375,291.1120910644531,1.0,0.3312541544437408,0.8438712954521179,0.8438712954521179,1.0,1.0,-1.414934515953064,0.6132102608680725,0.8017242550849915,0.279470145702362,0.0,0.0,0.7416776418685913,88.2579345703125,96.0,17.245933532714844,-16883.02734375,373.2468566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,308.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.10546875,18000.0,0.0,0.0,0.3765403032302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9375876784324646,0.9375970363616944,-9.375846275361257e-06,0.0,0.0003821405407506,0.0,0.0,159.8680419921875,0.0,0.0,0.0,0.6529784202575684,4.0,0.0,1.0
471360,293.1614685058594,297.1499938964844,293.1499938964844,0.0904367789626121,-2113.683349609375,304.1498107910156,0.64190274477005,0.1461251676082611,0.1342144012451172,293.47021484375,297.1499938964844,293.1499938964844,0.0093524847179651,-628.2818603515625,301.4438171386719,0.4210911095142364,0.050000000745058,0.0504290647804737,293.21441650390625,297.1499938964844,293.1499938964844,0.3210622668266296,-4511.42041015625,304.1578674316406,0.8978400826454163,0.4069693088531494,0.2862881124019623,293.24871826171875,297.1499938964844,293.1499938964844,0.4075600802898407,-7368.224609375,304.1559143066406,0.9626379609107972,0.4919669926166534,0.4676457345485687,293.22906494140625,297.1499938964844,293.1499938964844,0.0126929003745317,-3499.6337890625,303.2287292480469,0.4210911095142364,0.050000000745058,0.239213764667511,291.1168518066406,291.1499938964844,260.8766784667969,259.32470703125,279.2875366210937,293.3587951660156,291.11785888671875,1.0,0.332743376493454,0.8435488343238831,0.8435488343238831,1.0,1.0,-1.4135427474975586,0.6125310063362122,0.8010117411613464,0.2791212499141693,0.0,0.0,0.7433072924613953,89.84803009033203,99.0,16.819692611694336,-16860.796875,376.3888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,308.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17875.91015625,18000.0,0.0,0.0,0.3771710693836212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421863555908204,0.9421958327293396,-9.433270861336496e-06,0.0,0.0003827806795015,0.0,0.0,161.7988739013672,0.0,0.0,0.0,0.6554866433143616,4.0,0.0,1.0
471420,293.1593933105469,297.1499938964844,293.1499938964844,0.0905364155769348,-2115.3837890625,304.14971923828125,0.6380521655082703,0.1462563127279281,0.1344418376684188,293.4685363769531,297.1499938964844,293.1499938964844,0.0092182159423828,-622.8050537109375,301.3396301269531,0.4175888299942016,0.050000000745058,0.0505548231303691,293.2142028808594,297.1499938964844,293.1499938964844,0.3192941546440124,-4491.61376953125,304.158203125,0.890457034111023,0.4053812623023987,0.2852753400802612,293.2480773925781,297.1499938964844,293.1499938964844,0.4049330353736877,-7329.64013671875,304.1582946777344,0.9541784524917604,0.4895990192890167,0.4655221104621887,293.2305603027344,297.1499938964844,293.1499938964844,0.0126595990732312,-3496.100830078125,303.19793701171875,0.4175888299942016,0.050000000745058,0.2398103028535843,291.1283874511719,291.1499938964844,260.913330078125,259.3567199707031,279.3060302734375,293.3572998046875,291.12939453125,1.0,0.3356738090515136,0.8429039716720581,0.8429039716720581,1.0,1.0,-1.4109177589416504,0.6112460494041443,0.7996716499328613,0.2784653306007385,0.0,0.0,0.7454187870025635,92.9893569946289,102.0,16.45269203186035,-16819.638671875,382.6384582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021484375,308.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.208984375,18000.0,0.0,0.0,0.3784513473510742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488728046417236,0.9488823413848876,-9.519846571492964e-06,0.0,0.0003840800200123,0.0,0.0,164.66868591308594,0.0,0.0,0.0,0.6591519117355347,4.0,0.0,1.0
471480,293.1593933105469,297.1499938964844,293.1499938964844,0.0905364155769348,-2115.3837890625,304.14971923828125,0.6380521655082703,0.1462563127279281,0.1344418376684188,293.4685363769531,297.1499938964844,293.1499938964844,0.0092182159423828,-622.8050537109375,301.3396301269531,0.4175888299942016,0.050000000745058,0.0505548231303691,293.2142028808594,297.1499938964844,293.1499938964844,0.3192941546440124,-4491.61376953125,304.158203125,0.890457034111023,0.4053812623023987,0.2852753400802612,293.2480773925781,297.1499938964844,293.1499938964844,0.4049330353736877,-7329.64013671875,304.1582946777344,0.9541784524917604,0.4895990192890167,0.4655221104621887,293.2305603027344,297.1499938964844,293.1499938964844,0.0126595990732312,-3496.100830078125,303.19793701171875,0.4175888299942016,0.050000000745058,0.2398103028535843,291.1283874511719,291.1499938964844,260.913330078125,259.3567199707031,279.3060302734375,293.3572998046875,291.12939453125,1.0,0.3356738090515136,0.8429039716720581,0.8429039716720581,1.0,1.0,-1.4109177589416504,0.6112460494041443,0.7996716499328613,0.2784653306007385,0.0,0.0,0.7454187870025635,92.9893569946289,102.0,16.45269203186035,-16819.638671875,382.6384582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021484375,308.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.208984375,18000.0,0.0,0.0,0.3784513473510742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488728046417236,0.9488823413848876,-9.519846571492964e-06,0.0,0.0003840800200123,0.0,0.0,164.66868591308594,0.0,0.0,0.0,0.6591519117355347,4.0,0.0,1.0
471540,293.1573791503906,297.1499938964844,293.1499938964844,0.0906610488891601,-2117.546630859375,304.14959716796875,0.634522557258606,0.146423727273941,0.1347023695707321,293.46636962890625,297.1499938964844,293.1499938964844,0.0090884016826748,-617.392822265625,301.2376708984375,0.4143906831741333,0.050000000745058,0.0506791435182094,293.21392822265625,297.1499938964844,293.1499938964844,0.3175303339958191,-4471.85986328125,304.15838623046875,0.8834772706031799,0.4038101434707641,0.2842734456062317,293.2471008300781,297.1499938964844,293.1499938964844,0.4023323655128479,-7291.79248046875,304.15985107421875,0.945827305316925,0.4873110949993133,0.4634827673435211,293.23199462890625,297.1499938964844,293.1499938964844,0.012624679133296,-3492.25830078125,303.1669311523437,0.4143906831741333,0.050000000745058,0.2404000461101532,291.1402282714844,291.1499938964844,260.95001220703125,259.3889465332031,279.32421875,293.35546875,291.1412658691406,1.0,0.3385524153709411,0.8422591090202332,0.8422591090202332,1.0,1.0,-1.4084367752075195,0.6100277304649353,0.7984090447425842,0.2778460681438446,0.0,0.0,0.7459325790405273,96.09687042236328,105.0,16.597171783447266,-16781.517578125,388.8544616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,308.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.0546875,18000.0,0.0,0.0,0.3796460032463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9521127343177797,0.9521222710609436,-9.56738858803874e-06,0.0,0.0003852924273815,0.0,0.0,166.1399688720703,0.0,0.0,0.0,0.6609619855880737,4.0,0.0,1.0
471600,293.1573791503906,297.1499938964844,293.1499938964844,0.0906610488891601,-2117.546630859375,304.14959716796875,0.634522557258606,0.146423727273941,0.1347023695707321,293.46636962890625,297.1499938964844,293.1499938964844,0.0090884016826748,-617.392822265625,301.2376708984375,0.4143906831741333,0.050000000745058,0.0506791435182094,293.21392822265625,297.1499938964844,293.1499938964844,0.3175303339958191,-4471.85986328125,304.15838623046875,0.8834772706031799,0.4038101434707641,0.2842734456062317,293.2471008300781,297.1499938964844,293.1499938964844,0.4023323655128479,-7291.79248046875,304.15985107421875,0.945827305316925,0.4873110949993133,0.4634827673435211,293.23199462890625,297.1499938964844,293.1499938964844,0.012624679133296,-3492.25830078125,303.1669311523437,0.4143906831741333,0.050000000745058,0.2404000461101532,291.1402282714844,291.1499938964844,260.95001220703125,259.3889465332031,279.32421875,293.35546875,291.1412658691406,1.0,0.3385524153709411,0.8422591090202332,0.8422591090202332,1.0,1.0,-1.4084367752075195,0.6100277304649353,0.7984090447425842,0.2778460681438446,0.0,0.0,0.7459325790405273,96.09687042236328,105.0,16.597171783447266,-16781.517578125,388.8544616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,308.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.0546875,18000.0,0.0,0.0,0.3796460032463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9521127343177797,0.9521222710609436,-9.56738858803874e-06,0.0,0.0003852924273815,0.0,0.0,166.1399688720703,0.0,0.0,0.0,0.6609619855880737,4.0,0.0,1.0
471660,293.1554870605469,297.1499938964844,293.1499938964844,0.0908077657222747,-2120.119873046875,304.14947509765625,0.631249725818634,0.146620973944664,0.1349901556968689,293.46368408203125,297.1499938964844,293.1499938964844,0.0089634573087096,-612.0787963867188,301.1380615234375,0.4114352464675903,0.050000000745058,0.0508025623857975,293.213623046875,297.1499938964844,293.1499938964844,0.3157793581485748,-4452.24853515625,304.15850830078125,0.876857578754425,0.4022550880908966,0.2832821309566498,293.2459716796875,297.1499938964844,293.1499938964844,0.3997572958469391,-7254.53271484375,304.1608581542969,0.937624990940094,0.4850793480873108,0.4614993333816528,293.2333068847656,297.1499938964844,293.1499938964844,0.0125886872410774,-3488.215087890625,303.1357116699219,0.4114352464675903,0.050000000745058,0.240985482931137,291.1521301269531,291.1499938964844,260.9866638183594,259.4213562011719,279.3421936035156,293.35333251953125,291.1531677246094,1.0,0.3413891196250915,0.8416088819503784,0.8416088819503784,1.0,1.0,-1.406062126159668,0.608857274055481,0.7972049117088318,0.2772559225559234,0.0,0.0,0.7448484897613525,99.1834487915039,108.0,16.552091598510742,-16744.4140625,395.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,308.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.716796875,18000.0,0.0,0.0,0.3806431293487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9518208503723145,0.9518304467201232,-9.574340765539093e-06,0.0,0.0003863043675664,0.0,0.0,166.14849853515625,0.0,0.0,0.0,0.6608695387840271,4.0,0.0,1.0
471720,293.1554870605469,297.1499938964844,293.1499938964844,0.0908077657222747,-2120.119873046875,304.14947509765625,0.631249725818634,0.146620973944664,0.1349901556968689,293.46368408203125,297.1499938964844,293.1499938964844,0.0089634573087096,-612.0787963867188,301.1380615234375,0.4114352464675903,0.050000000745058,0.0508025623857975,293.213623046875,297.1499938964844,293.1499938964844,0.3157793581485748,-4452.24853515625,304.15850830078125,0.876857578754425,0.4022550880908966,0.2832821309566498,293.2459716796875,297.1499938964844,293.1499938964844,0.3997572958469391,-7254.53271484375,304.1608581542969,0.937624990940094,0.4850793480873108,0.4614993333816528,293.2333068847656,297.1499938964844,293.1499938964844,0.0125886872410774,-3488.215087890625,303.1357116699219,0.4114352464675903,0.050000000745058,0.240985482931137,291.1521301269531,291.1499938964844,260.9866638183594,259.4213562011719,279.3421936035156,293.35333251953125,291.1531677246094,1.0,0.3413891196250915,0.8416088819503784,0.8416088819503784,1.0,1.0,-1.406062126159668,0.608857274055481,0.7972049117088318,0.2772559225559234,0.0,0.0,0.7448484897613525,99.1834487915039,108.0,16.552091598510742,-16744.4140625,395.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,308.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.716796875,18000.0,0.0,0.0,0.3806431293487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9518208503723145,0.9518304467201232,-9.574340765539093e-06,0.0,0.0003863043675664,0.0,0.0,166.14849853515625,0.0,0.0,0.0,0.6608695387840271,4.0,0.0,1.0
471780,293.1537170410156,297.1499938964844,293.1499938964844,0.0909777879714965,-2123.13623046875,304.1493835449219,0.6281855702400208,0.1468430608510971,0.1353007704019546,293.46051025390625,297.1499938964844,293.1499938964844,0.0088437562808394,-606.9035034179688,301.04083251953125,0.4086737930774688,0.050000000745058,0.0509253814816474,293.2132568359375,297.1499938964844,293.1499938964844,0.3140597343444824,-4432.994140625,304.1585388183594,0.8705682754516602,0.4007158279418945,0.2823013067245483,293.2447509765625,297.1499938964844,293.1499938964844,0.3972302973270416,-7218.11376953125,304.16143798828125,0.9296389818191528,0.4828937947750091,0.4595604240894317,293.2345886230469,297.1499938964844,293.1499938964844,0.012552436441183,-3484.16015625,303.104248046875,0.4086737930774688,0.050000000745058,0.2415680885314941,291.1635131835937,291.1499938964844,261.0233459472656,259.4537658691406,279.3599853515625,293.3509216308594,291.1644592285156,1.0,0.3441903591156006,0.8409585952758789,0.8409585952758789,1.0,1.0,-1.4037768840789795,0.6077263951301575,0.796050488948822,0.2766935527324676,0.0,0.0,0.7422778010368347,102.25656127929688,111.0,15.784798622131348,-16706.546875,401.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,308.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.658203125,18000.0,0.0,0.0,0.3813561499118805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480934739112854,0.9481030106544496,-9.541274266666733e-06,0.0,0.0003870280343107,0.0,0.0,164.7277374267578,0.0,0.0,0.0,0.658925473690033,4.0,0.0,1.0
471840,293.1537170410156,297.1499938964844,293.1499938964844,0.0909777879714965,-2123.13623046875,304.1493835449219,0.6281855702400208,0.1468430608510971,0.1353007704019546,293.46051025390625,297.1499938964844,293.1499938964844,0.0088437562808394,-606.9035034179688,301.04083251953125,0.4086737930774688,0.050000000745058,0.0509253814816474,293.2132568359375,297.1499938964844,293.1499938964844,0.3140597343444824,-4432.994140625,304.1585388183594,0.8705682754516602,0.4007158279418945,0.2823013067245483,293.2447509765625,297.1499938964844,293.1499938964844,0.3972302973270416,-7218.11376953125,304.16143798828125,0.9296389818191528,0.4828937947750091,0.4595604240894317,293.2345886230469,297.1499938964844,293.1499938964844,0.012552436441183,-3484.16015625,303.104248046875,0.4086737930774688,0.050000000745058,0.2415680885314941,291.1635131835937,291.1499938964844,261.0233459472656,259.4537658691406,279.3599853515625,293.3509216308594,291.1644592285156,1.0,0.3441903591156006,0.8409585952758789,0.8409585952758789,1.0,1.0,-1.4037768840789795,0.6077263951301575,0.796050488948822,0.2766935527324676,0.0,0.0,0.7422778010368347,102.25656127929688,111.0,15.784798622131348,-16706.546875,401.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,308.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.658203125,18000.0,0.0,0.0,0.3813561499118805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480934739112854,0.9481030106544496,-9.541274266666733e-06,0.0,0.0003870280343107,0.0,0.0,164.7277374267578,0.0,0.0,0.0,0.658925473690033,4.0,0.0,1.0
471900,293.1528625488281,297.1499938964844,293.1499938964844,0.0910722911357879,-2124.827880859375,304.1493225097656,0.6267192363739014,0.1469620317220688,0.1354633867740631,293.458740234375,297.1499938964844,293.1499938964844,0.0087860058993101,-604.3821411132812,300.9930725097656,0.4073526263236999,0.050000000745058,0.0509866289794445,293.21307373046875,297.1499938964844,293.1499938964844,0.3132183253765106,-4423.57763671875,304.15850830078125,0.867540180683136,0.3999520540237427,0.2818148732185364,293.244140625,297.1499938964844,293.1499938964844,0.3959936797618866,-7200.33447265625,304.1615905761719,0.9257524609565736,0.4818167090415954,0.4586059153079986,293.2351989746094,297.1499938964844,293.1499938964844,0.0125344926491379,-3482.19482421875,303.0884094238281,0.4073526263236999,0.050000000745058,0.2418586164712906,291.16876220703125,291.1499938964844,261.0416564941406,259.469970703125,279.3688049316406,293.349609375,291.1696472167969,1.0,0.3455790579319,0.8406335115432739,0.8406335115432739,1.0,1.0,-1.4026646614074707,0.6071745157241821,0.7954900860786438,0.2764214277267456,0.0,0.0,0.7404989004135132,103.78958892822266,111.0,15.05310344696045,-16686.908203125,404.3310852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691467285156,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.046875,18000.0,0.0,0.0,0.3815860450267792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450318813323976,0.9450414180755616,-9.510689778835513e-06,0.0,0.0003872613306157,0.0,0.0,163.52354431152344,0.0,0.0,0.0,0.6573082208633423,4.0,0.0,1.0
471960,293.15203857421875,297.1499938964844,293.1499938964844,0.0911735594272613,-2126.651611328125,304.1492614746094,0.6252908706665039,0.1470854729413986,0.1356302797794342,293.4568786621094,297.1499938964844,293.1499938964844,0.0087296953424811,-601.9110717773438,300.94586181640625,0.4060648083686828,0.050000000745058,0.0510477907955646,293.2128601074219,297.1499938964844,293.1499938964844,0.3123924732208252,-4414.34033203125,304.1584777832031,0.8645861148834229,0.3991921842098236,0.2813310325145721,293.2434997558594,297.1499938964844,293.1499938964844,0.3947794437408447,-7182.90185546875,304.1617126464844,0.921951949596405,0.4807495474815368,0.4576607346534729,293.2357788085937,297.1499938964844,293.1499938964844,0.012516806833446,-3480.30419921875,303.0724792480469,0.4060648083686828,0.050000000745058,0.2421487420797348,291.1736145019531,291.1499938964844,261.0599975585937,259.4862060546875,279.3775939941406,293.34820556640625,291.1744079589844,1.0,0.3469603359699249,0.8403113484382629,0.8403113484382629,1.0,1.0,-1.4015711545944214,0.6066313982009888,0.7949398159980774,0.2761549353599548,0.0,0.0,0.7384368181228638,105.32085418701172,114.0,14.088494300842283,-16666.65234375,407.4241333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,308.7579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.892578125,18000.0,0.0,0.0,0.3817237317562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412485361099244,0.9412580132484436,-9.471616067457944e-06,0.0,0.0003874010581057,0.0,0.0,162.02685546875,0.0,0.0,0.0,0.6553027033805847,4.0,0.0,1.0
472020,293.1505126953125,297.1499938964844,293.1499938964844,0.0913967192173004,-2130.7060546875,304.1491394042969,0.6225318312644958,0.1473436951637268,0.13597472012043,293.4527893066406,297.1499938964844,293.1499938964844,0.008621490560472,-597.1353759765625,300.8530578613281,0.4035718739032745,0.050000000745058,0.0511699095368385,293.21246337890625,297.1499938964844,293.1499938964844,0.3107951283454895,-4396.49072265625,304.1582946777344,0.8588907718658447,0.3976840078830719,0.2803712785243988,293.2421875,297.1499938964844,293.1499938964844,0.3924285471439361,-7149.21240234375,304.1617126464844,0.9146580696105956,0.478643387556076,0.4557970762252807,293.2369079589844,297.1499938964844,293.1499938964844,0.012482508085668,-3476.8212890625,303.04034423828125,0.4035718739032745,0.050000000745058,0.2427280098199844,291.1817932128906,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3452453613281,291.18243408203125,1.0,0.3497020006179809,0.8396671414375305,0.8396671414375305,1.0,1.0,-1.3994373083114624,0.6055693626403809,0.7938680052757263,0.2756361961364746,0.0,0.0,0.7336235642433167,108.37898254394533,117.0,11.564202308654783,-16624.07421875,413.6118469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445861816406,308.78125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.810546875,18000.0,0.0,0.0,0.381710410118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318215250968932,0.9318309426307678,-9.371608939545696e-06,0.0,0.0003873875248245,0.0,0.0,158.300537109375,0.0,0.0,0.0,0.6502931118011475,4.0,0.0,1.0
472080,293.1505126953125,297.1499938964844,293.1499938964844,0.0913967192173004,-2130.7060546875,304.1491394042969,0.6225318312644958,0.1473436951637268,0.13597472012043,293.4527893066406,297.1499938964844,293.1499938964844,0.008621490560472,-597.1353759765625,300.8530578613281,0.4035718739032745,0.050000000745058,0.0511699095368385,293.21246337890625,297.1499938964844,293.1499938964844,0.3107951283454895,-4396.49072265625,304.1582946777344,0.8588907718658447,0.3976840078830719,0.2803712785243988,293.2421875,297.1499938964844,293.1499938964844,0.3924285471439361,-7149.21240234375,304.1617126464844,0.9146580696105956,0.478643387556076,0.4557970762252807,293.2369079589844,297.1499938964844,293.1499938964844,0.012482508085668,-3476.8212890625,303.04034423828125,0.4035718739032745,0.050000000745058,0.2427280098199844,291.1817932128906,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3452453613281,291.18243408203125,1.0,0.3497020006179809,0.8396671414375305,0.8396671414375305,1.0,1.0,-1.3994373083114624,0.6055693626403809,0.7938680052757263,0.2756361961364746,0.0,0.0,0.7336235642433167,108.37898254394533,117.0,11.564202308654783,-16624.07421875,413.6118469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445861816406,308.78125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.810546875,18000.0,0.0,0.0,0.381710410118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318215250968932,0.9318309426307678,-9.371608939545696e-06,0.0,0.0003873875248245,0.0,0.0,158.300537109375,0.0,0.0,0.0,0.6502931118011475,4.0,0.0,1.0
472140,293.14910888671875,297.1499938964844,293.1499938964844,0.0916473791003227,-2135.306396484375,304.1490173339844,0.6198806166648865,0.1476151943206787,0.136330559849739,293.4482421875,297.1499938964844,293.1499938964844,0.0085194008424878,-592.6063232421875,300.7624206542969,0.4011630117893219,0.050000000745058,0.0512917526066303,293.2120056152344,297.1499938964844,293.1499938964844,0.3092781603336334,-4379.56494140625,304.1580505371094,0.8534647822380066,0.3961913287639618,0.2794218957424164,293.2408752441406,297.1499938964844,293.1499938964844,0.3901920318603515,-7117.2314453125,304.1615295410156,0.9078623056411744,0.4765733182430267,0.4539672136306762,293.2380065917969,297.1499938964844,293.1499938964844,0.0124499425292015,-3473.814208984375,303.0078125,0.4011630117893219,0.050000000745058,0.2433059960603714,291.187744140625,291.1499938964844,261.1333312988281,259.5511474609375,279.4122314453125,293.342041015625,291.1881408691406,1.0,0.3524181842803955,0.8390229344367981,0.8390229344367981,1.0,1.0,-1.3973681926727295,0.6045373678207397,0.7928308248519897,0.2751329839229584,0.0,0.0,0.728168785572052,111.4313735961914,120.0,8.501011848449707,-16578.71484375,419.7996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,308.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.76171875,18000.0,0.0,0.0,0.3813053965568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204850792884828,0.9204943180084229,-9.249285540136045e-06,0.0,0.000386976491427,0.0,0.0,153.8622283935547,0.0,0.0,0.0,0.644262969493866,4.0,0.0,1.0
472200,293.14910888671875,297.1499938964844,293.1499938964844,0.0916473791003227,-2135.306396484375,304.1490173339844,0.6198806166648865,0.1476151943206787,0.136330559849739,293.4482421875,297.1499938964844,293.1499938964844,0.0085194008424878,-592.6063232421875,300.7624206542969,0.4011630117893219,0.050000000745058,0.0512917526066303,293.2120056152344,297.1499938964844,293.1499938964844,0.3092781603336334,-4379.56494140625,304.1580505371094,0.8534647822380066,0.3961913287639618,0.2794218957424164,293.2408752441406,297.1499938964844,293.1499938964844,0.3901920318603515,-7117.2314453125,304.1615295410156,0.9078623056411744,0.4765733182430267,0.4539672136306762,293.2380065917969,297.1499938964844,293.1499938964844,0.0124499425292015,-3473.814208984375,303.0078125,0.4011630117893219,0.050000000745058,0.2433059960603714,291.187744140625,291.1499938964844,261.1333312988281,259.5511474609375,279.4122314453125,293.342041015625,291.1881408691406,1.0,0.3524181842803955,0.8390229344367981,0.8390229344367981,1.0,1.0,-1.3973681926727295,0.6045373678207397,0.7928308248519897,0.2751329839229584,0.0,0.0,0.728168785572052,111.4313735961914,120.0,8.501011848449707,-16578.71484375,419.7996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,308.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.76171875,18000.0,0.0,0.0,0.3813053965568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204850792884828,0.9204943180084229,-9.249285540136045e-06,0.0,0.000386976491427,0.0,0.0,153.8622283935547,0.0,0.0,0.0,0.644262969493866,4.0,0.0,1.0
472260,293.1475830078125,297.1499938964844,293.1499938964844,0.0919491052627563,-2140.900390625,304.1488342285156,0.6173595190048218,0.1479449868202209,0.1367244124412536,293.4424133300781,297.1499938964844,293.1499938964844,0.0084271291270852,-588.5094604492188,300.67626953125,0.3988110423088074,0.050000000745058,0.051413208246231,293.21148681640625,297.1499938964844,293.1499938964844,0.3078550696372986,-4363.71826171875,304.1577453613281,0.8482996821403503,0.3947266638278961,0.2784886062145233,293.239501953125,297.1499938964844,293.1499938964844,0.3880854547023773,-7087.17333984375,304.16119384765625,0.901677429676056,0.4745496809482574,0.4521768689155578,293.239013671875,297.1499938964844,293.1499938964844,0.0124193634837865,-3471.3447265625,302.974853515625,0.3988110423088074,0.050000000745058,0.2438821345567703,291.1911926269531,291.1499938964844,261.1700134277344,259.58367919921875,279.4288635253906,293.3380126953125,291.1913757324219,1.0,0.3551124930381775,0.8383828997612,0.8383828997612,1.0,1.0,-1.3954088687896729,0.6035573482513428,0.7918515205383301,0.2746545672416687,0.0,0.0,0.7224166989326477,114.47576904296876,108.0,5.058815002441406,-16531.47265625,426.00677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,308.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18160.916015625,18000.0,0.0,0.0,0.3805210888385772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079806208610536,0.907989740371704,-9.11341885512229e-06,0.0,0.0003861805307678,0.0,0.0,149.04148864746094,0.0,0.0,0.0,0.6376144886016846,4.0,0.0,1.0
472320,293.1475830078125,297.1499938964844,293.1499938964844,0.0919491052627563,-2140.900390625,304.1488342285156,0.6173595190048218,0.1479449868202209,0.1367244124412536,293.4424133300781,297.1499938964844,293.1499938964844,0.0084271291270852,-588.5094604492188,300.67626953125,0.3988110423088074,0.050000000745058,0.051413208246231,293.21148681640625,297.1499938964844,293.1499938964844,0.3078550696372986,-4363.71826171875,304.1577453613281,0.8482996821403503,0.3947266638278961,0.2784886062145233,293.239501953125,297.1499938964844,293.1499938964844,0.3880854547023773,-7087.17333984375,304.16119384765625,0.901677429676056,0.4745496809482574,0.4521768689155578,293.239013671875,297.1499938964844,293.1499938964844,0.0124193634837865,-3471.3447265625,302.974853515625,0.3988110423088074,0.050000000745058,0.2438821345567703,291.1911926269531,291.1499938964844,261.1700134277344,259.58367919921875,279.4288635253906,293.3380126953125,291.1913757324219,1.0,0.3551124930381775,0.8383828997612,0.8383828997612,1.0,1.0,-1.3954088687896729,0.6035573482513428,0.7918515205383301,0.2746545672416687,0.0,0.0,0.7224166989326477,114.47576904296876,108.0,5.058815002441406,-16531.47265625,426.00677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,308.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18160.916015625,18000.0,0.0,0.0,0.3805210888385772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079806208610536,0.907989740371704,-9.11341885512229e-06,0.0,0.0003861805307678,0.0,0.0,149.04148864746094,0.0,0.0,0.0,0.6376144886016846,4.0,0.0,1.0
