time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1458435058594,297.1499938964844,293.1499938964844,0.0921696797013282,-2144.961669921875,304.1488647460937,0.6195060014724731,0.1483625769615173,0.1370126903057098,293.43511962890625,297.1499938964844,293.1499938964844,0.0083043556660413,-582.6460571289062,300.5961608886719,0.4001223742961883,0.050000000745058,0.0513452999293804,293.2107238769531,297.1499938964844,293.1499938964844,0.3063192367553711,-4346.50634765625,304.1577453613281,0.8496233224868774,0.3933225572109222,0.2774496376514435,293.2379455566406,297.1499938964844,293.1499938964844,0.3858827352523803,-7055.556640625,304.1611328125,0.9030221104621888,0.4725995063781738,0.4502574801445007,293.23980712890625,297.1499938964844,293.1499938964844,0.0123173659667372,-3456.414306640625,302.9423217773437,0.4001223742961883,0.050000000745058,0.2435599863529205,291.1939392089844,291.1499938964844,261.2066650390625,259.6162109375,279.44598388671875,293.3330078125,291.1942749023437,1.0,0.3526230454444885,0.8377429246902466,0.8377429246902466,1.0,1.0,-1.391736626625061,0.601789653301239,0.7899469137191772,0.2737399637699127,0.0,0.0,0.7164053320884705,112.69635772705078,96.0,4.784475803375244,-16470.095703125,419.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734069824219,308.87548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.861328125,18000.0,0.0,0.0,0.3793725371360779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8948931097984314,0.8949021100997925,-8.971935130830389e-06,0.0,0.0003850148932542,0.0,0.0,144.1008758544922,0.0,0.0,0.0,0.6306588053703308,4.0,0.0,1.0
472440,293.1458435058594,297.1499938964844,293.1499938964844,0.0921696797013282,-2144.961669921875,304.1488647460937,0.6195060014724731,0.1483625769615173,0.1370126903057098,293.43511962890625,297.1499938964844,293.1499938964844,0.0083043556660413,-582.6460571289062,300.5961608886719,0.4001223742961883,0.050000000745058,0.0513452999293804,293.2107238769531,297.1499938964844,293.1499938964844,0.3063192367553711,-4346.50634765625,304.1577453613281,0.8496233224868774,0.3933225572109222,0.2774496376514435,293.2379455566406,297.1499938964844,293.1499938964844,0.3858827352523803,-7055.556640625,304.1611328125,0.9030221104621888,0.4725995063781738,0.4502574801445007,293.23980712890625,297.1499938964844,293.1499938964844,0.0123173659667372,-3456.414306640625,302.9423217773437,0.4001223742961883,0.050000000745058,0.2435599863529205,291.1939392089844,291.1499938964844,261.2066650390625,259.6162109375,279.44598388671875,293.3330078125,291.1942749023437,1.0,0.3526230454444885,0.8377429246902466,0.8377429246902466,1.0,1.0,-1.391736626625061,0.601789653301239,0.7899469137191772,0.2737399637699127,0.0,0.0,0.7164053320884705,112.69635772705078,96.0,4.784475803375244,-16470.095703125,419.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734069824219,308.87548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.861328125,18000.0,0.0,0.0,0.3793725371360779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8948931097984314,0.8949021100997925,-8.971935130830389e-06,0.0,0.0003850148932542,0.0,0.0,144.1008758544922,0.0,0.0,0.0,0.6306588053703308,4.0,0.0,1.0
472500,293.1448669433594,297.1499938964844,293.1499938964844,0.0922586470842361,-2146.58203125,304.1488952636719,0.6219701766967773,0.1486078202724456,0.137137621641159,293.4310913085937,297.1499938964844,293.1499938964844,0.0082344347611069,-579.18212890625,300.55828857421875,0.4018634557723999,0.050000000745058,0.051256064325571,293.210205078125,297.1499938964844,293.1499938964844,0.3055101931095123,-4337.4052734375,304.1578063964844,0.8522529602050781,0.3926535844802856,0.2769115567207336,293.237060546875,297.1499938964844,293.1499938964844,0.3847382962703705,-7039.06982421875,304.16119384765625,0.9059845805168152,0.4716599583625793,0.4492752254009247,293.2400207519531,297.1499938964844,293.1499938964844,0.0122458096593618,-3445.185791015625,302.9265441894531,0.4018634557723999,0.050000000745058,0.2431367039680481,291.1960144042969,291.1499938964844,261.2250061035156,259.63250732421875,279.4546203613281,293.3302307128906,291.1963806152344,1.0,0.3501066267490387,0.8374229073524475,0.8374229073524475,1.0,1.0,-1.389446496963501,0.6006998419761658,0.78874671459198,0.2731595039367676,0.0,0.0,0.7131277918815613,110.39913177490234,96.0,5.215033531188965,-16434.083984375,413.2364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160705566406,308.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18176.857421875,18000.0,0.0,0.0,0.3786560595035553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878794312477112,0.8878883123397827,-8.89781404112e-06,0.0,0.0003842877631541,0.0,0.0,141.5133819580078,0.0,0.0,0.0,0.6269472241401672,4.0,0.0,1.0
472560,293.1438293457031,297.1499938964844,293.1499938964844,0.0923439189791679,-2148.135498046875,304.1489562988281,0.6251443028450012,0.1488729566335678,0.1372572630643844,293.4268798828125,297.1499938964844,293.1499938964844,0.0081613576039671,-575.5069580078125,300.52154541015625,0.4041583240032196,0.050000000745058,0.0511408783495426,293.2096252441406,297.1499938964844,293.1499938964844,0.3046980202198028,-4328.267578125,304.1578674316406,0.8559480905532837,0.3920049965381622,0.2763689458370209,293.2361145019531,297.1499938964844,293.1499938964844,0.3835930824279785,-7022.56640625,304.1612548828125,0.910304844379425,0.4707426726818084,0.4482883810997009,293.2400817871094,297.1499938964844,293.1499938964844,0.0121656954288482,-3432.351318359375,302.9110412597656,0.4041583240032196,0.050000000745058,0.2425903081893921,291.1980285644531,291.1499938964844,261.24334716796875,259.6488037109375,279.4633178710937,293.3273620605469,291.1983337402344,1.0,0.3469299376010895,0.8371131420135498,0.8371131420135498,1.0,1.0,-1.3869601488113403,0.5995219349861145,0.7874382138252258,0.2725265920162201,0.0,0.0,0.7097238302230835,107.44139099121094,84.0,5.247245788574219,-16394.958984375,404.9720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35968017578125,308.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.91015625,18000.0,0.0,0.0,0.3778438568115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8805214762687683,0.8805302977561951,-8.820620678307023e-06,0.0,0.0003834634844679,0.0,0.0,138.8351593017578,0.0,0.0,0.0,0.6230645775794983,4.0,0.0,1.0
472620,293.1417541503906,297.1499938964844,293.1499938964844,0.0925149694085121,-2151.267333984375,304.1490173339844,0.633419394493103,0.149451807141304,0.1374892443418502,293.41815185546875,297.1499938964844,293.1499938964844,0.0080102961510419,-567.7764892578125,300.4510192871094,0.4102833867073059,0.050000000745058,0.050853107124567,293.20831298828125,297.1499938964844,293.1499938964844,0.3030933439731598,-4310.22412109375,304.15789794921875,0.8662856221199036,0.3907622694969177,0.2752808332443237,293.2341003417969,297.1499938964844,293.1499938964844,0.3813343346118927,-6990.029296875,304.1612548828125,0.9228608012199402,0.4689688980579376,0.4463164806365967,293.2398681640625,297.1499938964844,293.1499938964844,0.0119888707995414,-3403.420654296875,302.8809814453125,0.4102833867073059,0.050000000745058,0.2412252426147461,291.201171875,291.1499938964844,261.2799987792969,259.681396484375,279.4806823730469,293.3213195800781,291.20135498046875,1.0,0.339029312133789,0.8364935517311096,0.8364935517311096,1.0,1.0,-1.381581425666809,0.5969840288162231,0.7845974564552307,0.2711477279663086,0.0,0.0,0.7026754021644592,100.06574249267578,72.0,4.216728687286377,-16309.294921875,384.8920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485168457031,308.9433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18197.15234375,18000.0,0.0,0.0,0.3759385943412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650349378585815,0.865043580532074,-8.659234481456224e-06,0.0,0.0003815298550762,0.0,0.0,133.30905151367188,0.0,0.0,0.0,0.6149146556854248,4.0,0.0,1.0
472680,293.1417541503906,297.1499938964844,293.1499938964844,0.0925149694085121,-2151.267333984375,304.1490173339844,0.633419394493103,0.149451807141304,0.1374892443418502,293.41815185546875,297.1499938964844,293.1499938964844,0.0080102961510419,-567.7764892578125,300.4510192871094,0.4102833867073059,0.050000000745058,0.050853107124567,293.20831298828125,297.1499938964844,293.1499938964844,0.3030933439731598,-4310.22412109375,304.15789794921875,0.8662856221199036,0.3907622694969177,0.2752808332443237,293.2341003417969,297.1499938964844,293.1499938964844,0.3813343346118927,-6990.029296875,304.1612548828125,0.9228608012199402,0.4689688980579376,0.4463164806365967,293.2398681640625,297.1499938964844,293.1499938964844,0.0119888707995414,-3403.420654296875,302.8809814453125,0.4102833867073059,0.050000000745058,0.2412252426147461,291.201171875,291.1499938964844,261.2799987792969,259.681396484375,279.4806823730469,293.3213195800781,291.20135498046875,1.0,0.339029312133789,0.8364935517311096,0.8364935517311096,1.0,1.0,-1.381581425666809,0.5969840288162231,0.7845974564552307,0.2711477279663086,0.0,0.0,0.7026754021644592,100.06574249267578,72.0,4.216728687286377,-16309.294921875,384.8920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485168457031,308.9433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18197.15234375,18000.0,0.0,0.0,0.3759385943412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650349378585815,0.865043580532074,-8.659234481456224e-06,0.0,0.0003815298550762,0.0,0.0,133.30905151367188,0.0,0.0,0.0,0.6149146556854248,4.0,0.0,1.0
472740,293.1397399902344,297.1499938964844,293.1499938964844,0.0926939100027084,-2154.57568359375,304.1490478515625,0.6444045901298523,0.1500670164823532,0.1377145797014236,293.4091186523437,297.1499938964844,293.1499938964844,0.0078576263040304,-559.8207397460938,300.38385009765625,0.4187321066856384,0.050000000745058,0.0505129024386405,293.20684814453125,297.1499938964844,293.1499938964844,0.3015438914299011,-4292.8310546875,304.1578674316406,0.8805221319198608,0.3895818889141083,0.274199515581131,293.23199462890625,297.1499938964844,293.1499938964844,0.3791524469852447,-6958.6396484375,304.1611328125,0.9401543736457824,0.4672669172286987,0.4443622529506683,293.2392272949219,297.1499938964844,293.1499938964844,0.0118001010268926,-3371.906982421875,302.8519897460937,0.4187321066856384,0.050000000745058,0.2396114468574524,291.20263671875,291.1499938964844,261.3166809082031,259.7140197753906,279.4974975585937,293.3142395019531,291.20263671875,1.0,0.3295426666736603,0.8358740210533142,0.8358740210533142,1.0,1.0,-1.3758624792099,0.5942959189414978,0.7815665602684021,0.2696689069271087,0.0,0.0,0.6955409049987793,91.35675048828124,60.0,2.02608585357666,-16216.5791015625,361.67572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53717041015625,308.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18202.005859375,18000.0,0.0,0.0,0.3736786544322967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8489985466003418,0.8490070104598999,-8.493417226418387e-06,0.0,0.0003792363568209,0.0,0.0,127.74044036865234,0.0,0.0,0.0,0.6065031886100769,4.0,0.0,1.0
472800,293.1397399902344,297.1499938964844,293.1499938964844,0.0926939100027084,-2154.57568359375,304.1490478515625,0.6444045901298523,0.1500670164823532,0.1377145797014236,293.4091186523437,297.1499938964844,293.1499938964844,0.0078576263040304,-559.8207397460938,300.38385009765625,0.4187321066856384,0.050000000745058,0.0505129024386405,293.20684814453125,297.1499938964844,293.1499938964844,0.3015438914299011,-4292.8310546875,304.1578674316406,0.8805221319198608,0.3895818889141083,0.274199515581131,293.23199462890625,297.1499938964844,293.1499938964844,0.3791524469852447,-6958.6396484375,304.1611328125,0.9401543736457824,0.4672669172286987,0.4443622529506683,293.2392272949219,297.1499938964844,293.1499938964844,0.0118001010268926,-3371.906982421875,302.8519897460937,0.4187321066856384,0.050000000745058,0.2396114468574524,291.20263671875,291.1499938964844,261.3166809082031,259.7140197753906,279.4974975585937,293.3142395019531,291.20263671875,1.0,0.3295426666736603,0.8358740210533142,0.8358740210533142,1.0,1.0,-1.3758624792099,0.5942959189414978,0.7815665602684021,0.2696689069271087,0.0,0.0,0.6955409049987793,91.35675048828124,60.0,2.02608585357666,-16216.5791015625,361.67572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53717041015625,308.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18202.005859375,18000.0,0.0,0.0,0.3736786544322967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8489985466003418,0.8490070104598999,-8.493417226418387e-06,0.0,0.0003792363568209,0.0,0.0,127.74044036865234,0.0,0.0,0.0,0.6065031886100769,4.0,0.0,1.0
472860,293.1379699707031,297.1499938964844,293.1499938964844,0.0928671807050705,-2157.807373046875,304.1490783691406,0.6586595177650452,0.1506865918636322,0.1379144489765167,293.39996337890625,297.1499938964844,293.1499938964844,0.0077071101404726,-551.8594360351562,300.3195495605469,0.4303910732269287,0.050000000745058,0.0501408018171787,293.205322265625,297.1499938964844,293.1499938964844,0.300065279006958,-4276.2646484375,304.1576843261719,0.8989043831825256,0.3884526193141937,0.2731320261955261,293.2298278808594,297.1499938964844,293.1499938964844,0.3770662248134613,-6928.6689453125,304.160888671875,0.961003601551056,0.4656262695789337,0.4424360990524292,293.2382202148437,297.1499938964844,293.1499938964844,0.0116073740646243,-3339.2119140625,302.8239440917969,0.4303910732269287,0.050000000745058,0.2378463745117187,291.2020874023437,291.1499938964844,261.35333251953125,259.7466735839844,279.5140991210937,293.3067932128906,291.20196533203125,1.0,0.3188643753528595,0.8352989554405212,0.8352989554405212,1.0,1.0,-1.369943380355835,0.5915261507034302,0.77841717004776,0.2681288123130798,0.0,0.0,0.6886143088340759,81.83687591552734,48.0,-0.4220958948135376,-16119.60546875,336.6618957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6221008300781,308.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18198.384765625,18000.0,0.0,0.0,0.3711079657077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331063985824585,0.833114743232727,-8.33026751934085e-06,0.0,0.0003766274021472,0.0,0.0,122.37269592285156,0.0,0.0,0.0,0.5981921553611755,4.0,0.0,1.0
472920,293.1379699707031,297.1499938964844,293.1499938964844,0.0928671807050705,-2157.807373046875,304.1490783691406,0.6586595177650452,0.1506865918636322,0.1379144489765167,293.39996337890625,297.1499938964844,293.1499938964844,0.0077071101404726,-551.8594360351562,300.3195495605469,0.4303910732269287,0.050000000745058,0.0501408018171787,293.205322265625,297.1499938964844,293.1499938964844,0.300065279006958,-4276.2646484375,304.1576843261719,0.8989043831825256,0.3884526193141937,0.2731320261955261,293.2298278808594,297.1499938964844,293.1499938964844,0.3770662248134613,-6928.6689453125,304.160888671875,0.961003601551056,0.4656262695789337,0.4424360990524292,293.2382202148437,297.1499938964844,293.1499938964844,0.0116073740646243,-3339.2119140625,302.8239440917969,0.4303910732269287,0.050000000745058,0.2378463745117187,291.2020874023437,291.1499938964844,261.35333251953125,259.7466735839844,279.5140991210937,293.3067932128906,291.20196533203125,1.0,0.3188643753528595,0.8352989554405212,0.8352989554405212,1.0,1.0,-1.369943380355835,0.5915261507034302,0.77841717004776,0.2681288123130798,0.0,0.0,0.6886143088340759,81.83687591552734,48.0,-0.4220958948135376,-16119.60546875,336.6618957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6221008300781,308.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18198.384765625,18000.0,0.0,0.0,0.3711079657077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331063985824585,0.833114743232727,-8.33026751934085e-06,0.0,0.0003766274021472,0.0,0.0,122.37269592285156,0.0,0.0,0.0,0.5981921553611755,4.0,0.0,1.0
472980,293.13629150390625,297.1499938964844,293.1499938964844,0.0930539891123771,-2161.316162109375,304.1490783691406,0.6771255135536194,0.1513338536024093,0.1381169259548187,293.3908386230469,297.1499938964844,293.1499938964844,0.0075602992437779,-543.9833374023438,300.25787353515625,0.4467175900936126,0.050000000745058,0.0497493334114551,293.2037658691406,297.1499938964844,293.1499938964844,0.2986491620540619,-4260.41259765625,304.1575012207031,0.923717439174652,0.3873652219772339,0.2720808982849121,293.2276916503906,297.1499938964844,293.1499938964844,0.3750651180744171,-6899.9345703125,304.1606140136719,0.9837002158164978,0.4640380144119262,0.4405418038368225,293.23699951171875,297.1499938964844,293.1499938964844,0.0114146107807755,-3305.99853515625,302.7967529296875,0.4467175900936126,0.050000000745058,0.2359894216060638,291.2001342773437,291.1499938964844,261.3900146484375,259.7793884277344,279.5308532714844,293.2998046875,291.1998596191406,1.0,0.307220458984375,0.8347238898277283,0.8347238898277283,1.0,1.0,-1.363951563835144,0.5887300968170166,0.7752214074134827,0.2665557265281677,0.0,0.0,0.68205326795578,71.82537841796875,36.0,-2.5082449913024902,-16020.3291015625,310.6835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996459960937,309.01904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.90625,18000.0,0.0,0.0,0.3682834208011627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178589940071106,0.8178671598434448,-8.175261427822988e-06,0.0,0.0003737608494702,0.0,0.0,117.36651611328124,0.0,0.0,0.0,0.590243935585022,4.0,0.0,1.0
473040,293.13629150390625,297.1499938964844,293.1499938964844,0.0930539891123771,-2161.316162109375,304.1490783691406,0.6771255135536194,0.1513338536024093,0.1381169259548187,293.3908386230469,297.1499938964844,293.1499938964844,0.0075602992437779,-543.9833374023438,300.25787353515625,0.4467175900936126,0.050000000745058,0.0497493334114551,293.2037658691406,297.1499938964844,293.1499938964844,0.2986491620540619,-4260.41259765625,304.1575012207031,0.923717439174652,0.3873652219772339,0.2720808982849121,293.2276916503906,297.1499938964844,293.1499938964844,0.3750651180744171,-6899.9345703125,304.1606140136719,0.9837002158164978,0.4640380144119262,0.4405418038368225,293.23699951171875,297.1499938964844,293.1499938964844,0.0114146107807755,-3305.99853515625,302.7967529296875,0.4467175900936126,0.050000000745058,0.2359894216060638,291.2001342773437,291.1499938964844,261.3900146484375,259.7793884277344,279.5308532714844,293.2998046875,291.1998596191406,1.0,0.307220458984375,0.8347238898277283,0.8347238898277283,1.0,1.0,-1.363951563835144,0.5887300968170166,0.7752214074134827,0.2665557265281677,0.0,0.0,0.68205326795578,71.82537841796875,36.0,-2.5082449913024902,-16020.3291015625,310.6835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996459960937,309.01904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.90625,18000.0,0.0,0.0,0.3682834208011627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178589940071106,0.8178671598434448,-8.175261427822988e-06,0.0,0.0003737608494702,0.0,0.0,117.36651611328124,0.0,0.0,0.0,0.590243935585022,4.0,0.0,1.0
473100,293.1354675292969,297.1499938964844,293.1499938964844,0.0931552648544311,-2163.2255859375,304.1490478515625,0.6882502436637878,0.1516672074794769,0.1382232457399368,293.3863525390625,297.1499938964844,293.1499938964844,0.0074885645881295,-540.0960693359375,300.2279052734375,0.4572072029113769,0.050000000745058,0.0495491065084934,293.2030029296875,297.1499938964844,293.1499938964844,0.2979627549648285,-4252.732421875,304.1573791503906,0.9393081665039062,0.3868347108364105,0.2715616524219513,293.2266540527344,297.1499938964844,293.1499938964844,0.3740942478179931,-6885.994140625,304.1604309082031,0.9950827956199646,0.4632609486579895,0.4396068751811981,293.2362976074219,297.1499938964844,293.1499938964844,0.0113190487027168,-3289.34814453125,302.783447265625,0.4572072029113769,0.050000000745058,0.235039621591568,291.1986694335937,291.1499938964844,261.4083251953125,259.7957458496094,279.53924560546875,293.2964782714844,291.1983642578125,1.0,0.3010835349559784,0.8344363570213318,0.8344363570213318,1.0,1.0,-1.3609529733657837,0.5873335003852844,0.773619532585144,0.265762984752655,0.0,0.0,0.6789547204971313,66.70586395263672,36.0,-3.409723997116089,-15970.306640625,297.5126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7346496582031,309.0268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18182.4296875,18000.0,0.0,0.0,0.3667975664138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8105934262275696,0.810601532459259,-8.101948878902476e-06,0.0,0.0003722529218066,0.0,0.0,115.03022003173828,0.0,0.0,0.0,0.5864660143852234,4.0,0.0,1.0
473160,293.1346740722656,297.1499938964844,293.1499938964844,0.0932682752609252,-2165.317626953125,304.1490173339844,0.6986386179924011,0.1520105004310608,0.1383685022592544,293.3818054199219,297.1499938964844,293.1499938964844,0.0074244975112378,-536.5701293945312,300.1993713378906,0.4670811593532562,0.050000000745058,0.0493817627429962,293.2021484375,297.1499938964844,293.1499938964844,0.2972570359706878,-4244.7802734375,304.1573181152344,0.9532008767127992,0.3863304555416107,0.2710768282413482,293.2230834960937,297.1499938964844,293.1499938964844,0.3654123246669769,-6753.03759765625,304.1748352050781,0.9990000128746032,0.4629812836647033,0.4306416511535644,293.2354736328125,297.1499938964844,293.1499938964844,0.0112352455034852,-3274.49658203125,302.77081298828125,0.4670811593532562,0.050000000745058,0.2342458218336105,291.19903564453125,291.1499938964844,261.4266662597656,259.8121032714844,279.55255126953125,293.29180908203125,291.2002868652344,1.0,0.2945152521133423,0.8341599106788635,0.8341599106788635,1.0,1.0,-1.3486555814743042,0.5816506743431091,0.7670049667358398,0.2627112865447998,0.0,0.0,0.6756858229637146,62.27066802978516,39.0,6.067121982574463,-15857.1416015625,282.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7696838378906,309.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.90234375,18000.0,0.0,0.0,0.365243524312973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035364151000977,0.8035444617271423,-8.031754077819642e-06,0.0,0.0003706757561303,0.0,0.0,112.79824829101562,0.0,0.0,0.0,0.5827940702438354,4.0,0.0,1.0
473220,293.13482666015625,297.1499938964844,293.1499938964844,0.0931611955165863,-2162.6640625,304.1495361328125,0.7114428281784058,0.1523710042238235,0.1386269778013229,293.3731994628906,297.1499938964844,293.1499938964844,0.0073099210858345,-529.5887451171875,300.15533447265625,0.4771296381950378,0.050000000745058,0.0491960495710372,293.2008972167969,297.1499938964844,293.1499938964844,0.2950030565261841,-4218.53125,304.1586303710937,0.9687577486038208,0.3852635025978088,0.2702183425426483,293.19146728515625,297.1499938964844,293.1499938964844,0.3433092832565307,-6417.4931640625,304.2025756835937,0.9990000128746032,0.4674923121929168,0.4096705615520477,293.2338256835937,297.1499938964844,293.1499938964844,0.0110873850062489,-3245.00634765625,302.7501220703125,0.4771296381950378,0.050000000745058,0.2333648800849914,291.2387390136719,291.1499938964844,261.4633483886719,259.8448791503906,279.57379150390625,293.2720031738281,291.241455078125,1.0,0.2857848405838012,0.8336070775985718,0.8336070775985718,1.0,1.0,-1.321462631225586,0.5692405700683594,0.7522220611572266,0.2556060552597046,0.0,0.0,0.6613273620605469,57.12525177001953,42.0,39.7002067565918,-15576.72265625,259.3876342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87811279296875,309.1067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18328.373046875,18000.0,0.0,0.0,0.3614795506000519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779900074005127,0.7799079418182373,-7.83851010055514e-06,0.0,0.0003668557910714,0.0,0.0,105.94161987304688,0.0,0.0,0.0,0.5708087086677551,4.0,0.0,1.0
473280,293.13482666015625,297.1499938964844,293.1499938964844,0.0931611955165863,-2162.6640625,304.1495361328125,0.7114428281784058,0.1523710042238235,0.1386269778013229,293.3731994628906,297.1499938964844,293.1499938964844,0.0073099210858345,-529.5887451171875,300.15533447265625,0.4771296381950378,0.050000000745058,0.0491960495710372,293.2008972167969,297.1499938964844,293.1499938964844,0.2950030565261841,-4218.53125,304.1586303710937,0.9687577486038208,0.3852635025978088,0.2702183425426483,293.19146728515625,297.1499938964844,293.1499938964844,0.3433092832565307,-6417.4931640625,304.2025756835937,0.9990000128746032,0.4674923121929168,0.4096705615520477,293.2338256835937,297.1499938964844,293.1499938964844,0.0110873850062489,-3245.00634765625,302.7501220703125,0.4771296381950378,0.050000000745058,0.2333648800849914,291.2387390136719,291.1499938964844,261.4633483886719,259.8448791503906,279.57379150390625,293.2720031738281,291.241455078125,1.0,0.2857848405838012,0.8336070775985718,0.8336070775985718,1.0,1.0,-1.321462631225586,0.5692405700683594,0.7522220611572266,0.2556060552597046,0.0,0.0,0.6613273620605469,57.12525177001953,42.0,39.7002067565918,-15576.72265625,259.3876342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87811279296875,309.1067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18328.373046875,18000.0,0.0,0.0,0.3614795506000519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779900074005127,0.7799079418182373,-7.83851010055514e-06,0.0,0.0003668557910714,0.0,0.0,105.94161987304688,0.0,0.0,0.0,0.5708087086677551,4.0,0.0,1.0
473340,293.13702392578125,297.1499938964844,293.1499938964844,0.092999592423439,-2159.422607421875,304.14996337890625,0.7191193699836731,0.1523145139217376,0.1385481059551239,293.36541748046875,297.1499938964844,293.1499938964844,0.0072202109731733,-524.4949951171875,300.1041259765625,0.4830014109611511,0.050000000745058,0.0490815490484237,293.2001342773437,297.1499938964844,293.1499938964844,0.2934466302394867,-4200.908203125,304.1582946777344,0.9780653715133668,0.3841331303119659,0.2693557143211365,293.1506652832031,297.1499938964844,293.1499938964844,0.3289672434329986,-6203.02197265625,304.2085266113281,0.9990000128746032,0.4747130572795868,0.3961867094039917,293.23211669921875,297.1499938964844,293.1499938964844,0.0109910862520337,-3227.443359375,302.7273254394531,0.4830014109611511,0.050000000745058,0.2328217327594757,291.2524108886719,291.1499938964844,261.5,259.8776550292969,279.5904235839844,293.2536926269531,291.2523498535156,1.0,0.2800264954566955,0.83305424451828,0.83305424451828,1.0,1.0,-1.3033535480499268,0.5609857439994812,0.7423678040504456,0.2508634924888611,0.0,0.0,0.6464319229125977,53.93619918823242,60.0,17.490196228027344,-15315.146484375,245.24432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0260009765625,309.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18390.115234375,18000.0,0.0,0.0,0.3568002879619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470551133155823,0.7470626831054688,-7.547921086370479e-06,0.0,0.0003621069481596,0.0,0.0,96.6253662109375,0.0,0.0,0.0,0.5543756484985352,4.0,0.0,1.0
473400,293.13702392578125,297.1499938964844,293.1499938964844,0.092999592423439,-2159.422607421875,304.14996337890625,0.7191193699836731,0.1523145139217376,0.1385481059551239,293.36541748046875,297.1499938964844,293.1499938964844,0.0072202109731733,-524.4949951171875,300.1041259765625,0.4830014109611511,0.050000000745058,0.0490815490484237,293.2001342773437,297.1499938964844,293.1499938964844,0.2934466302394867,-4200.908203125,304.1582946777344,0.9780653715133668,0.3841331303119659,0.2693557143211365,293.1506652832031,297.1499938964844,293.1499938964844,0.3289672434329986,-6203.02197265625,304.2085266113281,0.9990000128746032,0.4747130572795868,0.3961867094039917,293.23211669921875,297.1499938964844,293.1499938964844,0.0109910862520337,-3227.443359375,302.7273254394531,0.4830014109611511,0.050000000745058,0.2328217327594757,291.2524108886719,291.1499938964844,261.5,259.8776550292969,279.5904235839844,293.2536926269531,291.2523498535156,1.0,0.2800264954566955,0.83305424451828,0.83305424451828,1.0,1.0,-1.3033535480499268,0.5609857439994812,0.7423678040504456,0.2508634924888611,0.0,0.0,0.6464319229125977,53.93619918823242,60.0,17.490196228027344,-15315.146484375,245.24432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0260009765625,309.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18390.115234375,18000.0,0.0,0.0,0.3568002879619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470551133155823,0.7470626831054688,-7.547921086370479e-06,0.0,0.0003621069481596,0.0,0.0,96.6253662109375,0.0,0.0,0.0,0.5543756484985352,4.0,0.0,1.0
473460,293.13897705078125,297.1499938964844,293.1499938964844,0.09315225481987,-2162.694580078125,304.1496887207031,0.7162056565284729,0.1522409915924072,0.1384785920381546,293.35858154296875,297.1499938964844,293.1499938964844,0.0071737528778612,-522.5875854492188,300.0411376953125,0.4809140264987945,0.050000000745058,0.0491223931312561,293.19970703125,297.1499938964844,293.1499938964844,0.292984127998352,-4196.572265625,304.15625,0.9735064506530762,0.3829461634159088,0.268572986125946,293.1243896484375,297.1499938964844,293.1499938964844,0.3332107365131378,-6278.18798828125,304.1811218261719,0.9990000128746032,0.4800852835178375,0.4010427892208099,293.23052978515625,297.1499938964844,293.1499938964844,0.0109812971204519,-3229.703857421875,302.7005920410156,0.4809140264987945,0.050000000745058,0.2330154925584793,291.2283935546875,291.1499938964844,261.5366516113281,259.9104919433594,279.5987854003906,293.2454833984375,291.2232360839844,1.0,0.2826266884803772,0.8327655792236328,0.8327655792236328,1.0,1.0,-1.308427333831787,0.5633178353309631,0.7451095581054688,0.2519709765911102,0.0,0.0,0.6369055509567261,55.04543685913086,78.0,-36.09644317626953,-15229.19921875,249.6555328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1656188964844,309.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18299.689453125,18000.0,0.0,0.0,0.3516035377979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196508049964905,0.7196581363677979,-7.28339318811777e-06,0.0,0.0003568328975234,0.0,0.0,89.03195190429688,0.0,0.0,0.0,0.5405504107475281,4.0,0.0,1.0
473520,293.13897705078125,297.1499938964844,293.1499938964844,0.09315225481987,-2162.694580078125,304.1496887207031,0.7162056565284729,0.1522409915924072,0.1384785920381546,293.35858154296875,297.1499938964844,293.1499938964844,0.0071737528778612,-522.5875854492188,300.0411376953125,0.4809140264987945,0.050000000745058,0.0491223931312561,293.19970703125,297.1499938964844,293.1499938964844,0.292984127998352,-4196.572265625,304.15625,0.9735064506530762,0.3829461634159088,0.268572986125946,293.1243896484375,297.1499938964844,293.1499938964844,0.3332107365131378,-6278.18798828125,304.1811218261719,0.9990000128746032,0.4800852835178375,0.4010427892208099,293.23052978515625,297.1499938964844,293.1499938964844,0.0109812971204519,-3229.703857421875,302.7005920410156,0.4809140264987945,0.050000000745058,0.2330154925584793,291.2283935546875,291.1499938964844,261.5366516113281,259.9104919433594,279.5987854003906,293.2454833984375,291.2232360839844,1.0,0.2826266884803772,0.8327655792236328,0.8327655792236328,1.0,1.0,-1.308427333831787,0.5633178353309631,0.7451095581054688,0.2519709765911102,0.0,0.0,0.6369055509567261,55.04543685913086,78.0,-36.09644317626953,-15229.19921875,249.6555328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1656188964844,309.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18299.689453125,18000.0,0.0,0.0,0.3516035377979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196508049964905,0.7196581363677979,-7.28339318811777e-06,0.0,0.0003568328975234,0.0,0.0,89.03195190429688,0.0,0.0,0.0,0.5405504107475281,4.0,0.0,1.0
473580,293.1387023925781,297.1499938964844,293.1499938964844,0.0940132215619087,-2179.9208984375,304.1483459472656,0.7049856185913086,0.1525724679231643,0.1388451904058456,293.3526611328125,297.1499938964844,293.1499938964844,0.0071690999902784,-523.8890991210938,299.9632568359375,0.471796303987503,0.050000000745058,0.0492972284555435,293.1995849609375,297.1499938964844,293.1499938964844,0.2937426567077636,-4206.87646484375,304.15289306640625,0.9566930532455444,0.3817139267921448,0.267853170633316,293.13385009765625,297.1499938964844,293.1499938964844,0.354055106639862,-6606.38525390625,304.1357421875,0.9990000128746032,0.4788978993892669,0.4212142527103424,293.2298278808594,297.1499938964844,293.1499938964844,0.0110508874058723,-3251.077880859375,302.6666259765625,0.471796303987503,0.050000000745058,0.2338448315858841,291.15948486328125,291.1499938964844,261.5733337402344,259.943359375,279.6020812988281,293.24853515625,291.1523742675781,1.0,0.2916073799133301,0.8324769139289856,0.8324769139289856,1.0,1.0,-1.3334144353866575,0.5746955275535583,0.7587188482284546,0.2582229673862457,0.0,0.0,0.639988124370575,59.86849212646485,81.0,-84.97417449951172,-15366.685546875,270.3650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2105712890625,309.0671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.57421875,18000.0,0.0,0.0,0.3469574451446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139641046524048,0.7139712572097778,-7.172800451371586e-06,0.0,0.0003521176986396,0.0,0.0,86.97628784179688,0.0,0.0,0.0,0.5371628403663635,4.0,0.0,1.0
473640,293.1387023925781,297.1499938964844,293.1499938964844,0.0940132215619087,-2179.9208984375,304.1483459472656,0.7049856185913086,0.1525724679231643,0.1388451904058456,293.3526611328125,297.1499938964844,293.1499938964844,0.0071690999902784,-523.8890991210938,299.9632568359375,0.471796303987503,0.050000000745058,0.0492972284555435,293.1995849609375,297.1499938964844,293.1499938964844,0.2937426567077636,-4206.87646484375,304.15289306640625,0.9566930532455444,0.3817139267921448,0.267853170633316,293.13385009765625,297.1499938964844,293.1499938964844,0.354055106639862,-6606.38525390625,304.1357421875,0.9990000128746032,0.4788978993892669,0.4212142527103424,293.2298278808594,297.1499938964844,293.1499938964844,0.0110508874058723,-3251.077880859375,302.6666259765625,0.471796303987503,0.050000000745058,0.2338448315858841,291.15948486328125,291.1499938964844,261.5733337402344,259.943359375,279.6020812988281,293.24853515625,291.1523742675781,1.0,0.2916073799133301,0.8324769139289856,0.8324769139289856,1.0,1.0,-1.3334144353866575,0.5746955275535583,0.7587188482284546,0.2582229673862457,0.0,0.0,0.639988124370575,59.86849212646485,81.0,-84.97417449951172,-15366.685546875,270.3650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2105712890625,309.0671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.57421875,18000.0,0.0,0.0,0.3469574451446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139641046524048,0.7139712572097778,-7.172800451371586e-06,0.0,0.0003521176986396,0.0,0.0,86.97628784179688,0.0,0.0,0.0,0.5371628403663635,4.0,0.0,1.0
473700,293.1376037597656,297.1499938964844,293.1499938964844,0.0945959761738777,-2191.41015625,304.1475830078125,0.6998210549354553,0.1529306024312973,0.139183685183525,293.3500061035156,297.1499938964844,293.1499938964844,0.0071687940508127,-524.6973266601562,299.92291259765625,0.4668322801589966,0.050000000745058,0.0493861883878707,293.1995544433594,297.1499938964844,293.1499938964844,0.2941965162754059,-4212.79638671875,304.15155029296875,0.9481582641601562,0.3810935318470001,0.2674862146377563,293.1510314941406,297.1499938964844,293.1499938964844,0.3648732602596283,-6772.60791015625,304.1188049316406,0.9990000128746032,0.4757343232631683,0.4311176836490631,293.2300109863281,297.1499938964844,293.1499938964844,0.0110865533351898,-3262.223876953125,302.6478881835937,0.4668322801589966,0.050000000745058,0.2342668175697326,291.12158203125,291.1499938964844,261.5916748046875,259.9598083496094,279.60546875,293.2530822753906,291.1156616210937,1.0,0.2956684827804565,0.8323325514793396,0.8323325514793396,1.0,1.0,-1.3458858728408811,0.5803635120391846,0.7655224204063416,0.261419802904129,0.0,0.0,0.6457047462463379,62.324127197265625,81.0,-90.2364501953125,-15473.390625,281.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1772766113281,309.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17882.171875,18000.0,0.0,0.0,0.3451963663101196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206257581710815,0.7206329703330994,-7.197498689492932e-06,0.0,0.0003503304324112,0.0,0.0,88.38794708251953,0.0,0.0,0.0,0.5401468873023987,4.0,0.0,1.0
473760,293.1360778808594,297.1499938964844,293.1499938964844,0.0951877608895301,-2202.891845703125,304.1469421386719,0.695493757724762,0.1533879488706588,0.1396324932575225,293.3475646972656,297.1499938964844,293.1499938964844,0.0071632578037679,-525.0101318359375,299.8856811523437,0.4618943333625793,0.050000000745058,0.0494689419865608,293.19952392578125,297.1499938964844,293.1499938964844,0.2943862080574035,-4215.40625,304.15093994140625,0.9402949810028076,0.3804692029953003,0.2671151161193847,293.1721496582031,297.1499938964844,293.1499938964844,0.3747358024120331,-6922.00537109375,304.1065979003906,0.9990000128746032,0.4715756773948669,0.4401295483112335,293.2304992675781,297.1499938964844,293.1499938964844,0.0111094238236546,-3270.07373046875,302.62939453125,0.4618943333625793,0.050000000745058,0.2346593588590622,291.0939636230469,291.1499938964844,261.6099853515625,259.97625732421875,279.6103820800781,293.2586975097656,291.0899353027344,1.0,0.2995696663856506,0.8319479823112488,0.8319479823112488,1.0,1.0,-1.3573681116104126,0.5855797529220581,0.7717884182929993,0.2643093764781952,0.0,0.0,0.6522594094276428,64.60721588134766,84.0,-79.53644561767578,-15586.7314453125,291.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107666015625,309.01446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.41796875,18000.0,0.0,0.0,0.3439023196697235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317363023757935,0.731743574142456,-7.270214609889081e-06,0.0,0.0003490171220619,0.0,0.0,91.07962799072266,0.0,0.0,0.0,0.5454052090644836,4.0,0.0,1.0
473820,293.13360595703125,297.1499938964844,293.1499938964844,0.0962143167853355,-2222.3369140625,304.14630126953125,0.684493362903595,0.1542445421218872,0.1406615674495697,293.3432312011719,297.1499938964844,293.1499938964844,0.0071497266180813,-524.9020385742188,299.8216552734375,0.4494882524013519,0.050000000745058,0.0496933385729789,293.1994934082031,297.1499938964844,293.1499938964844,0.2939724922180176,-4210.79736328125,304.1513977050781,0.9205517768859864,0.3792209327220917,0.2664151787757873,293.2110290527344,297.1499938964844,293.1499938964844,0.3772287368774414,-6952.1142578125,304.1185913085937,0.9873237013816832,0.4630815386772156,0.4409354329109192,293.2319030761719,297.1499938964844,293.1499938964844,0.0111442944034934,-3280.8662109375,302.5947570800781,0.4494882524013519,0.050000000745058,0.2357238084077835,291.07183837890625,291.1499938964844,261.64666748046875,260.0092163085937,279.63140869140625,293.26873779296875,291.0737609863281,1.0,0.3063174188137054,0.8311789035797119,0.8311789035797119,1.0,1.0,-1.3603155612945557,0.5868366956710815,0.7734788656234741,0.2650631964206695,0.0,0.0,0.6649048924446106,70.3405532836914,87.0,-24.15713119506836,-15675.705078125,305.6480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8910217285156,308.9509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17677.94140625,18000.0,0.0,0.0,0.3426535427570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589700222015381,0.7589775323867798,-7.495828867831733e-06,0.0,0.0003477497957646,0.0,0.0,98.36534118652344,0.0,0.0,0.0,0.55886310338974,4.0,0.0,1.0
473880,293.13360595703125,297.1499938964844,293.1499938964844,0.0962143167853355,-2222.3369140625,304.14630126953125,0.684493362903595,0.1542445421218872,0.1406615674495697,293.3432312011719,297.1499938964844,293.1499938964844,0.0071497266180813,-524.9020385742188,299.8216552734375,0.4494882524013519,0.050000000745058,0.0496933385729789,293.1994934082031,297.1499938964844,293.1499938964844,0.2939724922180176,-4210.79736328125,304.1513977050781,0.9205517768859864,0.3792209327220917,0.2664151787757873,293.2110290527344,297.1499938964844,293.1499938964844,0.3772287368774414,-6952.1142578125,304.1185913085937,0.9873237013816832,0.4630815386772156,0.4409354329109192,293.2319030761719,297.1499938964844,293.1499938964844,0.0111442944034934,-3280.8662109375,302.5947570800781,0.4494882524013519,0.050000000745058,0.2357238084077835,291.07183837890625,291.1499938964844,261.64666748046875,260.0092163085937,279.63140869140625,293.26873779296875,291.0737609863281,1.0,0.3063174188137054,0.8311789035797119,0.8311789035797119,1.0,1.0,-1.3603155612945557,0.5868366956710815,0.7734788656234741,0.2650631964206695,0.0,0.0,0.6649048924446106,70.3405532836914,87.0,-24.15713119506836,-15675.705078125,305.6480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8910217285156,308.9509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17677.94140625,18000.0,0.0,0.0,0.3426535427570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589700222015381,0.7589775323867798,-7.495828867831733e-06,0.0,0.0003477497957646,0.0,0.0,98.36534118652344,0.0,0.0,0.0,0.55886310338974,4.0,0.0,1.0
473940,293.1343688964844,297.1499938964844,293.1499938964844,0.0965377166867256,-2227.9248046875,304.1470031738281,0.6745176911354065,0.1545143574476242,0.1412449926137924,293.3399353027344,297.1499938964844,293.1499938964844,0.0071142804808914,-522.7871704101562,299.7709045410156,0.4394391775131225,0.050000000745058,0.0499094873666763,293.1998596191406,297.1499938964844,293.1499938964844,0.2924332916736603,-4192.5751953125,304.1534729003906,0.9041280150413512,0.3778929412364959,0.2656677961349487,293.2258605957031,297.1499938964844,293.1499938964844,0.372332751750946,-6872.68017578125,304.1368408203125,0.9707140922546388,0.4584979116916656,0.4360450208187103,293.2335510253906,297.1499938964844,293.1499938964844,0.0111363567411899,-3280.074951171875,302.56427001953125,0.4394391775131225,0.050000000745058,0.2367491275072097,291.0941162109375,291.1499938964844,261.6833190917969,260.04217529296875,279.6503601074219,293.2679138183594,291.0953369140625,1.0,0.3117716312408447,0.830409824848175,0.830409824848175,1.0,1.0,-1.355712890625,0.5847023129463196,0.7710106372833252,0.2637002170085907,0.0,0.0,0.6707332134246826,75.73457336425781,90.0,11.697075843811035,-15643.345703125,316.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6566162109375,308.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.5703125,18000.0,0.0,0.0,0.3425064384937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769697308540344,0.7769774198532104,-7.689861377002671e-06,0.0,0.0003476004931144,0.0,0.0,103.82903289794922,0.0,0.0,0.0,0.5682757496833801,4.0,0.0,1.0
474000,293.1343688964844,297.1499938964844,293.1499938964844,0.0965377166867256,-2227.9248046875,304.1470031738281,0.6745176911354065,0.1545143574476242,0.1412449926137924,293.3399353027344,297.1499938964844,293.1499938964844,0.0071142804808914,-522.7871704101562,299.7709045410156,0.4394391775131225,0.050000000745058,0.0499094873666763,293.1998596191406,297.1499938964844,293.1499938964844,0.2924332916736603,-4192.5751953125,304.1534729003906,0.9041280150413512,0.3778929412364959,0.2656677961349487,293.2258605957031,297.1499938964844,293.1499938964844,0.372332751750946,-6872.68017578125,304.1368408203125,0.9707140922546388,0.4584979116916656,0.4360450208187103,293.2335510253906,297.1499938964844,293.1499938964844,0.0111363567411899,-3280.074951171875,302.56427001953125,0.4394391775131225,0.050000000745058,0.2367491275072097,291.0941162109375,291.1499938964844,261.6833190917969,260.04217529296875,279.6503601074219,293.2679138183594,291.0953369140625,1.0,0.3117716312408447,0.830409824848175,0.830409824848175,1.0,1.0,-1.355712890625,0.5847023129463196,0.7710106372833252,0.2637002170085907,0.0,0.0,0.6707332134246826,75.73457336425781,90.0,11.697075843811035,-15643.345703125,316.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6566162109375,308.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.5703125,18000.0,0.0,0.0,0.3425064384937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769697308540344,0.7769774198532104,-7.689861377002671e-06,0.0,0.0003476004931144,0.0,0.0,103.82903289794922,0.0,0.0,0.0,0.5682757496833801,4.0,0.0,1.0
474060,293.1361083984375,297.1499938964844,293.1499938964844,0.0966638103127479,-2230.01513671875,304.1477966308594,0.6665085554122925,0.1545535027980804,0.1414788216352462,293.3374938964844,297.1499938964844,293.1499938964844,0.0070760217495262,-520.698974609375,299.7151184082031,0.4321224987506866,0.050000000745058,0.0500933788716793,293.2003173828125,297.1499938964844,293.1499938964844,0.2910926342010498,-4176.99267578125,304.154541015625,0.8921656012535095,0.3765380978584289,0.2648643255233764,293.2308349609375,297.1499938964844,293.1499938964844,0.369479089975357,-6827.0263671875,304.14581298828125,0.9568631052970886,0.4555576145648956,0.4331892728805542,293.2352600097656,297.1499938964844,293.1499938964844,0.0111259687691926,-3279.869384765625,302.53173828125,0.4321224987506866,0.050000000745058,0.2376214265823364,291.1044616699219,291.1499938964844,261.7200012207031,260.0752258300781,279.66827392578125,293.2673645019531,291.1052551269531,1.0,0.3164581656455993,0.8297436833381653,0.8297436833381653,1.0,1.0,-1.3528684377670288,0.5833736658096313,0.7694947719573975,0.2628178000450134,0.0,0.0,0.6760652661323547,80.34156799316406,93.0,13.454419136047363,-15598.3515625,325.4529113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442138671875,308.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.994140625,18000.0,0.0,0.0,0.3430396914482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900468111038208,0.7900546193122864,-7.824570275261067e-06,0.0,0.0003481416788417,0.0,0.0,107.8411102294922,0.0,0.0,0.0,0.5751402378082275,4.0,0.0,1.0
