time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1361083984375,297.1499938964844,293.1499938964844,0.0966638103127479,-2230.01513671875,304.1477966308594,0.6665085554122925,0.1545535027980804,0.1414788216352462,293.3374938964844,297.1499938964844,293.1499938964844,0.0070760217495262,-520.698974609375,299.7151184082031,0.4321224987506866,0.050000000745058,0.0500933788716793,293.2003173828125,297.1499938964844,293.1499938964844,0.2910926342010498,-4176.99267578125,304.154541015625,0.8921656012535095,0.3765380978584289,0.2648643255233764,293.2308349609375,297.1499938964844,293.1499938964844,0.369479089975357,-6827.0263671875,304.14581298828125,0.9568631052970886,0.4555576145648956,0.4331892728805542,293.2352600097656,297.1499938964844,293.1499938964844,0.0111259687691926,-3279.869384765625,302.53173828125,0.4321224987506866,0.050000000745058,0.2376214265823364,291.1044616699219,291.1499938964844,261.7200012207031,260.0752258300781,279.66827392578125,293.2673645019531,291.1052551269531,1.0,0.3164581656455993,0.8297436833381653,0.8297436833381653,1.0,1.0,-1.3528684377670288,0.5833736658096313,0.7694947719573975,0.2628178000450134,0.0,0.0,0.6760652661323547,80.34156799316406,93.0,13.454419136047363,-15598.3515625,325.4529113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442138671875,308.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.994140625,18000.0,0.0,0.0,0.3430396914482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900468111038208,0.7900546193122864,-7.824570275261067e-06,0.0,0.0003481416788417,0.0,0.0,107.8411102294922,0.0,0.0,0.0,0.5751402378082275,4.0,0.0,1.0
474180,293.1377258300781,297.1499938964844,293.1499938964844,0.0967563390731811,-2231.5380859375,304.1483764648437,0.6599617600440979,0.1545781344175338,0.1416567265987396,293.33563232421875,297.1499938964844,293.1499938964844,0.0070344945415854,-518.43359375,299.65789794921875,0.4264034032821655,0.050000000745058,0.050257422029972,293.2007141113281,297.1499938964844,293.1499938964844,0.2897689342498779,-4161.71142578125,304.1552124023437,0.8821662664413452,0.3751840591430664,0.2640444338321686,293.2323608398437,297.1499938964844,293.1499938964844,0.3672035336494446,-6791.53369140625,304.15093994140625,0.9447216987609864,0.4531960189342499,0.4310357868671417,293.23687744140625,297.1499938964844,293.1499938964844,0.0111098298802971,-3278.73779296875,302.4986267089844,0.4264034032821655,0.050000000745058,0.2383995652198791,291.1125793457031,291.1499938964844,261.75665283203125,260.1082763671875,279.6859741210937,293.26715087890625,291.11328125,1.0,0.320610374212265,0.8290776014328003,0.8290776014328003,1.0,1.0,-1.350643515586853,0.5823283791542053,0.7683150768280029,0.2620944082736969,0.0,0.0,0.6804956197738647,84.45620727539062,96.0,12.08936882019043,-15557.4365234375,333.9135131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4609375,18000.0,0.0,0.0,0.3440397083759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010473251342773,0.8010552525520325,-7.937068403407466e-06,0.0,0.0003491565585136,0.0,0.0,111.2767105102539,0.0,0.0,0.0,0.5808799266815186,4.0,0.0,1.0
474240,293.1377258300781,297.1499938964844,293.1499938964844,0.0967563390731811,-2231.5380859375,304.1483764648437,0.6599617600440979,0.1545781344175338,0.1416567265987396,293.33563232421875,297.1499938964844,293.1499938964844,0.0070344945415854,-518.43359375,299.65789794921875,0.4264034032821655,0.050000000745058,0.050257422029972,293.2007141113281,297.1499938964844,293.1499938964844,0.2897689342498779,-4161.71142578125,304.1552124023437,0.8821662664413452,0.3751840591430664,0.2640444338321686,293.2323608398437,297.1499938964844,293.1499938964844,0.3672035336494446,-6791.53369140625,304.15093994140625,0.9447216987609864,0.4531960189342499,0.4310357868671417,293.23687744140625,297.1499938964844,293.1499938964844,0.0111098298802971,-3278.73779296875,302.4986267089844,0.4264034032821655,0.050000000745058,0.2383995652198791,291.1125793457031,291.1499938964844,261.75665283203125,260.1082763671875,279.6859741210937,293.26715087890625,291.11328125,1.0,0.320610374212265,0.8290776014328003,0.8290776014328003,1.0,1.0,-1.350643515586853,0.5823283791542053,0.7683150768280029,0.2620944082736969,0.0,0.0,0.6804956197738647,84.45620727539062,96.0,12.08936882019043,-15557.4365234375,333.9135131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4609375,18000.0,0.0,0.0,0.3440397083759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010473251342773,0.8010552525520325,-7.937068403407466e-06,0.0,0.0003491565585136,0.0,0.0,111.2767105102539,0.0,0.0,0.0,0.5808799266815186,4.0,0.0,1.0
474300,293.1384582519531,297.1499938964844,293.1499938964844,0.0967995002865791,-2232.25390625,304.1485900878906,0.657090961933136,0.1545911431312561,0.1417412906885147,293.3348999023437,297.1499938964844,293.1499938964844,0.0070125791244208,-517.2293090820312,299.62896728515625,0.4239535927772522,0.050000000745058,0.0503342226147651,293.20086669921875,297.1499938964844,293.1499938964844,0.2891050279140472,-4154.06787109375,304.1554870605469,0.8776929378509521,0.3745080530643463,0.2636313736438751,293.2325744628906,297.1499938964844,293.1499938964844,0.3661399781703949,-6775.2255859375,304.1526794433594,0.9391263127326964,0.4521096646785736,0.4300692081451416,293.2376403808594,297.1499938964844,293.1499938964844,0.0110998665913939,-3277.82666015625,302.48193359375,0.4239535927772522,0.050000000745058,0.2387638837099075,291.1164245605469,291.1499938964844,261.7749938964844,260.12481689453125,279.69482421875,293.26715087890625,291.1171264648437,1.0,0.32253497838974,0.8287445306777954,0.8287445306777954,1.0,1.0,-1.3496183156967163,0.5818456411361694,0.7677726745605469,0.2617549896240234,0.0,0.0,0.6823464632034302,86.38287353515625,96.0,11.62220859527588,-15538.58203125,337.87286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,308.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17879.501953125,18000.0,0.0,0.0,0.3446570038795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057497143745422,0.8057577013969421,-7.985900083440356e-06,0.0,0.000349783047568,0.0,0.0,112.7725830078125,0.0,0.0,0.0,0.5833403468132019,4.0,0.0,1.0
474360,293.1391296386719,297.1499938964844,293.1499938964844,0.0968385487794876,-2232.89501953125,304.1487731933594,0.6544241905212402,0.1546026915311813,0.1418229639530182,293.3342590332031,297.1499938964844,293.1499938964844,0.0069900383241474,-515.9804077148438,299.59991455078125,0.4217089116573334,0.050000000745058,0.0504084713757038,293.2010498046875,297.1499938964844,293.1499938964844,0.288434237241745,-4146.349609375,304.1557006835937,0.8734922409057617,0.3738324642181396,0.2632167041301727,293.23260498046875,297.1499938964844,293.1499938964844,0.3650887608528137,-6759.24072265625,304.15411376953125,0.933790922164917,0.4510554373264313,0.4291381537914276,293.2384033203125,297.1499938964844,293.1499938964844,0.011088783852756,-3276.685302734375,302.4652099609375,0.4217089116573334,0.050000000745058,0.2391160875558853,291.1203918457031,291.1499938964844,261.7933349609375,260.1413879394531,279.70361328125,293.26715087890625,291.1211242675781,1.0,0.324380874633789,0.828457236289978,0.828457236289978,1.0,1.0,-1.348612904548645,0.581375777721405,0.76723712682724,0.2614245414733886,0.0,0.0,0.6839249730110168,88.24519348144531,99.0,11.536242485046388,-15520.765625,341.68731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,308.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.1875,18000.0,0.0,0.0,0.3453211188316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809899628162384,0.8099076151847839,-8.029709533730056e-06,0.0,0.0003504570340737,0.0,0.0,114.11012268066406,0.0,0.0,0.0,0.5855174660682678,4.0,0.0,1.0
474420,293.1405639648437,297.1499938964844,293.1499938964844,0.0968882218003273,-2233.646728515625,304.14910888671875,0.6495561599731445,0.1545913070440292,0.1419599205255508,293.3333435058594,297.1499938964844,293.1499938964844,0.006943070795387,-513.3451538085938,299.5414733886719,0.4177068769931793,0.050000000745058,0.0505509413778781,293.2013244628906,297.1499938964844,293.1499938964844,0.2870683670043945,-4130.63916015625,304.15606689453125,0.8657636046409607,0.3724811971187591,0.2623832523822784,293.2323913574219,297.1499938964844,293.1499938964844,0.3629879951477051,-6727.59423828125,304.1562194824219,0.9238402843475342,0.4490072727203369,0.4273394346237182,293.2398376464844,297.1499938964844,293.1499938964844,0.0110635524615645,-3273.751708984375,302.431640625,0.4177068769931793,0.050000000745058,0.2397918999195099,291.1288757324219,291.1499938964844,261.8299865722656,260.1745300292969,279.7205505371094,293.2662048339844,291.12969970703125,1.0,0.3278774619102478,0.827882707118988,0.827882707118988,1.0,1.0,-1.3465999364852903,0.5804352164268494,0.7661646604537964,0.2607649266719818,0.0,0.0,0.6861777901649475,91.81720733642578,102.0,12.09358024597168,-15487.6328125,348.9477844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015380859375,308.4801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17923.814453125,18000.0,0.0,0.0,0.3467127382755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163321614265442,0.8163402676582336,-8.100159902824089e-06,0.0,0.0003518693556543,0.0,0.0,116.22907257080078,0.0,0.0,0.0,0.5889138579368591,4.0,0.0,1.0
474480,293.1405639648437,297.1499938964844,293.1499938964844,0.0968882218003273,-2233.646728515625,304.14910888671875,0.6495561599731445,0.1545913070440292,0.1419599205255508,293.3333435058594,297.1499938964844,293.1499938964844,0.006943070795387,-513.3451538085938,299.5414733886719,0.4177068769931793,0.050000000745058,0.0505509413778781,293.2013244628906,297.1499938964844,293.1499938964844,0.2870683670043945,-4130.63916015625,304.15606689453125,0.8657636046409607,0.3724811971187591,0.2623832523822784,293.2323913574219,297.1499938964844,293.1499938964844,0.3629879951477051,-6727.59423828125,304.1562194824219,0.9238402843475342,0.4490072727203369,0.4273394346237182,293.2398376464844,297.1499938964844,293.1499938964844,0.0110635524615645,-3273.751708984375,302.431640625,0.4177068769931793,0.050000000745058,0.2397918999195099,291.1288757324219,291.1499938964844,261.8299865722656,260.1745300292969,279.7205505371094,293.2662048339844,291.12969970703125,1.0,0.3278774619102478,0.827882707118988,0.827882707118988,1.0,1.0,-1.3465999364852903,0.5804352164268494,0.7661646604537964,0.2607649266719818,0.0,0.0,0.6861777901649475,91.81720733642578,102.0,12.09358024597168,-15487.6328125,348.9477844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015380859375,308.4801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17923.814453125,18000.0,0.0,0.0,0.3467127382755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163321614265442,0.8163402676582336,-8.100159902824089e-06,0.0,0.0003518693556543,0.0,0.0,116.22907257080078,0.0,0.0,0.0,0.5889138579368591,4.0,0.0,1.0
474540,293.1419982910156,297.1499938964844,293.1499938964844,0.0968885645270347,-2233.471435546875,304.1493835449219,0.6451459527015686,0.1545393317937851,0.14205002784729,293.3329162597656,297.1499938964844,293.1499938964844,0.0068936701864004,-510.52685546875,299.4825134277344,0.414197564125061,0.050000000745058,0.0506874807178974,293.2015686035156,297.1499938964844,293.1499938964844,0.2856664061546325,-4114.50830078125,304.1563720703125,0.8587502837181091,0.3711284101009369,0.2615446746349334,293.2319641113281,297.1499938964844,293.1499938964844,0.3608627915382385,-6695.841796875,304.1576843261719,0.9148096442222596,0.4470076262950897,0.4255881905555725,293.2412109375,297.1499938964844,293.1499938964844,0.01103469543159,-3270.01611328125,302.39794921875,0.414197564125061,0.050000000745058,0.2404395937919616,291.138427734375,291.1499938964844,261.8666687011719,260.2077331542969,279.7377014160156,293.2654724121094,291.13934326171875,1.0,0.3311702609062195,0.8273081183433533,0.8273081183433533,1.0,1.0,-1.3445405960083008,0.5794727802276611,0.7650677561759949,0.2600961625576019,0.0,0.0,0.687088131904602,95.23856353759766,105.0,13.290312767028809,-15455.6904296875,355.8191223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,308.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.12109375,18000.0,0.0,0.0,0.3480674624443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8199763298034668,0.8199844360351562,-8.144354069372639e-06,0.0,0.0003532442206051,0.0,0.0,117.48599243164062,0.0,0.0,0.0,0.5908725261688232,4.0,0.0,1.0
474600,293.1419982910156,297.1499938964844,293.1499938964844,0.0968885645270347,-2233.471435546875,304.1493835449219,0.6451459527015686,0.1545393317937851,0.14205002784729,293.3329162597656,297.1499938964844,293.1499938964844,0.0068936701864004,-510.52685546875,299.4825134277344,0.414197564125061,0.050000000745058,0.0506874807178974,293.2015686035156,297.1499938964844,293.1499938964844,0.2856664061546325,-4114.50830078125,304.1563720703125,0.8587502837181091,0.3711284101009369,0.2615446746349334,293.2319641113281,297.1499938964844,293.1499938964844,0.3608627915382385,-6695.841796875,304.1576843261719,0.9148096442222596,0.4470076262950897,0.4255881905555725,293.2412109375,297.1499938964844,293.1499938964844,0.01103469543159,-3270.01611328125,302.39794921875,0.414197564125061,0.050000000745058,0.2404395937919616,291.138427734375,291.1499938964844,261.8666687011719,260.2077331542969,279.7377014160156,293.2654724121094,291.13934326171875,1.0,0.3311702609062195,0.8273081183433533,0.8273081183433533,1.0,1.0,-1.3445405960083008,0.5794727802276611,0.7650677561759949,0.2600961625576019,0.0,0.0,0.687088131904602,95.23856353759766,105.0,13.290312767028809,-15455.6904296875,355.8191223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,308.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.12109375,18000.0,0.0,0.0,0.3480674624443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8199763298034668,0.8199844360351562,-8.144354069372639e-06,0.0,0.0003532442206051,0.0,0.0,117.48599243164062,0.0,0.0,0.0,0.5908725261688232,4.0,0.0,1.0
474660,293.1433410644531,297.1499938964844,293.1499938964844,0.0968604162335395,-2232.764404296875,304.1496276855469,0.6411042213439941,0.1544656455516815,0.1421142071485519,293.3329162597656,297.1499938964844,293.1499938964844,0.0068422378972172,-507.5550537109375,299.4227905273437,0.4110491275787353,0.050000000745058,0.0508198291063308,293.2018127441406,297.1499938964844,293.1499938964844,0.2842400372028351,-4098.09033203125,304.1566162109375,0.8522999882698059,0.3697727918624878,0.2607011497020721,293.2314453125,297.1499938964844,293.1499938964844,0.3587201237678528,-6663.990234375,304.1586608886719,0.9067225456237792,0.4450385570526123,0.4238645732402801,293.2425231933594,297.1499938964844,293.1499938964844,0.0110031645745038,-3265.690673828125,302.36407470703125,0.4110491275787353,0.050000000745058,0.2410673797130584,291.148681640625,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2650451660156,291.1496276855469,1.0,0.3343111574649811,0.8267339468002319,0.8267339468002319,1.0,1.0,-1.3424484729766846,0.5784940719604492,0.7639544010162354,0.2594236731529236,0.0,0.0,0.6865755915641785,98.55333709716795,108.0,14.092092514038086,-15422.8837890625,362.4093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,308.4249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.77734375,18000.0,0.0,0.0,0.3492553830146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8205244541168213,0.8205326199531555,-8.158556738635525e-06,0.0,0.0003544498176779,0.0,0.0,117.75765991210938,0.0,0.0,0.0,0.5912294387817383,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0968604162335395,-2232.764404296875,304.1496276855469,0.6411042213439941,0.1544656455516815,0.1421142071485519,293.3329162597656,297.1499938964844,293.1499938964844,0.0068422378972172,-507.5550537109375,299.4227905273437,0.4110491275787353,0.050000000745058,0.0508198291063308,293.2018127441406,297.1499938964844,293.1499938964844,0.2842400372028351,-4098.09033203125,304.1566162109375,0.8522999882698059,0.3697727918624878,0.2607011497020721,293.2314453125,297.1499938964844,293.1499938964844,0.3587201237678528,-6663.990234375,304.1586608886719,0.9067225456237792,0.4450385570526123,0.4238645732402801,293.2425231933594,297.1499938964844,293.1499938964844,0.0110031645745038,-3265.690673828125,302.36407470703125,0.4110491275787353,0.050000000745058,0.2410673797130584,291.148681640625,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2650451660156,291.1496276855469,1.0,0.3343111574649811,0.8267339468002319,0.8267339468002319,1.0,1.0,-1.3424484729766846,0.5784940719604492,0.7639544010162354,0.2594236731529236,0.0,0.0,0.6865755915641785,98.55333709716795,108.0,14.092092514038086,-15422.8837890625,362.4093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,308.4249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.77734375,18000.0,0.0,0.0,0.3492553830146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8205244541168213,0.8205326199531555,-8.158556738635525e-06,0.0,0.0003544498176779,0.0,0.0,117.75765991210938,0.0,0.0,0.0,0.5912294387817383,4.0,0.0,1.0
474780,293.1446533203125,297.1499938964844,293.1499938964844,0.0968154072761535,-2231.75341796875,304.1498413085937,0.6373546719551086,0.1543730050325393,0.1421582102775573,293.33331298828125,297.1499938964844,293.1499938964844,0.0067892526276409,-504.47119140625,299.3619689941406,0.408168762922287,0.050000000745058,0.0509491339325904,293.2020568847656,297.1499938964844,293.1499938964844,0.2828105688095093,-4081.6416015625,304.15679931640625,0.8463054895401001,0.368413895368576,0.2598531246185303,293.2308654785156,297.1499938964844,293.1499938964844,0.3565863966941833,-6632.38525390625,304.1593322753906,0.8995793461799622,0.4430926144123077,0.4221609532833099,293.2438049316406,297.1499938964844,293.1499938964844,0.0109700160101056,-3261.04736328125,302.3298645019531,0.408168762922287,0.050000000745058,0.241680771112442,291.1588439941406,291.1499938964844,261.94000244140625,260.2742614746094,279.77264404296875,293.2649230957031,291.15972900390625,1.0,0.3373371362686157,0.8261597752571106,0.8261597752571106,1.0,1.0,-1.3403297662734983,0.5775012969970703,0.7628284692764282,0.2587507665157318,0.0,0.0,0.6847100853919983,101.79096221923828,96.0,13.991735458374023,-15387.833984375,368.7892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,308.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.140625,18000.0,0.0,0.0,0.3501729667186737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817970335483551,0.8179785013198853,-8.1418202171335e-06,0.0,0.000355381052941,0.0,0.0,117.02879333496094,0.0,0.0,0.0,0.5899752378463745,4.0,0.0,1.0
474840,293.1446533203125,297.1499938964844,293.1499938964844,0.0968154072761535,-2231.75341796875,304.1498413085937,0.6373546719551086,0.1543730050325393,0.1421582102775573,293.33331298828125,297.1499938964844,293.1499938964844,0.0067892526276409,-504.47119140625,299.3619689941406,0.408168762922287,0.050000000745058,0.0509491339325904,293.2020568847656,297.1499938964844,293.1499938964844,0.2828105688095093,-4081.6416015625,304.15679931640625,0.8463054895401001,0.368413895368576,0.2598531246185303,293.2308654785156,297.1499938964844,293.1499938964844,0.3565863966941833,-6632.38525390625,304.1593322753906,0.8995793461799622,0.4430926144123077,0.4221609532833099,293.2438049316406,297.1499938964844,293.1499938964844,0.0109700160101056,-3261.04736328125,302.3298645019531,0.408168762922287,0.050000000745058,0.241680771112442,291.1588439941406,291.1499938964844,261.94000244140625,260.2742614746094,279.77264404296875,293.2649230957031,291.15972900390625,1.0,0.3373371362686157,0.8261597752571106,0.8261597752571106,1.0,1.0,-1.3403297662734983,0.5775012969970703,0.7628284692764282,0.2587507665157318,0.0,0.0,0.6847100853919983,101.79096221923828,96.0,13.991735458374023,-15387.833984375,368.7892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,308.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.140625,18000.0,0.0,0.0,0.3501729667186737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817970335483551,0.8179785013198853,-8.1418202171335e-06,0.0,0.000355381052941,0.0,0.0,117.02879333496094,0.0,0.0,0.0,0.5899752378463745,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.096735380589962,-2230.167236328125,304.1500244140625,0.637431263923645,0.1543293893337249,0.1421107798814773,293.3336486816406,297.1499938964844,293.1499938964844,0.0067516057752072,-502.2203979492188,299.3312683105469,0.4082775115966797,0.050000000745058,0.0509441271424293,293.2021179199219,297.1499938964844,293.1499938964844,0.2820319831371307,-4072.653076171875,304.156982421875,0.84600430727005,0.3677409589290619,0.2593787014484405,293.23052978515625,297.1499938964844,293.1499938964844,0.3554580509662628,-6615.650390625,304.1596984863281,0.899131178855896,0.4421338140964508,0.4212489724159241,293.2444152832031,297.1499938964844,293.1499938964844,0.0109310187399387,-3254.27294921875,302.3127746582031,0.4082775115966797,0.050000000745058,0.2416570037603378,291.16387939453125,291.1499938964844,261.9583435058594,260.2909240722656,279.7818908691406,293.264892578125,291.1648864746094,1.0,0.3366771042346954,0.8258727192878723,0.8258727192878723,1.0,1.0,-1.3385748863220217,0.5766850709915161,0.7618898749351501,0.2582460939884186,0.0,0.0,0.6832814812660217,101.63492584228516,96.0,14.49782943725586,-15364.5888671875,367.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312744140625,308.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.6484375,18000.0,0.0,0.0,0.3505032062530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155885338783264,0.8155966997146606,-8.1223779488937e-06,0.0,0.0003557162126526,0.0,0.0,116.31031036376952,0.0,0.0,0.0,0.5887728929519653,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.0966210588812828,-2227.927978515625,304.15020751953125,0.63877934217453,0.1543041616678238,0.1420319676399231,293.333984375,297.1499938964844,293.1499938964844,0.006706619169563,-499.4816284179688,299.3008117675781,0.4093802571296692,0.050000000745058,0.0508938431739807,293.2020874023437,297.1499938964844,293.1499938964844,0.2811983525753021,-4063.004150390625,304.1572265625,0.8474315404891968,0.3670846223831177,0.2588797211647033,293.2301025390625,297.1499938964844,293.1499938964844,0.3542693853378296,-6597.9912109375,304.1600952148437,0.9006652235984802,0.4411945939064026,0.4203071594238281,293.2449035644531,297.1499938964844,293.1499938964844,0.0108771668747067,-3244.422607421875,302.2959899902344,0.4093802571296692,0.050000000745058,0.2414184808731079,291.1698608398437,291.1499938964844,261.9766540527344,260.3075866699219,279.7913513183594,293.2648620605469,291.1710205078125,1.0,0.335029125213623,0.8255919218063354,0.8255919218063354,1.0,1.0,-1.3364044427871704,0.5756814479827881,0.7607229948043823,0.2576322257518768,0.0,0.0,0.6813610196113586,100.3256607055664,84.0,15.903573036193848,-15337.208984375,363.57916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,308.4389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.994140625,18000.0,0.0,0.0,0.3507250845432281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123365640640259,0.8123446702957153,-8.095057637547143e-06,0.0,0.0003559413889888,0.0,0.0,115.32533264160156,0.0,0.0,0.0,0.5871195197105408,4.0,0.0,1.0
475020,293.1461486816406,297.1499938964844,293.1499938964844,0.0963572785258293,-2222.794677734375,304.15057373046875,0.6443339586257935,0.1543101966381073,0.141839325428009,293.334716796875,297.1499938964844,293.1499938964844,0.0066031068563461,-493.0962829589844,299.2399597167969,0.413814514875412,0.050000000745058,0.0507031828165054,293.2018127441406,297.1499938964844,293.1499938964844,0.2794729173183441,-4043.024169921875,304.1576843261719,0.8540984392166138,0.3658206164836883,0.2578492760658264,293.22906494140625,297.1499938964844,293.1499938964844,0.3518332540988922,-6561.81201171875,304.1607666015625,0.9081985354423524,0.4393750727176666,0.418388694524765,293.24560546875,297.1499938964844,293.1499938964844,0.0107426131144166,-3219.07470703125,302.2631530761719,0.413814514875412,0.050000000745058,0.2405140697956085,291.1825866699219,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.26470947265625,291.1836853027344,1.0,0.3293617069721222,0.8250303268432617,0.8250303268432617,1.0,1.0,-1.3313192129135132,0.5733349919319153,0.7579842805862427,0.2562193870544433,0.0,0.0,0.6761618852615356,95.4142074584961,72.0,17.019207000732422,-15270.0625,350.04327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01220703125,308.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18124.625,18000.0,0.0,0.0,0.350794106721878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802766740322113,0.8027747273445129,-8.01219812274212e-06,0.0,0.0003560114419087,0.0,0.0,112.43009948730467,0.0,0.0,0.0,0.5822586417198181,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.0963572785258293,-2222.794677734375,304.15057373046875,0.6443339586257935,0.1543101966381073,0.141839325428009,293.334716796875,297.1499938964844,293.1499938964844,0.0066031068563461,-493.0962829589844,299.2399597167969,0.413814514875412,0.050000000745058,0.0507031828165054,293.2018127441406,297.1499938964844,293.1499938964844,0.2794729173183441,-4043.024169921875,304.1576843261719,0.8540984392166138,0.3658206164836883,0.2578492760658264,293.22906494140625,297.1499938964844,293.1499938964844,0.3518332540988922,-6561.81201171875,304.1607666015625,0.9081985354423524,0.4393750727176666,0.418388694524765,293.24560546875,297.1499938964844,293.1499938964844,0.0107426131144166,-3219.07470703125,302.2631530761719,0.413814514875412,0.050000000745058,0.2405140697956085,291.1825866699219,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.26470947265625,291.1836853027344,1.0,0.3293617069721222,0.8250303268432617,0.8250303268432617,1.0,1.0,-1.3313192129135132,0.5733349919319153,0.7579842805862427,0.2562193870544433,0.0,0.0,0.6761618852615356,95.4142074584961,72.0,17.019207000732422,-15270.0625,350.04327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01220703125,308.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18124.625,18000.0,0.0,0.0,0.350794106721878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802766740322113,0.8027747273445129,-8.01219812274212e-06,0.0,0.0003560114419087,0.0,0.0,112.43009948730467,0.0,0.0,0.0,0.5822586417198181,4.0,0.0,1.0
475140,293.14630126953125,297.1499938964844,293.1499938964844,0.0960877686738967,-2217.590576171875,304.1508483886719,0.6534082293510437,0.1543785780668258,0.1416264474391937,293.3354797363281,297.1499938964844,293.1499938964844,0.0064887939952313,-485.9778137207031,299.1783752441406,0.4211428761482239,0.050000000745058,0.0504279993474483,293.2012939453125,297.1499938964844,293.1499938964844,0.2777552902698517,-4023.1689453125,304.1579895019531,0.8653517961502075,0.3646135330200195,0.25679811835289,293.2278137207031,297.1499938964844,293.1499938964844,0.3494229614734649,-6526.09716796875,304.16119384765625,0.9217931032180786,0.4376289248466491,0.416456401348114,293.2458801269531,297.1499938964844,293.1499938964844,0.0105868307873606,-3189.146240234375,302.23114013671875,0.4211428761482239,0.050000000745058,0.2392087131738662,291.19384765625,291.1499938964844,262.04998779296875,260.3743896484375,279.83038330078125,293.2644348144531,291.1947631835937,1.0,0.3213231563568115,0.824468731880188,0.824468731880188,1.0,1.0,-1.3255852460861206,0.570692241191864,0.7548930048942566,0.2546500563621521,0.0,0.0,0.6695416569709778,88.35270690917969,60.0,15.464044570922852,-15189.4140625,331.4602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.716796875,18000.0,0.0,0.0,0.3502986431121826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896170020103455,0.7896248698234558,-7.894562259025406e-06,0.0,0.0003555085859261,0.0,0.0,108.48461151123048,0.0,0.0,0.0,0.5755711197853088,4.0,0.0,1.0
475200,293.14630126953125,297.1499938964844,293.1499938964844,0.0960877686738967,-2217.590576171875,304.1508483886719,0.6534082293510437,0.1543785780668258,0.1416264474391937,293.3354797363281,297.1499938964844,293.1499938964844,0.0064887939952313,-485.9778137207031,299.1783752441406,0.4211428761482239,0.050000000745058,0.0504279993474483,293.2012939453125,297.1499938964844,293.1499938964844,0.2777552902698517,-4023.1689453125,304.1579895019531,0.8653517961502075,0.3646135330200195,0.25679811835289,293.2278137207031,297.1499938964844,293.1499938964844,0.3494229614734649,-6526.09716796875,304.16119384765625,0.9217931032180786,0.4376289248466491,0.416456401348114,293.2458801269531,297.1499938964844,293.1499938964844,0.0105868307873606,-3189.146240234375,302.23114013671875,0.4211428761482239,0.050000000745058,0.2392087131738662,291.19384765625,291.1499938964844,262.04998779296875,260.3743896484375,279.83038330078125,293.2644348144531,291.1947631835937,1.0,0.3213231563568115,0.824468731880188,0.824468731880188,1.0,1.0,-1.3255852460861206,0.570692241191864,0.7548930048942566,0.2546500563621521,0.0,0.0,0.6695416569709778,88.35270690917969,60.0,15.464044570922852,-15189.4140625,331.4602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.716796875,18000.0,0.0,0.0,0.3502986431121826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896170020103455,0.7896248698234558,-7.894562259025406e-06,0.0,0.0003555085859261,0.0,0.0,108.48461151123048,0.0,0.0,0.0,0.5755711197853088,4.0,0.0,1.0
475260,293.1412353515625,297.1499938964844,293.1499938964844,0.0964563637971878,-2224.48828125,304.1499328613281,0.6676841378211975,0.1555103063583374,0.1421317905187606,293.3301696777344,297.1499938964844,293.1499938964844,0.0063881631940603,-479.6711120605469,299.1311340332031,0.4322125315666199,0.050000000745058,0.0500912070274353,293.19586181640625,297.1499938964844,293.1499938964844,0.2768602073192596,-4013.18603515625,304.1567687988281,0.8822998404502869,0.3644285500049591,0.2562829852104187,293.22149658203125,297.1499938964844,293.1499938964844,0.3479183316230774,-6504.4814453125,304.1599426269531,0.942234456539154,0.4369427561759949,0.4152767360210418,293.2396850585937,297.1499938964844,293.1499938964844,0.0104547208175063,-3162.754638671875,302.2160949707031,0.4322125315666199,0.050000000745058,0.2376111149787902,291.1992492675781,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2593994140625,291.1991882324219,1.0,0.31163489818573,0.8239538073539734,0.8239538073539734,1.0,1.0,-1.3218343257904053,0.568953812122345,0.7528805136680603,0.2536006569862366,0.0,0.0,0.6624798774719238,79.76353454589844,48.0,6.5856523513793945,-15117.4814453125,310.45758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,308.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18188.056640625,18000.0,0.0,0.0,0.34923055768013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741831541061401,0.7741909027099609,-7.752825695206411e-06,0.0,0.0003544246137607,0.0,0.0,103.92373657226562,0.0,0.0,0.0,0.5677311420440674,4.0,0.0,1.0
475320,293.1412353515625,297.1499938964844,293.1499938964844,0.0964563637971878,-2224.48828125,304.1499328613281,0.6676841378211975,0.1555103063583374,0.1421317905187606,293.3301696777344,297.1499938964844,293.1499938964844,0.0063881631940603,-479.6711120605469,299.1311340332031,0.4322125315666199,0.050000000745058,0.0500912070274353,293.19586181640625,297.1499938964844,293.1499938964844,0.2768602073192596,-4013.18603515625,304.1567687988281,0.8822998404502869,0.3644285500049591,0.2562829852104187,293.22149658203125,297.1499938964844,293.1499938964844,0.3479183316230774,-6504.4814453125,304.1599426269531,0.942234456539154,0.4369427561759949,0.4152767360210418,293.2396850585937,297.1499938964844,293.1499938964844,0.0104547208175063,-3162.754638671875,302.2160949707031,0.4322125315666199,0.050000000745058,0.2376111149787902,291.1992492675781,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2593994140625,291.1991882324219,1.0,0.31163489818573,0.8239538073539734,0.8239538073539734,1.0,1.0,-1.3218343257904053,0.568953812122345,0.7528805136680603,0.2536006569862366,0.0,0.0,0.6624798774719238,79.76353454589844,48.0,6.5856523513793945,-15117.4814453125,310.45758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,308.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18188.056640625,18000.0,0.0,0.0,0.34923055768013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741831541061401,0.7741909027099609,-7.752825695206411e-06,0.0,0.0003544246137607,0.0,0.0,103.92373657226562,0.0,0.0,0.0,0.5677311420440674,4.0,0.0,1.0
475380,293.1390686035156,297.1499938964844,293.1499938964844,0.0967217981815338,-2229.464599609375,304.1495361328125,0.6858681440353394,0.1561730951070785,0.1424514502286911,293.32672119140625,297.1499938964844,293.1499938964844,0.0062809158116579,-472.9858703613281,299.07843017578125,0.4478908479213714,0.050000000745058,0.0497256927192211,293.1936340332031,297.1499938964844,293.1499938964844,0.2758861780166626,-4002.178466796875,304.1561584472656,0.9040682315826416,0.363721638917923,0.2555875778198242,293.2183837890625,297.1499938964844,293.1499938964844,0.3464056551456451,-6482.5458984375,304.1591796875,0.9663676619529724,0.4357702434062958,0.4138933718204498,293.23504638671875,297.1499938964844,293.1499938964844,0.0103111425414681,-3134.493408203125,302.197998046875,0.4478908479213714,0.050000000745058,0.2358772754669189,291.19903564453125,291.1499938964844,262.1058044433594,260.42626953125,279.8570556640625,293.25701904296875,291.19903564453125,1.0,0.3006632328033447,0.8234388828277588,0.8234388828277588,1.0,1.0,-1.3172032833099363,0.5668055415153503,0.750397801399231,0.2523611783981323,0.0,0.0,0.6559720635414124,70.43426513671875,36.0,1.8853696584701536,-15044.8330078125,287.5450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,308.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18179.419921875,18000.0,0.0,0.0,0.3476652503013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594637870788574,0.7594714164733887,-7.613790785399033e-06,0.0,0.0003528360393829,0.0,0.0,99.64376831054688,0.0,0.0,0.0,0.5602102875709534,4.0,0.0,1.0
475440,293.1390686035156,297.1499938964844,293.1499938964844,0.0967217981815338,-2229.464599609375,304.1495361328125,0.6858681440353394,0.1561730951070785,0.1424514502286911,293.32672119140625,297.1499938964844,293.1499938964844,0.0062809158116579,-472.9858703613281,299.07843017578125,0.4478908479213714,0.050000000745058,0.0497256927192211,293.1936340332031,297.1499938964844,293.1499938964844,0.2758861780166626,-4002.178466796875,304.1561584472656,0.9040682315826416,0.363721638917923,0.2555875778198242,293.2183837890625,297.1499938964844,293.1499938964844,0.3464056551456451,-6482.5458984375,304.1591796875,0.9663676619529724,0.4357702434062958,0.4138933718204498,293.23504638671875,297.1499938964844,293.1499938964844,0.0103111425414681,-3134.493408203125,302.197998046875,0.4478908479213714,0.050000000745058,0.2358772754669189,291.19903564453125,291.1499938964844,262.1058044433594,260.42626953125,279.8570556640625,293.25701904296875,291.19903564453125,1.0,0.3006632328033447,0.8234388828277588,0.8234388828277588,1.0,1.0,-1.3172032833099363,0.5668055415153503,0.750397801399231,0.2523611783981323,0.0,0.0,0.6559720635414124,70.43426513671875,36.0,1.8853696584701536,-15044.8330078125,287.5450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,308.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18179.419921875,18000.0,0.0,0.0,0.3476652503013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594637870788574,0.7594714164733887,-7.613790785399033e-06,0.0,0.0003528360393829,0.0,0.0,99.64376831054688,0.0,0.0,0.0,0.5602102875709534,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0967867523431778,-2230.669921875,304.1495056152344,0.6965903043746948,0.1564479023218155,0.1425307691097259,293.3255310058594,297.1499938964844,293.1499938964844,0.0062260101549327,-469.5334167480469,299.0512390136719,0.457965612411499,0.050000000745058,0.0495361573994159,293.1929931640625,297.1499938964844,293.1499938964844,0.2753002941608429,-3995.470458984375,304.1561279296875,0.9180110692977904,0.3632939457893371,0.2551638782024383,293.2173156738281,297.1499938964844,293.1499938964844,0.3455540239810943,-6470.0498046875,304.1590576171875,0.9790602326393129,0.4351156055927276,0.4131051003932953,293.233154296875,297.1499938964844,293.1499938964844,0.0102369403466582,-3119.744384765625,302.1884155273437,0.457965612411499,0.050000000745058,0.2349781990051269,291.19921875,291.1499938964844,262.11456298828125,260.4347839355469,279.862548828125,293.2563171386719,291.19921875,1.0,0.294764906167984,0.8231814503669739,0.8231814503669739,1.0,1.0,-1.3145370483398438,0.5655707716941833,0.7489663362503052,0.2516579329967499,0.0,0.0,0.6526694297790527,65.59268188476562,36.0,1.047853946685791,-15006.1845703125,275.6092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,308.6065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18178.19921875,18000.0,0.0,0.0,0.3467152714729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521728873252869,0.7521803975105286,-7.546588676632382e-06,0.0,0.0003518719458952,0.0,0.0,97.57980346679688,0.0,0.0,0.0,0.556503415107727,4.0,0.0,1.0
475560,293.1378173828125,297.1499938964844,293.1499938964844,0.0968343392014503,-2231.55322265625,304.1495056152344,0.7085877656936646,0.1567045599222183,0.1425856649875641,293.3245849609375,297.1499938964844,293.1499938964844,0.0061705918051302,-466.0372009277344,299.0234069824219,0.4692863523960113,0.050000000745058,0.0493431128561496,293.1925048828125,297.1499938964844,293.1499938964844,0.2746923863887787,-3988.497314453125,304.1560974121094,0.9346367120742798,0.3628444075584411,0.2547160685062408,293.2164001464844,297.1499938964844,293.1499938964844,0.3446854054927826,-6457.28271484375,304.15899658203125,0.9917723536491394,0.4344432651996612,0.412288099527359,293.2314758300781,297.1499938964844,293.1499938964844,0.0101620079949498,-3104.79541015625,302.17852783203125,0.4692863523960113,0.050000000745058,0.2340624928474426,291.1991271972656,291.1499938964844,262.1213684082031,260.4416198730469,279.867431640625,293.2558288574219,291.1990661621094,1.0,0.2886154055595398,0.8229263424873352,0.8229263424873352,1.0,1.0,-1.3117531538009644,0.5642818212509155,0.7474713325500488,0.2509294152259826,0.0,0.0,0.6494001746177673,60.66061019897461,25.0,0.1118938773870468,-14966.259765625,263.47222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283752441406,308.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18176.865234375,18000.0,0.0,0.0,0.3456618189811706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744903028011322,0.744910478591919,-7.48019647289766e-06,0.0,0.0003508028166834,0.0,0.0,95.55342864990234,0.0,0.0,0.0,0.5528216361999512,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0968161225318908,-2230.924560546875,304.14971923828125,0.7288547158241272,0.1571554094552993,0.1427325308322906,293.3231506347656,297.1499938964844,293.1499938964844,0.0060693160630762,-459.33978271484375,298.9729919433594,0.4852588474750519,0.050000000745058,0.0490377657115459,293.1916198730469,297.1499938964844,293.1499938964844,0.2731267809867859,-3970.131591796875,304.15673828125,0.9637420773506165,0.3619455099105835,0.253867357969284,293.2024230957031,297.1499938964844,293.1499938964844,0.3236673176288605,-6130.63427734375,304.19287109375,0.9990000128746032,0.4355082809925079,0.3908993303775787,293.2284240722656,297.1499938964844,293.1499938964844,0.0100273098796606,-3076.244384765625,302.1611328125,0.4852588474750519,0.050000000745058,0.232614055275917,291.2138977050781,291.1499938964844,262.1294250488281,260.4505310058594,279.8850402832031,293.2504577636719,291.21929931640625,1.0,0.2753304839134216,0.8224161267280579,0.8224161267280579,1.0,1.0,-1.2831486463546753,0.5512338280677795,0.7319148778915405,0.2437329739332199,0.0,0.0,0.6405187845230103,52.48529052734375,28.0,35.67237854003906,-14733.626953125,234.46714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55010986328125,308.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18205.8359375,18000.0,0.0,0.0,0.3431024551391601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292934656143188,0.7293007969856262,-7.347010523517383e-06,0.0,0.0003482053871266,0.0,0.0,91.37801361083984,0.0,0.0,0.0,0.5449170470237732,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0968161225318908,-2230.924560546875,304.14971923828125,0.7288547158241272,0.1571554094552993,0.1427325308322906,293.3231506347656,297.1499938964844,293.1499938964844,0.0060693160630762,-459.33978271484375,298.9729919433594,0.4852588474750519,0.050000000745058,0.0490377657115459,293.1916198730469,297.1499938964844,293.1499938964844,0.2731267809867859,-3970.131591796875,304.15673828125,0.9637420773506165,0.3619455099105835,0.253867357969284,293.2024230957031,297.1499938964844,293.1499938964844,0.3236673176288605,-6130.63427734375,304.19287109375,0.9990000128746032,0.4355082809925079,0.3908993303775787,293.2284240722656,297.1499938964844,293.1499938964844,0.0100273098796606,-3076.244384765625,302.1611328125,0.4852588474750519,0.050000000745058,0.232614055275917,291.2138977050781,291.1499938964844,262.1294250488281,260.4505310058594,279.8850402832031,293.2504577636719,291.21929931640625,1.0,0.2753304839134216,0.8224161267280579,0.8224161267280579,1.0,1.0,-1.2831486463546753,0.5512338280677795,0.7319148778915405,0.2437329739332199,0.0,0.0,0.6405187845230103,52.48529052734375,28.0,35.67237854003906,-14733.626953125,234.46714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55010986328125,308.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18205.8359375,18000.0,0.0,0.0,0.3431024551391601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292934656143188,0.7293007969856262,-7.347010523517383e-06,0.0,0.0003482053871266,0.0,0.0,91.37801361083984,0.0,0.0,0.0,0.5449170470237732,4.0,0.0,1.0
475740,293.1390075683594,297.1499938964844,293.1499938964844,0.0963398963212966,-2221.231201171875,304.1506042480469,0.7423501014709473,0.1571040451526641,0.1426571905612945,293.32275390625,297.1499938964844,293.1499938964844,0.0059712273068726,-452.3133544921875,298.9352111816406,0.4950951933860779,0.050000000745058,0.0488564632833004,293.1914367675781,297.1499938964844,293.1499938964844,0.2708116173744201,-3942.522216796875,304.1582946777344,0.9812077283859252,0.3609334230422973,0.2530557513236999,293.1552124023437,297.1499938964844,293.1499938964844,0.299913614988327,-5763.3349609375,304.2173156738281,0.9990000128746032,0.4437155425548553,0.368234246969223,293.2257995605469,297.1499938964844,293.1499938964844,0.0099048186093568,-3047.299560546875,302.1493225097656,0.4950951933860779,0.050000000745058,0.2317540198564529,291.265380859375,291.1499938964844,262.1304626464844,260.4533996582031,279.89422607421875,293.2359313964844,291.26763916015625,1.0,0.2659504115581512,0.8219059705734253,0.8219059705734253,1.0,1.0,-1.2536187171936035,0.5378813743591309,0.7157373428344727,0.236130490899086,0.0,0.0,0.6212345361709595,47.44077682495117,46.0,47.97482299804688,-14410.33203125,212.9822235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7381896972656,308.7909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18420.279296875,18000.0,0.0,0.0,0.3392664790153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956152319908142,0.6956223249435425,-7.104098131094361e-06,0.0,0.0003443123423494,0.0,0.0,83.15609741210938,0.0,0.0,0.0,0.5286421179771423,4.0,0.0,1.0
475800,293.1390075683594,297.1499938964844,293.1499938964844,0.0963398963212966,-2221.231201171875,304.1506042480469,0.7423501014709473,0.1571040451526641,0.1426571905612945,293.32275390625,297.1499938964844,293.1499938964844,0.0059712273068726,-452.3133544921875,298.9352111816406,0.4950951933860779,0.050000000745058,0.0488564632833004,293.1914367675781,297.1499938964844,293.1499938964844,0.2708116173744201,-3942.522216796875,304.1582946777344,0.9812077283859252,0.3609334230422973,0.2530557513236999,293.1552124023437,297.1499938964844,293.1499938964844,0.299913614988327,-5763.3349609375,304.2173156738281,0.9990000128746032,0.4437155425548553,0.368234246969223,293.2257995605469,297.1499938964844,293.1499938964844,0.0099048186093568,-3047.299560546875,302.1493225097656,0.4950951933860779,0.050000000745058,0.2317540198564529,291.265380859375,291.1499938964844,262.1304626464844,260.4533996582031,279.89422607421875,293.2359313964844,291.26763916015625,1.0,0.2659504115581512,0.8219059705734253,0.8219059705734253,1.0,1.0,-1.2536187171936035,0.5378813743591309,0.7157373428344727,0.236130490899086,0.0,0.0,0.6212345361709595,47.44077682495117,46.0,47.97482299804688,-14410.33203125,212.9822235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7381896972656,308.7909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18420.279296875,18000.0,0.0,0.0,0.3392664790153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956152319908142,0.6956223249435425,-7.104098131094361e-06,0.0,0.0003443123423494,0.0,0.0,83.15609741210938,0.0,0.0,0.0,0.5286421179771423,4.0,0.0,1.0
