time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1415100097656,297.1499938964844,293.1499938964844,0.0962144136428833,-2219.077392578125,304.15057373046875,0.7431952953338623,0.1568735688924789,0.1424009948968887,293.3232727050781,297.1499938964844,293.1499938964844,0.0059111472219228,-448.7412414550781,298.8712158203125,0.4959936738014221,0.050000000745058,0.0488410964608192,293.1917724609375,297.1499938964844,293.1499938964844,0.2699702382087707,-3933.3544921875,304.1568298339844,0.9818902611732484,0.3598169088363647,0.2522857785224914,293.1138000488281,297.1499938964844,293.1499938964844,0.297093778848648,-5728.2265625,304.19854736328125,0.9990000128746032,0.4520419836044311,0.3662435114383697,293.22332763671875,297.1499938964844,293.1499938964844,0.0098745534196496,-3043.09033203125,302.1286926269531,0.4959936738014221,0.050000000745058,0.2316811382770538,291.25762939453125,291.1499938964844,262.1250915527344,260.45074462890625,279.889892578125,293.2273254394531,291.2532653808594,1.0,0.2656527757644653,0.8216785192489624,0.8216785192489624,1.0,1.0,-1.2498770952224731,0.5361976027488708,0.7136794328689575,0.2350938767194748,0.0,0.0,0.6065885424613953,46.9926986694336,64.0,-14.818551063537598,-14241.076171875,210.7315216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9595031738281,308.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18390.783203125,18000.0,0.0,0.0,0.3342531025409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595941781997681,0.6596009731292725,-6.80099219607655e-06,0.0,0.0003392244107089,0.0,0.0,74.5013656616211,0.0,0.0,0.0,0.5111518502235413,4.0,0.0,1.0
475920,293.1415100097656,297.1499938964844,293.1499938964844,0.0962144136428833,-2219.077392578125,304.15057373046875,0.7431952953338623,0.1568735688924789,0.1424009948968887,293.3232727050781,297.1499938964844,293.1499938964844,0.0059111472219228,-448.7412414550781,298.8712158203125,0.4959936738014221,0.050000000745058,0.0488410964608192,293.1917724609375,297.1499938964844,293.1499938964844,0.2699702382087707,-3933.3544921875,304.1568298339844,0.9818902611732484,0.3598169088363647,0.2522857785224914,293.1138000488281,297.1499938964844,293.1499938964844,0.297093778848648,-5728.2265625,304.19854736328125,0.9990000128746032,0.4520419836044311,0.3662435114383697,293.22332763671875,297.1499938964844,293.1499938964844,0.0098745534196496,-3043.09033203125,302.1286926269531,0.4959936738014221,0.050000000745058,0.2316811382770538,291.25762939453125,291.1499938964844,262.1250915527344,260.45074462890625,279.889892578125,293.2273254394531,291.2532653808594,1.0,0.2656527757644653,0.8216785192489624,0.8216785192489624,1.0,1.0,-1.2498770952224731,0.5361976027488708,0.7136794328689575,0.2350938767194748,0.0,0.0,0.6065885424613953,46.9926986694336,64.0,-14.818551063537598,-14241.076171875,210.7315216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9595031738281,308.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18390.783203125,18000.0,0.0,0.0,0.3342531025409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595941781997681,0.6596009731292725,-6.80099219607655e-06,0.0,0.0003392244107089,0.0,0.0,74.5013656616211,0.0,0.0,0.0,0.5111518502235413,4.0,0.0,1.0
475980,293.1425170898437,297.1499938964844,293.1499938964844,0.0968201979994773,-2231.432861328125,304.1493530273437,0.7339364886283875,0.1568813323974609,0.1424970924854278,293.32427978515625,297.1499938964844,293.1499938964844,0.0058854967355728,-448.2727966308594,298.7828063964844,0.4892533421516418,0.050000000745058,0.04896180331707,293.1923522949219,297.1499938964844,293.1499938964844,0.2704714238643646,-3940.70654296875,304.1537170410156,0.9686195850372314,0.358637124300003,0.2515649795532226,293.1072692871094,297.1499938964844,293.1499938964844,0.3124175667762756,-5977.82470703125,304.1564636230469,0.9990000128746032,0.4543583691120147,0.3815562725067138,293.2215270996094,297.1499938964844,293.1499938964844,0.009920441545546,-3059.754638671875,302.0982666015625,0.4892533421516418,0.050000000745058,0.2322537153959274,291.1947937011719,291.1499938964844,262.1138000488281,260.4429931640625,279.8775634765625,293.2289428710937,291.1874694824219,1.0,0.2724603712558746,0.8214510679244995,0.8214510679244995,1.0,1.0,-1.2683316469192505,0.5444837808609009,0.7238478660583496,0.2397827059030532,0.0,0.0,0.6044586300849915,50.329349517822266,82.0,-75.73861694335938,-14311.8671875,224.390853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1151123046875,308.80572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.607421875,18000.0,0.0,0.0,0.3291099965572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643966019153595,0.643972635269165,-6.62183583699516e-06,0.0,0.0003340048133395,0.0,0.0,70.51605987548828,0.0,0.0,0.0,0.5030440092086792,4.0,0.0,1.0
476040,293.1425170898437,297.1499938964844,293.1499938964844,0.0968201979994773,-2231.432861328125,304.1493530273437,0.7339364886283875,0.1568813323974609,0.1424970924854278,293.32427978515625,297.1499938964844,293.1499938964844,0.0058854967355728,-448.2727966308594,298.7828063964844,0.4892533421516418,0.050000000745058,0.04896180331707,293.1923522949219,297.1499938964844,293.1499938964844,0.2704714238643646,-3940.70654296875,304.1537170410156,0.9686195850372314,0.358637124300003,0.2515649795532226,293.1072692871094,297.1499938964844,293.1499938964844,0.3124175667762756,-5977.82470703125,304.1564636230469,0.9990000128746032,0.4543583691120147,0.3815562725067138,293.2215270996094,297.1499938964844,293.1499938964844,0.009920441545546,-3059.754638671875,302.0982666015625,0.4892533421516418,0.050000000745058,0.2322537153959274,291.1947937011719,291.1499938964844,262.1138000488281,260.4429931640625,279.8775634765625,293.2289428710937,291.1874694824219,1.0,0.2724603712558746,0.8214510679244995,0.8214510679244995,1.0,1.0,-1.2683316469192505,0.5444837808609009,0.7238478660583496,0.2397827059030532,0.0,0.0,0.6044586300849915,50.329349517822266,82.0,-75.73861694335938,-14311.8671875,224.390853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1151123046875,308.80572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.607421875,18000.0,0.0,0.0,0.3291099965572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643966019153595,0.643972635269165,-6.62183583699516e-06,0.0,0.0003340048133395,0.0,0.0,70.51605987548828,0.0,0.0,0.0,0.5030440092086792,4.0,0.0,1.0
476100,293.1430358886719,297.1499938964844,293.1499938964844,0.0972352996468544,-2239.808349609375,304.1487121582031,0.7266795635223389,0.1568757444620132,0.1425982266664505,293.3249206542969,297.1499938964844,293.1499938964844,0.0058807344175875,-448.6982727050781,298.7343139648437,0.483794242143631,0.050000000745058,0.0490662977099418,293.1927490234375,297.1499938964844,293.1499938964844,0.2709430754184723,-3947.008544921875,304.1521911621094,0.9573184251785278,0.3580225110054016,0.2512207627296448,293.1186218261719,297.1499938964844,293.1499938964844,0.3255033195018768,-6185.1669921875,304.1314697265625,0.9990000128746032,0.4526812434196472,0.3943332135677337,293.2212219238281,297.1499938964844,293.1499938964844,0.0099597461521625,-3072.344482421875,302.080322265625,0.483794242143631,0.050000000745058,0.2327493876218795,291.155029296875,291.1499938964844,262.1060791015625,260.4373474121094,279.8691101074219,293.2333984375,291.1472473144531,1.0,0.2780481278896332,0.8213374018669128,0.8213374018669128,1.0,1.0,-1.2840938568115234,0.5515797734260559,0.7325140833854675,0.2438147366046905,0.0,0.0,0.6080905199050903,53.21857452392578,82.0,-94.0987319946289,-14431.859375,236.4253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1393737792969,308.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.3269060254096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456196308135986,0.6456261873245239,-6.602561825275188e-06,0.0,0.0003317680384498,0.0,0.0,70.60557556152344,0.0,0.0,0.0,0.50347501039505,4.0,0.0,1.0
476160,293.1431579589844,297.1499938964844,293.1499938964844,0.0976976528763771,-2249.080810546875,304.1481018066406,0.7181521654129028,0.1569375544786453,0.1427351832389831,293.32568359375,297.1499938964844,293.1499938964844,0.0058797034434974,-449.4046936035156,298.68438720703125,0.4770318865776062,0.050000000745058,0.0491981729865074,293.1932373046875,297.1499938964844,293.1499938964844,0.2714773416519165,-3954.00634765625,304.1508178710937,0.9433367252349854,0.3573882281780243,0.2508838176727295,293.13970947265625,297.1499938964844,293.1499938964844,0.3416392803192138,-6437.08984375,304.1054992675781,0.9990000128746032,0.4489461779594421,0.409890741109848,293.2214050292969,297.1499938964844,293.1499938964844,0.0100063141435384,-3086.727294921875,302.0606689453125,0.4770318865776062,0.050000000745058,0.2333749532699585,291.1132202148437,291.1499938964844,262.0971069335937,260.4305725097656,279.85992431640625,293.2404479980469,291.1054382324219,1.0,0.2848486006259918,0.8210240602493286,0.8210240602493286,1.0,1.0,-1.3034346103668213,0.5602891445159912,0.7431454658508301,0.2487615495920181,0.0,0.0,0.614722728729248,56.86111068725586,85.0,-105.27568817138672,-14599.490234375,251.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172180175781,308.77685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.80859375,18000.0,0.0,0.0,0.3251636922359466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535059213638306,0.6535125970840454,-6.632139957218897e-06,0.0,0.0003299998061265,0.0,0.0,72.07826232910156,0.0,0.0,0.0,0.5069230198860168,4.0,0.0,1.0
476220,293.140869140625,297.1499938964844,293.1499938964844,0.0987699329853057,-2269.870361328125,304.14697265625,0.7003010511398315,0.1575749665498733,0.1434793174266815,293.3272399902344,297.1499938964844,293.1499938964844,0.0058774449862539,-450.3199157714844,298.5946350097656,0.4599899351596832,0.050000000745058,0.0495012328028678,293.1940002441406,297.1499938964844,293.1499938964844,0.2718932628631592,-3959.60302734375,304.1499938964844,0.9140974283218384,0.3561358153820038,0.2502296268939972,293.1930236816406,297.1499938964844,293.1499938964844,0.3505666553974151,-6580.45263671875,304.10906982421875,0.9848770499229432,0.4383619725704193,0.418082445859909,293.2226867675781,297.1499938964844,293.1499938964844,0.0100889205932617,-3110.6640625,302.0227966308594,0.4599899351596832,0.050000000745058,0.2348125427961349,291.055908203125,291.1499938964844,262.0755920410156,260.4139709472656,279.85797119140625,293.2574462890625,291.05712890625,1.0,0.2949115931987762,0.8203974366188049,0.8203974366188049,1.0,1.0,-1.313336730003357,0.5645966529846191,0.7487401366233826,0.2516037821769714,0.0,0.0,0.6321097612380981,64.70323181152344,88.0,-53.65407943725586,-14807.9013671875,273.5819702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94207763671875,308.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17629.857421875,18000.0,0.0,0.0,0.3233527243137359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684766948223114,0.6847738027572632,-6.834410669398494e-06,0.0,0.000328161928337,0.0,0.0,78.87482452392578,0.0,0.0,0.0,0.5215160846710205,4.0,0.0,1.0
476280,293.140869140625,297.1499938964844,293.1499938964844,0.0987699329853057,-2269.870361328125,304.14697265625,0.7003010511398315,0.1575749665498733,0.1434793174266815,293.3272399902344,297.1499938964844,293.1499938964844,0.0058774449862539,-450.3199157714844,298.5946350097656,0.4599899351596832,0.050000000745058,0.0495012328028678,293.1940002441406,297.1499938964844,293.1499938964844,0.2718932628631592,-3959.60302734375,304.1499938964844,0.9140974283218384,0.3561358153820038,0.2502296268939972,293.1930236816406,297.1499938964844,293.1499938964844,0.3505666553974151,-6580.45263671875,304.10906982421875,0.9848770499229432,0.4383619725704193,0.418082445859909,293.2226867675781,297.1499938964844,293.1499938964844,0.0100889205932617,-3110.6640625,302.0227966308594,0.4599899351596832,0.050000000745058,0.2348125427961349,291.055908203125,291.1499938964844,262.0755920410156,260.4139709472656,279.85797119140625,293.2574462890625,291.05712890625,1.0,0.2949115931987762,0.8203974366188049,0.8203974366188049,1.0,1.0,-1.313336730003357,0.5645966529846191,0.7487401366233826,0.2516037821769714,0.0,0.0,0.6321097612380981,64.70323181152344,88.0,-53.65407943725586,-14807.9013671875,273.5819702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94207763671875,308.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17629.857421875,18000.0,0.0,0.0,0.3233527243137359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684766948223114,0.6847738027572632,-6.834410669398494e-06,0.0,0.000328161928337,0.0,0.0,78.87482452392578,0.0,0.0,0.0,0.5215160846710205,4.0,0.0,1.0
476340,293.14166259765625,297.1499938964844,293.1499938964844,0.0989784300327301,-2273.206298828125,304.14764404296875,0.6852334141731262,0.1576505452394485,0.1440010070800781,293.3294372558594,297.1499938964844,293.1499938964844,0.0058444896712899,-447.9024658203125,298.5389099121094,0.4448813796043396,0.050000000745058,0.0497883036732673,293.1952514648437,297.1499938964844,293.1499938964844,0.2703167498111725,-3940.445068359375,304.152587890625,0.8925034999847412,0.3547711372375488,0.2495218515396118,293.2160339355469,297.1499938964844,293.1499938964844,0.3460699021816253,-6491.61962890625,304.1302490234375,0.9602569937705994,0.432560920715332,0.4117653369903564,293.2246398925781,297.1499938964844,293.1499938964844,0.0101022701710462,-3113.0517578125,301.9967346191406,0.4448813796043396,0.050000000745058,0.2361742854118347,291.0845947265625,291.1499938964844,262.0497436523437,260.39361572265625,279.85211181640625,293.2594909667969,291.08612060546875,1.0,0.3027320802211761,0.819770872592926,0.819770872592926,1.0,1.0,-1.3096590042114258,0.5628513097763062,0.7468077540397644,0.250659316778183,0.0,0.0,0.6388564705848694,71.91470336914062,91.0,8.93329906463623,-14834.1591796875,287.7242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7050476074219,308.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17767.37890625,18000.0,0.0,0.0,0.3230247795581817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067013382911682,0.7067083716392517,-7.050849035294959e-06,0.0,0.0003278290678281,0.0,0.0,84.56597137451172,0.0,0.0,0.0,0.5325981378555298,4.0,0.0,1.0
476400,293.14166259765625,297.1499938964844,293.1499938964844,0.0989784300327301,-2273.206298828125,304.14764404296875,0.6852334141731262,0.1576505452394485,0.1440010070800781,293.3294372558594,297.1499938964844,293.1499938964844,0.0058444896712899,-447.9024658203125,298.5389099121094,0.4448813796043396,0.050000000745058,0.0497883036732673,293.1952514648437,297.1499938964844,293.1499938964844,0.2703167498111725,-3940.445068359375,304.152587890625,0.8925034999847412,0.3547711372375488,0.2495218515396118,293.2160339355469,297.1499938964844,293.1499938964844,0.3460699021816253,-6491.61962890625,304.1302490234375,0.9602569937705994,0.432560920715332,0.4117653369903564,293.2246398925781,297.1499938964844,293.1499938964844,0.0101022701710462,-3113.0517578125,301.9967346191406,0.4448813796043396,0.050000000745058,0.2361742854118347,291.0845947265625,291.1499938964844,262.0497436523437,260.39361572265625,279.85211181640625,293.2594909667969,291.08612060546875,1.0,0.3027320802211761,0.819770872592926,0.819770872592926,1.0,1.0,-1.3096590042114258,0.5628513097763062,0.7468077540397644,0.250659316778183,0.0,0.0,0.6388564705848694,71.91470336914062,91.0,8.93329906463623,-14834.1591796875,287.7242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7050476074219,308.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17767.37890625,18000.0,0.0,0.0,0.3230247795581817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067013382911682,0.7067083716392517,-7.050849035294959e-06,0.0,0.0003278290678281,0.0,0.0,84.56597137451172,0.0,0.0,0.0,0.5325981378555298,4.0,0.0,1.0
476460,293.1438903808594,297.1499938964844,293.1499938964844,0.0989527553319931,-2272.48876953125,304.1484680175781,0.6736599206924438,0.1574102938175201,0.1440468728542328,293.3321228027344,297.1499938964844,293.1499938964844,0.0058066532947123,-445.461669921875,298.4730224609375,0.4346177577972412,0.050000000745058,0.0500280782580375,293.19659423828125,297.1499938964844,293.1499938964844,0.2690479755401611,-3925.40185546875,304.15380859375,0.8769282698631287,0.3533534407615661,0.248719111084938,293.2240295410156,297.1499938964844,293.1499938964844,0.3429723381996155,-6440.81982421875,304.14178466796875,0.9406131505966188,0.4292501211166382,0.408471405506134,293.2266845703125,297.1499938964844,293.1499938964844,0.0101130716502666,-3116.703125,301.9666442871094,0.4346177577972412,0.050000000745058,0.2373116612434387,291.0941162109375,291.1499938964844,262.0201416015625,260.3699645996094,279.8454284667969,293.2622985839844,291.0947265625,1.0,0.3090592324733734,0.8190909624099731,0.8190909624099731,1.0,1.0,-1.3064489364624023,0.5612906813621521,0.7451581954956055,0.2498993575572967,0.0,0.0,0.6455759406089783,77.93833923339844,94.0,11.191083908081056,-14815.2177734375,299.78741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47564697265625,308.5675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17814.337890625,18000.0,0.0,0.0,0.3235645890235901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217994928359985,0.7218067049980164,-7.192438715719618e-06,0.0,0.0003283769183326,0.0,0.0,88.54837799072266,0.0,0.0,0.0,0.5403506755828857,4.0,0.0,1.0
476520,293.1438903808594,297.1499938964844,293.1499938964844,0.0989527553319931,-2272.48876953125,304.1484680175781,0.6736599206924438,0.1574102938175201,0.1440468728542328,293.3321228027344,297.1499938964844,293.1499938964844,0.0058066532947123,-445.461669921875,298.4730224609375,0.4346177577972412,0.050000000745058,0.0500280782580375,293.19659423828125,297.1499938964844,293.1499938964844,0.2690479755401611,-3925.40185546875,304.15380859375,0.8769282698631287,0.3533534407615661,0.248719111084938,293.2240295410156,297.1499938964844,293.1499938964844,0.3429723381996155,-6440.81982421875,304.14178466796875,0.9406131505966188,0.4292501211166382,0.408471405506134,293.2266845703125,297.1499938964844,293.1499938964844,0.0101130716502666,-3116.703125,301.9666442871094,0.4346177577972412,0.050000000745058,0.2373116612434387,291.0941162109375,291.1499938964844,262.0201416015625,260.3699645996094,279.8454284667969,293.2622985839844,291.0947265625,1.0,0.3090592324733734,0.8190909624099731,0.8190909624099731,1.0,1.0,-1.3064489364624023,0.5612906813621521,0.7451581954956055,0.2498993575572967,0.0,0.0,0.6455759406089783,77.93833923339844,94.0,11.191083908081056,-14815.2177734375,299.78741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47564697265625,308.5675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17814.337890625,18000.0,0.0,0.0,0.3235645890235901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217994928359985,0.7218067049980164,-7.192438715719618e-06,0.0,0.0003283769183326,0.0,0.0,88.54837799072266,0.0,0.0,0.0,0.5403506755828857,4.0,0.0,1.0
476580,293.1459045410156,297.1499938964844,293.1499938964844,0.0988846868276596,-2271.065673828125,304.1490783691406,0.6647768616676331,0.1571578830480575,0.1440110206604004,293.3349914550781,297.1499938964844,293.1499938964844,0.0057641374878585,-442.7415771484375,298.40411376953125,0.4272641241550445,0.050000000745058,0.0502317883074283,293.1977844238281,297.1499938964844,293.1499938964844,0.2677986323833465,-3910.717529296875,304.15460205078125,0.8649096488952637,0.3519260287284851,0.2478785812854766,293.2267150878906,297.1499938964844,293.1499938964844,0.3408011794090271,-6405.97509765625,304.1480712890625,0.9250173568725586,0.426821768283844,0.4062407910823822,293.2286376953125,297.1499938964844,293.1499938964844,0.010115111246705,-3118.812255859375,301.9355163574219,0.4272641241550445,0.050000000745058,0.2382779717445373,291.0997619628906,291.1499938964844,261.9872741699219,260.34344482421875,279.8369140625,293.2650146484375,291.10015869140625,1.0,0.3143652379512787,0.8184110522270203,0.8184110522270203,1.0,1.0,-1.3041236400604248,0.5601268410682678,0.743996798992157,0.2493780851364135,0.0,0.0,0.6518763303756714,83.06326293945312,97.0,8.775956153869629,-14803.0791015625,310.1773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,308.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.013671875,18000.0,0.0,0.0,0.32475745677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360364198684692,0.7360437512397766,-7.321792509173974e-06,0.0,0.0003295875212643,0.0,0.0,92.36280822753906,0.0,0.0,0.0,0.5475597977638245,4.0,0.0,1.0
476640,293.1459045410156,297.1499938964844,293.1499938964844,0.0988846868276596,-2271.065673828125,304.1490783691406,0.6647768616676331,0.1571578830480575,0.1440110206604004,293.3349914550781,297.1499938964844,293.1499938964844,0.0057641374878585,-442.7415771484375,298.40411376953125,0.4272641241550445,0.050000000745058,0.0502317883074283,293.1977844238281,297.1499938964844,293.1499938964844,0.2677986323833465,-3910.717529296875,304.15460205078125,0.8649096488952637,0.3519260287284851,0.2478785812854766,293.2267150878906,297.1499938964844,293.1499938964844,0.3408011794090271,-6405.97509765625,304.1480712890625,0.9250173568725586,0.426821768283844,0.4062407910823822,293.2286376953125,297.1499938964844,293.1499938964844,0.010115111246705,-3118.812255859375,301.9355163574219,0.4272641241550445,0.050000000745058,0.2382779717445373,291.0997619628906,291.1499938964844,261.9872741699219,260.34344482421875,279.8369140625,293.2650146484375,291.10015869140625,1.0,0.3143652379512787,0.8184110522270203,0.8184110522270203,1.0,1.0,-1.3041236400604248,0.5601268410682678,0.743996798992157,0.2493780851364135,0.0,0.0,0.6518763303756714,83.06326293945312,97.0,8.775956153869629,-14803.0791015625,310.1773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,308.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.013671875,18000.0,0.0,0.0,0.32475745677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360364198684692,0.7360437512397766,-7.321792509173974e-06,0.0,0.0003295875212643,0.0,0.0,92.36280822753906,0.0,0.0,0.0,0.5475597977638245,4.0,0.0,1.0
476700,293.1467590332031,297.1499938964844,293.1499938964844,0.0988518968224525,-2270.397216796875,304.1493225097656,0.6610504984855652,0.157039389014244,0.1439897269010543,293.33642578125,297.1499938964844,293.1499938964844,0.0057413587346673,-441.28125,298.3690185546875,0.4242888987064361,0.050000000745058,0.0503238216042518,293.1983642578125,297.1499938964844,293.1499938964844,0.2671738266944885,-3903.402099609375,304.1549072265625,0.8598095774650574,0.3512106239795685,0.2474497258663177,293.22723388671875,297.1499938964844,293.1499938964844,0.3398486077785492,-6390.97119140625,304.1501159667969,0.9184158444404602,0.4257518053054809,0.4052917063236236,293.22955322265625,297.1499938964844,293.1499938964844,0.0101134171709418,-3119.350341796875,301.91973876953125,0.4242888987064361,0.050000000745058,0.2387145459651947,291.1018981933594,291.1499938964844,261.96978759765625,260.3292541503906,279.8321228027344,293.2663269042969,291.102294921875,1.0,0.3167287707328796,0.8180710673332214,0.8180710673332214,1.0,1.0,-1.303078532218933,0.5595971941947937,0.7434813976287842,0.2491505742073059,0.0,0.0,0.6548631191253662,85.37904357910156,97.0,7.630988121032715,-14799.2236328125,314.8621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759033203125,308.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17834.5859375,18000.0,0.0,0.0,0.325543463230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427775859832764,0.7427849769592285,-7.383589490927989e-06,0.0,0.0003303852281533,0.0,0.0,94.20779418945312,0.0,0.0,0.0,0.5509836673736572,4.0,0.0,1.0
476760,293.1475524902344,297.1499938964844,293.1499938964844,0.0988180115818977,-2269.713134765625,304.1495056152344,0.6576805710792542,0.1569251120090484,0.1439679265022277,293.3378601074219,297.1499938964844,293.1499938964844,0.0057178046554327,-439.76275634765625,298.333740234375,0.4216489195823669,0.050000000745058,0.0504108741879463,293.1988830566406,297.1499938964844,293.1499938964844,0.2665413320064544,-3896.003662109375,304.1551818847656,0.8551602363586426,0.3504939377307892,0.2470163404941558,293.2274475097656,297.1499938964844,293.1499938964844,0.3389277756214142,-6376.61376953125,304.1517639160156,0.9124878644943236,0.4247318506240845,0.4043969511985779,293.2304382324219,297.1499938964844,293.1499938964844,0.0101101314648985,-3119.5498046875,301.9039001464844,0.4216489195823669,0.050000000745058,0.2391274720430374,291.10406494140625,291.1499938964844,261.9516906738281,260.3145446777344,279.826904296875,293.2676086425781,291.1044616699219,1.0,0.3189412653446197,0.817816436290741,0.817816436290741,1.0,1.0,-1.3020583391189575,0.5590859651565552,0.7429723739624023,0.2489385455846786,0.0,0.0,0.6577112078666687,87.56902313232422,100.0,7.052801132202148,-14797.140625,319.27130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0913391113281,308.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17840.224609375,18000.0,0.0,0.0,0.3264245986938476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492790818214417,0.7492865324020386,-7.443771210091654e-06,0.0,0.0003312794724479,0.0,0.0,96.0135498046875,0.0,0.0,0.0,0.554292619228363,4.0,0.0,1.0
476820,293.1489562988281,297.1499938964844,293.1499938964844,0.0987400487065315,-2268.155029296875,304.1497802734375,0.6517729163169861,0.1567041426897049,0.1439215540885925,293.340576171875,297.1499938964844,293.1499938964844,0.0056685516610741,-436.5513916015625,298.2630615234375,0.4171277582645416,0.050000000745058,0.0505730547010898,293.1998596191406,297.1499938964844,293.1499938964844,0.2652392089366913,-3880.774169921875,304.1556091308594,0.8469132781028748,0.3490553796291351,0.2461375445127487,293.22735595703125,297.1499938964844,293.1499938964844,0.3371100127696991,-6348.5947265625,304.1541748046875,0.902453362941742,0.4227845072746277,0.4027019739151001,293.2320861816406,297.1499938964844,293.1499938964844,0.0100991073995828,-3118.935791015625,301.8721923828125,0.4171277582645416,0.050000000745058,0.2398968040943145,291.10906982421875,291.1499938964844,261.9139404296875,260.28369140625,279.81573486328125,293.27008056640625,291.109619140625,1.0,0.3229999244213104,0.81730717420578,0.81730717420578,1.0,1.0,-1.300031304359436,0.5580697059631348,0.7419615983963013,0.2485221028327942,0.0,0.0,0.6628448963165283,91.6476058959961,88.0,7.502064228057861,-14797.2236328125,327.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,308.3012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17855.3515625,18000.0,0.0,0.0,0.3283915519714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613071203231812,0.7613146901130676,-7.5575253504212014e-06,0.0,0.0003332756750751,0.0,0.0,99.43244171142578,0.0,0.0,0.0,0.5604425668716431,4.0,0.0,1.0
476880,293.1489562988281,297.1499938964844,293.1499938964844,0.0987400487065315,-2268.155029296875,304.1497802734375,0.6517729163169861,0.1567041426897049,0.1439215540885925,293.340576171875,297.1499938964844,293.1499938964844,0.0056685516610741,-436.5513916015625,298.2630615234375,0.4171277582645416,0.050000000745058,0.0505730547010898,293.1998596191406,297.1499938964844,293.1499938964844,0.2652392089366913,-3880.774169921875,304.1556091308594,0.8469132781028748,0.3490553796291351,0.2461375445127487,293.22735595703125,297.1499938964844,293.1499938964844,0.3371100127696991,-6348.5947265625,304.1541748046875,0.902453362941742,0.4227845072746277,0.4027019739151001,293.2320861816406,297.1499938964844,293.1499938964844,0.0100991073995828,-3118.935791015625,301.8721923828125,0.4171277582645416,0.050000000745058,0.2398968040943145,291.10906982421875,291.1499938964844,261.9139404296875,260.28369140625,279.81573486328125,293.27008056640625,291.109619140625,1.0,0.3229999244213104,0.81730717420578,0.81730717420578,1.0,1.0,-1.300031304359436,0.5580697059631348,0.7419615983963013,0.2485221028327942,0.0,0.0,0.6628448963165283,91.6476058959961,88.0,7.502064228057861,-14797.2236328125,327.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,308.3012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17855.3515625,18000.0,0.0,0.0,0.3283915519714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613071203231812,0.7613146901130676,-7.5575253504212014e-06,0.0,0.0003332756750751,0.0,0.0,99.43244171142578,0.0,0.0,0.0,0.5604425668716431,4.0,0.0,1.0
476940,293.1499328613281,297.1499938964844,293.1499938964844,0.0985062047839164,-2263.63623046875,304.1502685546875,0.6524031162261963,0.156529352068901,0.1437225490808487,293.3430480957031,297.1499938964844,293.1499938964844,0.0055951834656298,-431.5914916992188,298.1937255859375,0.4178425073623657,0.050000000745058,0.0505462735891342,293.2006225585937,297.1499938964844,293.1499938964844,0.2636895775794983,-3862.548828125,304.1563415527344,0.8469564914703369,0.3476403653621673,0.2451263517141342,293.2267761230469,297.1499938964844,293.1499938964844,0.3350665867328644,-6317.32080078125,304.1561889648437,0.9024009704589844,0.4209403395652771,0.4009158015251159,293.2334899902344,297.1499938964844,293.1499938964844,0.0100320884957909,-3105.964111328125,301.84130859375,0.4178425073623657,0.050000000745058,0.2397697567939758,291.1172790527344,291.1499938964844,261.87457275390625,260.2513427734375,279.8047790527344,293.2724304199219,291.11834716796875,1.0,0.3213789761066437,0.8167979121208191,0.8167979121208191,1.0,1.0,-1.2962510585784912,0.5562570095062256,0.7399940490722656,0.2476678937673568,0.0,0.0,0.6667256951332092,90.91419982910156,76.0,12.117835998535156,-14789.0791015625,324.1150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422241210937,308.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.193359375,18000.0,0.0,0.0,0.330483078956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713451981544495,0.7713528871536255,-7.657020432816353e-06,0.0,0.0003353983047418,0.0,0.0,102.38668060302734,0.0,0.0,0.0,0.5656135678291321,4.0,0.0,1.0
477000,293.1499328613281,297.1499938964844,293.1499938964844,0.0985062047839164,-2263.63623046875,304.1502685546875,0.6524031162261963,0.156529352068901,0.1437225490808487,293.3430480957031,297.1499938964844,293.1499938964844,0.0055951834656298,-431.5914916992188,298.1937255859375,0.4178425073623657,0.050000000745058,0.0505462735891342,293.2006225585937,297.1499938964844,293.1499938964844,0.2636895775794983,-3862.548828125,304.1563415527344,0.8469564914703369,0.3476403653621673,0.2451263517141342,293.2267761230469,297.1499938964844,293.1499938964844,0.3350665867328644,-6317.32080078125,304.1561889648437,0.9024009704589844,0.4209403395652771,0.4009158015251159,293.2334899902344,297.1499938964844,293.1499938964844,0.0100320884957909,-3105.964111328125,301.84130859375,0.4178425073623657,0.050000000745058,0.2397697567939758,291.1172790527344,291.1499938964844,261.87457275390625,260.2513427734375,279.8047790527344,293.2724304199219,291.11834716796875,1.0,0.3213789761066437,0.8167979121208191,0.8167979121208191,1.0,1.0,-1.2962510585784912,0.5562570095062256,0.7399940490722656,0.2476678937673568,0.0,0.0,0.6667256951332092,90.91419982910156,76.0,12.117835998535156,-14789.0791015625,324.1150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422241210937,308.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.193359375,18000.0,0.0,0.0,0.330483078956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713451981544495,0.7713528871536255,-7.657020432816353e-06,0.0,0.0003353983047418,0.0,0.0,102.38668060302734,0.0,0.0,0.0,0.5656135678291321,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.0981770232319831,-2257.289794921875,304.1507263183594,0.6581076979637146,0.1564187258481979,0.143454298377037,293.3450927734375,297.1499938964844,293.1499938964844,0.0055046281777322,-425.3281555175781,298.1268310546875,0.4226175248622894,0.050000000745058,0.0503783896565437,293.2009582519531,297.1499938964844,293.1499938964844,0.2619535624980926,-3842.07763671875,304.1571044921875,0.8533264398574829,0.3462861478328705,0.2440503090620041,293.2257385253906,297.1499938964844,293.1499938964844,0.332832008600235,-6283.2685546875,304.1578369140625,0.9098668694496156,0.4192066192626953,0.3990931808948517,293.23443603515625,297.1499938964844,293.1499938964844,0.0099241491407155,-3083.59326171875,301.81207275390625,0.4226175248622894,0.050000000745058,0.238973394036293,291.1299133300781,291.1499938964844,261.8340759277344,260.21795654296875,279.7929382324219,293.2729797363281,291.13116455078125,1.0,0.3161013722419739,0.8162959218025208,0.8162959218025208,1.0,1.0,-1.2912925481796265,0.5539153814315796,0.7373772263526917,0.2465067952871322,0.0,0.0,0.6685827374458313,86.58959197998047,64.0,16.639081954956055,-14769.923828125,312.4320678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786865234375,308.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.357421875,18000.0,0.0,0.0,0.3324906527996063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776139378547668,0.7776216864585876,-7.726650437689386e-06,0.0,0.0003374357474967,0.0,0.0,104.33454895019533,0.0,0.0,0.0,0.5689146518707275,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.0981770232319831,-2257.289794921875,304.1507263183594,0.6581076979637146,0.1564187258481979,0.143454298377037,293.3450927734375,297.1499938964844,293.1499938964844,0.0055046281777322,-425.3281555175781,298.1268310546875,0.4226175248622894,0.050000000745058,0.0503783896565437,293.2009582519531,297.1499938964844,293.1499938964844,0.2619535624980926,-3842.07763671875,304.1571044921875,0.8533264398574829,0.3462861478328705,0.2440503090620041,293.2257385253906,297.1499938964844,293.1499938964844,0.332832008600235,-6283.2685546875,304.1578369140625,0.9098668694496156,0.4192066192626953,0.3990931808948517,293.23443603515625,297.1499938964844,293.1499938964844,0.0099241491407155,-3083.59326171875,301.81207275390625,0.4226175248622894,0.050000000745058,0.238973394036293,291.1299133300781,291.1499938964844,261.8340759277344,260.21795654296875,279.7929382324219,293.2729797363281,291.13116455078125,1.0,0.3161013722419739,0.8162959218025208,0.8162959218025208,1.0,1.0,-1.2912925481796265,0.5539153814315796,0.7373772263526917,0.2465067952871322,0.0,0.0,0.6685827374458313,86.58959197998047,64.0,16.639081954956055,-14769.923828125,312.4320678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786865234375,308.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.357421875,18000.0,0.0,0.0,0.3324906527996063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776139378547668,0.7776216864585876,-7.726650437689386e-06,0.0,0.0003374357474967,0.0,0.0,104.33454895019533,0.0,0.0,0.0,0.5689146518707275,4.0,0.0,1.0
477180,293.1507873535156,297.1499938964844,293.1499938964844,0.0977927595376968,-2249.91162109375,304.151123046875,0.6680250763893127,0.1563467979431152,0.143134206533432,293.3466491699219,297.1499938964844,293.1499938964844,0.0054049277678132,-418.3521423339844,298.0613098144531,0.4311181306838989,0.050000000745058,0.0501212775707244,293.20098876953125,297.1499938964844,293.1499938964844,0.2601512670516968,-3820.83203125,304.1577453613281,0.8649159073829651,0.3449887633323669,0.2429489195346832,293.2243347167969,297.1499938964844,293.1499938964844,0.3305433094501495,-6248.54150390625,304.1590270996094,0.9242236614227296,0.4175706505775451,0.3972761631011963,293.23492431640625,297.1499938964844,293.1499938964844,0.0097935209050774,-3055.85009765625,301.7840576171875,0.4311181306838989,0.050000000745058,0.237753763794899,291.143798828125,291.1499938964844,261.7929992675781,260.1839904785156,279.7808532714844,293.2728576660156,291.1451416015625,1.0,0.3082288205623626,0.8157939314842224,0.8157939314842224,1.0,1.0,-1.285632848739624,0.551259458065033,0.7343733906745911,0.2451638430356979,0.0,0.0,0.6684880256652832,79.9947738647461,52.0,18.886459350585938,-14741.2685546875,295.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.23046875,18000.0,0.0,0.0,0.3342308402061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796407341957092,0.77964848279953,-7.757547791698016e-06,0.0,0.0003392018261365,0.0,0.0,105.05526733398438,0.0,0.0,0.0,0.5700593590736389,4.0,0.0,1.0
477240,293.1507873535156,297.1499938964844,293.1499938964844,0.0977927595376968,-2249.91162109375,304.151123046875,0.6680250763893127,0.1563467979431152,0.143134206533432,293.3466491699219,297.1499938964844,293.1499938964844,0.0054049277678132,-418.3521423339844,298.0613098144531,0.4311181306838989,0.050000000745058,0.0501212775707244,293.20098876953125,297.1499938964844,293.1499938964844,0.2601512670516968,-3820.83203125,304.1577453613281,0.8649159073829651,0.3449887633323669,0.2429489195346832,293.2243347167969,297.1499938964844,293.1499938964844,0.3305433094501495,-6248.54150390625,304.1590270996094,0.9242236614227296,0.4175706505775451,0.3972761631011963,293.23492431640625,297.1499938964844,293.1499938964844,0.0097935209050774,-3055.85009765625,301.7840576171875,0.4311181306838989,0.050000000745058,0.237753763794899,291.143798828125,291.1499938964844,261.7929992675781,260.1839904785156,279.7808532714844,293.2728576660156,291.1451416015625,1.0,0.3082288205623626,0.8157939314842224,0.8157939314842224,1.0,1.0,-1.285632848739624,0.551259458065033,0.7343733906745911,0.2451638430356979,0.0,0.0,0.6684880256652832,79.9947738647461,52.0,18.886459350585938,-14741.2685546875,295.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.23046875,18000.0,0.0,0.0,0.3342308402061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796407341957092,0.77964848279953,-7.757547791698016e-06,0.0,0.0003392018261365,0.0,0.0,105.05526733398438,0.0,0.0,0.0,0.5700593590736389,4.0,0.0,1.0
477300,293.1507873535156,297.1499938964844,293.1499938964844,0.0975968092679977,-2246.15576171875,304.1512756347656,0.6745852828025818,0.1563329547643661,0.1429708302021026,293.34722900390625,297.1499938964844,293.1499938964844,0.0053533096797764,-414.7161865234375,298.02899169921875,0.4369538426399231,0.050000000745058,0.0499696247279644,293.200927734375,297.1499938964844,293.1499938964844,0.2592430710792541,-3810.13232421875,304.1579895019531,0.8726783990859985,0.3443591296672821,0.2423949092626571,293.2235412597656,297.1499938964844,293.1499938964844,0.3293996155261993,-6231.234375,304.1594543457031,0.933874785900116,0.4167855381965637,0.3963765203952789,293.2349853515625,297.1499938964844,293.1499938964844,0.0097231762483716,-3040.7177734375,301.7704772949219,0.4369538426399231,0.050000000745058,0.2370343804359436,291.1508178710937,291.1499938964844,261.7724304199219,260.1669311523437,279.7748107910156,293.2726745605469,291.1521301269531,1.0,0.3035484850406647,0.8155429363250732,0.8155429363250732,1.0,1.0,-1.2826462984085083,0.5498619675636292,0.7327843308448792,0.244451105594635,0.0,0.0,0.6677286028862,76.11023712158203,52.0,19.20647430419922,-14723.8251953125,285.8475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76397705078125,308.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.419921875,18000.0,0.0,0.0,0.3349547386169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790526747703552,0.779060423374176,-7.757905223115813e-06,0.0,0.0003399364941287,0.0,0.0,104.94188690185548,0.0,0.0,0.0,0.5698119401931763,4.0,0.0,1.0
477360,293.1507263183594,297.1499938964844,293.1499938964844,0.097404807806015,-2242.480224609375,304.1513977050781,0.6822814345359802,0.1563341170549392,0.1428102403879165,293.34765625,297.1499938964844,293.1499938964844,0.0053010499104857,-411.02294921875,297.9968566894531,0.4440371990203857,0.050000000745058,0.0498066321015358,293.2007751464844,297.1499938964844,293.1499938964844,0.2583394646644592,-3799.49365234375,304.1581726074219,0.8818485736846924,0.3437412083148956,0.2418408989906311,293.2226867675781,297.1499938964844,293.1499938964844,0.3282676935195923,-6214.13427734375,304.1597900390625,0.944971799850464,0.416020780801773,0.3954851925373077,293.2349853515625,297.1499938964844,293.1499938964844,0.0096508311107754,-3025.0537109375,301.757080078125,0.4440371990203857,0.050000000745058,0.2362612187862396,291.1576232910156,291.1499938964844,261.7518920898437,260.14990234375,279.76873779296875,293.2724609375,291.1589050292969,1.0,0.2984567880630493,0.8153151869773865,0.8153151869773865,1.0,1.0,-1.279594898223877,0.5484381914138794,0.7311567068099976,0.2437230348587036,0.0,0.0,0.6665340662002563,71.93762969970703,40.0,18.980228424072266,-14704.51171875,275.5143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77911376953125,308.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.740234375,18000.0,0.0,0.0,0.3355610072612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774369716644287,0.7774447202682495,-7.748359166726004e-06,0.0,0.0003405517491046,0.0,0.0,104.52255249023438,0.0,0.0,0.0,0.5690373182296753,4.0,0.0,1.0
477420,293.1504211425781,297.1499938964844,293.1499938964844,0.0970433577895164,-2235.57666015625,304.1515197753906,0.7013642191886902,0.156377911567688,0.1425040513277053,293.3481140136719,297.1499938964844,293.1499938964844,0.0051961471326649,-403.5810546875,297.93310546875,0.4627197682857513,0.050000000745058,0.0494559146463871,293.2003479003906,297.1499938964844,293.1499938964844,0.2565674781799316,-3778.656494140625,304.15838623046875,0.9048905968666076,0.3425391316413879,0.2407383024692535,293.22088623046875,297.1499938964844,293.1499938964844,0.326064258813858,-6180.92822265625,304.1601867675781,0.9703567028045654,0.4145479202270508,0.393732488155365,293.23468017578125,297.1499938964844,293.1499938964844,0.0095031838864088,-2992.835693359375,301.7308349609375,0.4627197682857513,0.050000000745058,0.2345975637435913,291.1700134277344,291.1499938964844,261.7113037109375,260.1161193847656,279.7566833496094,293.27178955078125,291.17108154296875,1.0,0.2872260510921478,0.8148597478866577,0.8148597478866577,1.0,1.0,-1.2733820676803589,0.5455442667007446,0.727837860584259,0.2422359138727188,0.0,0.0,0.6630169153213501,62.96477890014648,28.0,17.196636199951172,-14660.8984375,253.58790588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83526611328125,308.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.150390625,18000.0,0.0,0.0,0.3363788723945617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714378237724304,0.7714455127716064,-7.702204129600432e-06,0.0,0.0003413817903492,0.0,0.0,102.86557006835938,0.0,0.0,0.0,0.5660667419433594,4.0,0.0,1.0
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.0970433577895164,-2235.57666015625,304.1515197753906,0.7013642191886902,0.156377911567688,0.1425040513277053,293.3481140136719,297.1499938964844,293.1499938964844,0.0051961471326649,-403.5810546875,297.93310546875,0.4627197682857513,0.050000000745058,0.0494559146463871,293.2003479003906,297.1499938964844,293.1499938964844,0.2565674781799316,-3778.656494140625,304.15838623046875,0.9048905968666076,0.3425391316413879,0.2407383024692535,293.22088623046875,297.1499938964844,293.1499938964844,0.326064258813858,-6180.92822265625,304.1601867675781,0.9703567028045654,0.4145479202270508,0.393732488155365,293.23468017578125,297.1499938964844,293.1499938964844,0.0095031838864088,-2992.835693359375,301.7308349609375,0.4627197682857513,0.050000000745058,0.2345975637435913,291.1700134277344,291.1499938964844,261.7113037109375,260.1161193847656,279.7566833496094,293.27178955078125,291.17108154296875,1.0,0.2872260510921478,0.8148597478866577,0.8148597478866577,1.0,1.0,-1.2733820676803589,0.5455442667007446,0.727837860584259,0.2422359138727188,0.0,0.0,0.6630169153213501,62.96477890014648,28.0,17.196636199951172,-14660.8984375,253.58790588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83526611328125,308.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.150390625,18000.0,0.0,0.0,0.3363788723945617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714378237724304,0.7714455127716064,-7.702204129600432e-06,0.0,0.0003413817903492,0.0,0.0,102.86557006835938,0.0,0.0,0.0,0.5660667419433594,4.0,0.0,1.0
477540,293.14990234375,297.1499938964844,293.1499938964844,0.0967216715216636,-2229.45703125,304.15155029296875,0.7249326705932617,0.1564710438251495,0.142222985625267,293.3478088378906,297.1499938964844,293.1499938964844,0.0050929714925587,-396.2323303222656,297.8702697753906,0.4829250574111938,0.050000000745058,0.0490833148360252,293.1997375488281,297.1499938964844,293.1499938964844,0.2548697292804718,-3758.7294921875,304.1584167480469,0.9389411807060242,0.3413858413696289,0.2396523654460907,293.21893310546875,297.1499938964844,293.1499938964844,0.3239100575447082,-6148.97314453125,304.160400390625,0.9973905086517334,0.4131465554237366,0.3920252025127411,293.2341003417969,297.1499938964844,293.1499938964844,0.0093550719320774,-2960.244873046875,301.7050476074219,0.4829250574111938,0.050000000745058,0.2328301072120666,291.1800842285156,291.1499938964844,261.6717224121094,260.0831604003906,279.744873046875,293.2707214355469,291.180908203125,1.0,0.2747974395751953,0.814404308795929,0.814404308795929,1.0,1.0,-1.2670471668243408,0.5425984263420105,0.7244486808776855,0.2407157868146896,0.0,0.0,0.6582997441291809,53.436309814453125,25.0,14.184564590454102,-14611.03515625,230.6394958496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200134277344,308.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.09765625,18000.0,0.0,0.0,0.3366264998912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623651027679443,0.7623727321624756,-7.625830221513752e-06,0.0,0.0003416331019252,0.0,0.0,100.32408905029295,0.0,0.0,0.0,0.5615208745002747,4.0,0.0,1.0
