time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0967216715216636,-2229.45703125,304.15155029296875,0.7249326705932617,0.1564710438251495,0.142222985625267,293.3478088378906,297.1499938964844,293.1499938964844,0.0050929714925587,-396.2323303222656,297.8702697753906,0.4829250574111938,0.050000000745058,0.0490833148360252,293.1997375488281,297.1499938964844,293.1499938964844,0.2548697292804718,-3758.7294921875,304.1584167480469,0.9389411807060242,0.3413858413696289,0.2396523654460907,293.21893310546875,297.1499938964844,293.1499938964844,0.3239100575447082,-6148.97314453125,304.160400390625,0.9973905086517334,0.4131465554237366,0.3920252025127411,293.2341003417969,297.1499938964844,293.1499938964844,0.0093550719320774,-2960.244873046875,301.7050476074219,0.4829250574111938,0.050000000745058,0.2328301072120666,291.1800842285156,291.1499938964844,261.6717224121094,260.0831604003906,279.744873046875,293.2707214355469,291.180908203125,1.0,0.2747974395751953,0.814404308795929,0.814404308795929,1.0,1.0,-1.2670471668243408,0.5425984263420105,0.7244486808776855,0.2407157868146896,0.0,0.0,0.6582997441291809,53.436309814453125,25.0,14.184564590454102,-14611.03515625,230.6394958496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200134277344,308.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.09765625,18000.0,0.0,0.0,0.3366264998912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623651027679443,0.7623727321624756,-7.625830221513752e-06,0.0,0.0003416331019252,0.0,0.0,100.32408905029295,0.0,0.0,0.0,0.5615208745002747,4.0,0.0,1.0
477660,293.1498718261719,297.1499938964844,293.1499938964844,0.096317745745182,-2221.42626953125,304.1517333984375,0.7406943440437317,0.1564884483814239,0.1420822143554687,293.3463439941406,297.1499938964844,293.1499938964844,0.0050086709670722,-389.8411254882813,297.8214111328125,0.4945842921733856,0.050000000745058,0.0488654188811779,293.19891357421875,297.1499938964844,293.1499938964844,0.2528516352176666,-3734.5771484375,304.1590576171875,0.9621433615684508,0.340296596288681,0.2387284040451049,293.19952392578125,297.1499938964844,293.1499938964844,0.3012765347957611,-5793.88037109375,304.19500732421875,0.9990000128746032,0.4152536690235138,0.3693749010562897,293.2331237792969,297.1499938964844,293.1499938964844,0.0092388680204749,-2932.343505859375,301.6847229003906,0.4945842921733856,0.050000000745058,0.2317965179681778,291.2118835449219,291.1499938964844,261.6336975097656,260.0514221191406,279.7417907714844,293.26153564453125,291.2176818847656,1.0,0.2639389634132385,0.813981831073761,0.813981831073761,1.0,1.0,-1.237032771110535,0.5289880037307739,0.708044707775116,0.2332599759101867,0.0,0.0,0.6486358642578125,47.47026062011719,28.0,51.92020797729492,-14390.6064453125,207.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05059814453125,308.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18207.69921875,18000.0,0.0,0.0,0.3360058665275574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479662299156189,0.7479737401008606,-7.514938715758035e-06,0.0,0.0003410032368265,0.0,0.0,96.47107696533205,0.0,0.0,0.0,0.5542721152305603,4.0,0.0,1.0
477720,293.1498718261719,297.1499938964844,293.1499938964844,0.096317745745182,-2221.42626953125,304.1517333984375,0.7406943440437317,0.1564884483814239,0.1420822143554687,293.3463439941406,297.1499938964844,293.1499938964844,0.0050086709670722,-389.8411254882813,297.8214111328125,0.4945842921733856,0.050000000745058,0.0488654188811779,293.19891357421875,297.1499938964844,293.1499938964844,0.2528516352176666,-3734.5771484375,304.1590576171875,0.9621433615684508,0.340296596288681,0.2387284040451049,293.19952392578125,297.1499938964844,293.1499938964844,0.3012765347957611,-5793.88037109375,304.19500732421875,0.9990000128746032,0.4152536690235138,0.3693749010562897,293.2331237792969,297.1499938964844,293.1499938964844,0.0092388680204749,-2932.343505859375,301.6847229003906,0.4945842921733856,0.050000000745058,0.2317965179681778,291.2118835449219,291.1499938964844,261.6336975097656,260.0514221191406,279.7417907714844,293.26153564453125,291.2176818847656,1.0,0.2639389634132385,0.813981831073761,0.813981831073761,1.0,1.0,-1.237032771110535,0.5289880037307739,0.708044707775116,0.2332599759101867,0.0,0.0,0.6486358642578125,47.47026062011719,28.0,51.92020797729492,-14390.6064453125,207.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05059814453125,308.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18207.69921875,18000.0,0.0,0.0,0.3360058665275574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479662299156189,0.7479737401008606,-7.514938715758035e-06,0.0,0.0003410032368265,0.0,0.0,96.47107696533205,0.0,0.0,0.0,0.5542721152305603,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0955928266048431,-2207.240234375,304.15234375,0.7518196702003479,0.1560464352369308,0.1416472196578979,293.3441162109375,297.1499938964844,293.1499938964844,0.0049303020350635,-383.724365234375,297.78204345703125,0.5030301213264465,0.050000000745058,0.0487283654510974,293.1983642578125,297.1499938964844,293.1499938964844,0.2506698071956634,-3708.38134765625,304.1596069335937,0.9768036007881165,0.3391671478748321,0.2378481775522232,293.15606689453125,297.1499938964844,293.1499938964844,0.2824572026729584,-5499.4521484375,304.21075439453125,0.9990000128746032,0.422788143157959,0.3513272702693939,293.2319641113281,297.1499938964844,293.1499938964844,0.0091379955410957,-2906.96826171875,301.6679382324219,0.5030301213264465,0.050000000745058,0.2311463952064514,291.2571105957031,291.1499938964844,261.5977783203125,260.0214233398437,279.7316589355469,293.2451477050781,291.2594299316406,1.0,0.2563849985599518,0.8135594129562378,0.8135594129562378,1.0,1.0,-1.2129731178283691,0.5181550979614258,0.6948180198669434,0.2271595895290374,0.0,0.0,0.6309036016464233,43.64397811889648,46.0,48.348899841308594,-14135.984375,191.3397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,308.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18401.099609375,18000.0,0.0,0.0,0.3339277505874634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152840495109558,0.7152913212776184,-7.268276021932252e-06,0.0,0.0003388941986486,0.0,0.0,88.111328125,0.0,0.0,0.0,0.538372278213501,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0955928266048431,-2207.240234375,304.15234375,0.7518196702003479,0.1560464352369308,0.1416472196578979,293.3441162109375,297.1499938964844,293.1499938964844,0.0049303020350635,-383.724365234375,297.78204345703125,0.5030301213264465,0.050000000745058,0.0487283654510974,293.1983642578125,297.1499938964844,293.1499938964844,0.2506698071956634,-3708.38134765625,304.1596069335937,0.9768036007881165,0.3391671478748321,0.2378481775522232,293.15606689453125,297.1499938964844,293.1499938964844,0.2824572026729584,-5499.4521484375,304.21075439453125,0.9990000128746032,0.422788143157959,0.3513272702693939,293.2319641113281,297.1499938964844,293.1499938964844,0.0091379955410957,-2906.96826171875,301.6679382324219,0.5030301213264465,0.050000000745058,0.2311463952064514,291.2571105957031,291.1499938964844,261.5977783203125,260.0214233398437,279.7316589355469,293.2451477050781,291.2594299316406,1.0,0.2563849985599518,0.8135594129562378,0.8135594129562378,1.0,1.0,-1.2129731178283691,0.5181550979614258,0.6948180198669434,0.2271595895290374,0.0,0.0,0.6309036016464233,43.64397811889648,46.0,48.348899841308594,-14135.984375,191.3397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,308.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18401.099609375,18000.0,0.0,0.0,0.3339277505874634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152840495109558,0.7152913212776184,-7.268276021932252e-06,0.0,0.0003388941986486,0.0,0.0,88.111328125,0.0,0.0,0.0,0.538372278213501,4.0,0.0,1.0
477900,293.1526794433594,297.1499938964844,293.1499938964844,0.0953828245401382,-2203.278076171875,304.1523132324219,0.7526671886444092,0.1559021472930908,0.1414497941732406,293.3427124023437,297.1499938964844,293.1499938964844,0.0049016433767974,-381.6481628417969,297.7555847167969,0.5038787126541138,0.050000000745058,0.0487157292664051,293.1981811523437,297.1499938964844,293.1499938964844,0.2499869167804718,-3700.44970703125,304.1590881347656,0.977754294872284,0.3385918140411377,0.2374428510665893,293.1358337402344,297.1499938964844,293.1499938964844,0.2801839411258697,-5467.19677734375,304.2036437988281,0.9990000128746032,0.4266904592514038,0.349613219499588,293.23126220703125,297.1499938964844,293.1499938964844,0.0091129383072257,-2901.47998046875,301.6568908691406,0.5038787126541138,0.050000000745058,0.2310864478349685,291.2634582519531,291.1499938964844,261.5807800292969,260.0071716308594,279.7232666015625,293.2390441894531,291.2628479003906,1.0,0.2560248076915741,0.8133482336997986,0.8133482336997986,1.0,1.0,-1.2100958824157717,0.5168555974960327,0.6932403445243835,0.2263902425765991,0.0,0.0,0.6226276755332947,43.28082275390625,46.0,24.14040756225586,-14061.3857421875,189.660873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38140869140625,308.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18423.126953125,18000.0,0.0,0.0,0.3323615193367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969286203384399,0.6969357132911682,-7.115848347893916e-06,0.0,0.0003373046929482,0.0,0.0,83.4888916015625,0.0,0.0,0.0,0.5293930172920227,4.0,0.0,1.0
477960,293.1528015136719,297.1499938964844,293.1499938964844,0.0954316779971122,-2204.45849609375,304.1517944335937,0.7503001093864441,0.155839592218399,0.1413824558258056,293.341064453125,297.1499938964844,293.1499938964844,0.0048814523033797,-380.4342651367188,297.72088623046875,0.5022662878036499,0.050000000745058,0.0487399771809577,293.1980285644531,297.1499938964844,293.1499938964844,0.2497389465570449,-3698.01025390625,304.1578674316406,0.9744594097137452,0.3380134999752044,0.2370591610670089,293.1230773925781,297.1499938964844,293.1499938964844,0.2830811142921448,-5517.6220703125,304.18853759765625,0.9990000128746032,0.4293806850910187,0.3528860807418823,293.23052978515625,297.1499938964844,293.1499938964844,0.0091086123138666,-2902.353271484375,301.6424560546875,0.5022662878036499,0.050000000745058,0.2312014698982238,291.2515869140625,291.1499938964844,261.5644836425781,259.9935607910156,279.71337890625,293.23590087890625,291.2472839355469,1.0,0.2575644552707672,0.8132640719413757,0.8132640719413757,1.0,1.0,-1.213645577430725,0.5184274315834045,0.6952182054519653,0.2272999286651611,0.0,0.0,0.6169447898864746,43.94694137573242,64.0,-13.14023494720459,-14037.37890625,192.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,308.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18379.185546875,18000.0,0.0,0.0,0.3305894732475281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6809130907058716,0.6809200644493103,-6.97191035214928e-06,0.0,0.0003355062799528,0.0,0.0,79.47869110107422,0.0,0.0,0.0,0.521516740322113,4.0,0.0,1.0
478020,293.1527709960937,297.1499938964844,293.1499938964844,0.0960017815232276,-2216.2021484375,304.1502380371094,0.7385498285293579,0.1557793617248535,0.1414472460746765,293.3370361328125,297.1499938964844,293.1499938964844,0.0048629767261445,-380.0820007324219,297.63458251953125,0.4937890470027923,0.050000000745058,0.0488794445991516,293.1977233886719,297.1499938964844,293.1499938964844,0.2501572370529175,-3704.513916015625,304.154541015625,0.9571762084960938,0.3368594050407409,0.2363588809967041,293.1250915527344,297.1499938964844,293.1499938964844,0.301218032836914,-5812.63818359375,304.1451416015625,0.9990000128746032,0.4297344088554382,0.3711603581905365,293.2295837402344,297.1499938964844,293.1499938964844,0.0091451713815331,-2917.728271484375,301.6048583984375,0.4937890470027923,0.050000000745058,0.2318630516529083,291.1888427734375,291.1499938964844,261.53436279296875,259.9683532714844,279.6910095214844,293.2375183105469,291.1812438964844,1.0,0.2655960023403168,0.81309574842453,0.81309574842453,1.0,1.0,-1.2357717752456665,0.5283039212226868,0.7074678540229797,0.2329497635364532,0.0,0.0,0.6155690550804138,47.80714416503906,67.0,-76.2866439819336,-14164.2275390625,207.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67840576171875,308.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18132.53515625,18000.0,0.0,0.0,0.3270137906074524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663082242012024,0.6663150191307068,-6.796647994633531e-06,0.0,0.0003318774106446,0.0,0.0,75.53569793701172,0.0,0.0,0.0,0.5138629078865051,4.0,0.0,1.0
478080,293.1527709960937,297.1499938964844,293.1499938964844,0.0960017815232276,-2216.2021484375,304.1502380371094,0.7385498285293579,0.1557793617248535,0.1414472460746765,293.3370361328125,297.1499938964844,293.1499938964844,0.0048629767261445,-380.0820007324219,297.63458251953125,0.4937890470027923,0.050000000745058,0.0488794445991516,293.1977233886719,297.1499938964844,293.1499938964844,0.2501572370529175,-3704.513916015625,304.154541015625,0.9571762084960938,0.3368594050407409,0.2363588809967041,293.1250915527344,297.1499938964844,293.1499938964844,0.301218032836914,-5812.63818359375,304.1451416015625,0.9990000128746032,0.4297344088554382,0.3711603581905365,293.2295837402344,297.1499938964844,293.1499938964844,0.0091451713815331,-2917.728271484375,301.6048583984375,0.4937890470027923,0.050000000745058,0.2318630516529083,291.1888427734375,291.1499938964844,261.53436279296875,259.9683532714844,279.6910095214844,293.2375183105469,291.1812438964844,1.0,0.2655960023403168,0.81309574842453,0.81309574842453,1.0,1.0,-1.2357717752456665,0.5283039212226868,0.7074678540229797,0.2329497635364532,0.0,0.0,0.6155690550804138,47.80714416503906,67.0,-76.2866439819336,-14164.2275390625,207.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67840576171875,308.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18132.53515625,18000.0,0.0,0.0,0.3270137906074524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663082242012024,0.6663150191307068,-6.796647994633531e-06,0.0,0.0003318774106446,0.0,0.0,75.53569793701172,0.0,0.0,0.0,0.5138629078865051,4.0,0.0,1.0
478140,293.15252685546875,297.1499938964844,293.1499938964844,0.0966220423579216,-2228.82666015625,304.1491394042969,0.7279577851295471,0.1557556688785553,0.141544222831726,293.3322448730469,297.1499938964844,293.1499938964844,0.0048512555658817,-380.2208557128906,297.549072265625,0.4859853982925415,0.050000000745058,0.0490239709615707,293.1972961425781,297.1499938964844,293.1499938964844,0.2506767213344574,-3711.954833984375,304.1522216796875,0.9394909739494324,0.3357337713241577,0.2356761395931244,293.1560363769531,297.1499938964844,293.1499938964844,0.320213109254837,-6112.5048828125,304.1156005859375,0.9990000128746032,0.4241272211074829,0.3891961276531219,293.2297668457031,297.1499938964844,293.1499938964844,0.0091818468645215,-2933.3701171875,301.5634155273437,0.4859853982925415,0.050000000745058,0.2325486093759536,291.12158203125,291.1499938964844,261.5079345703125,259.9462280273437,279.673828125,293.24578857421875,291.1170654296875,1.0,0.2729862034320831,0.8129274249076843,0.8129274249076843,1.0,1.0,-1.2577184438705444,0.5380975008010864,0.7196210026741028,0.2386630177497863,0.0,0.0,0.6242403388023376,51.80204391479492,70.0,-78.95600128173828,-14390.2724609375,223.75100708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.722900390625,308.6327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17872.986328125,18000.0,0.0,0.0,0.3243195116519928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675824761390686,0.6758315563201904,-6.815511824243004e-06,0.0,0.0003291430766694,0.0,0.0,77.24037170410156,0.0,0.0,0.0,0.5177922248840332,4.0,0.0,1.0
478200,293.15252685546875,297.1499938964844,293.1499938964844,0.0966220423579216,-2228.82666015625,304.1491394042969,0.7279577851295471,0.1557556688785553,0.141544222831726,293.3322448730469,297.1499938964844,293.1499938964844,0.0048512555658817,-380.2208557128906,297.549072265625,0.4859853982925415,0.050000000745058,0.0490239709615707,293.1972961425781,297.1499938964844,293.1499938964844,0.2506767213344574,-3711.954833984375,304.1522216796875,0.9394909739494324,0.3357337713241577,0.2356761395931244,293.1560363769531,297.1499938964844,293.1499938964844,0.320213109254837,-6112.5048828125,304.1156005859375,0.9990000128746032,0.4241272211074829,0.3891961276531219,293.2297668457031,297.1499938964844,293.1499938964844,0.0091818468645215,-2933.3701171875,301.5634155273437,0.4859853982925415,0.050000000745058,0.2325486093759536,291.12158203125,291.1499938964844,261.5079345703125,259.9462280273437,279.673828125,293.24578857421875,291.1170654296875,1.0,0.2729862034320831,0.8129274249076843,0.8129274249076843,1.0,1.0,-1.2577184438705444,0.5380975008010864,0.7196210026741028,0.2386630177497863,0.0,0.0,0.6242403388023376,51.80204391479492,70.0,-78.95600128173828,-14390.2724609375,223.75100708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.722900390625,308.6327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17872.986328125,18000.0,0.0,0.0,0.3243195116519928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675824761390686,0.6758315563201904,-6.815511824243004e-06,0.0,0.0003291430766694,0.0,0.0,77.24037170410156,0.0,0.0,0.0,0.5177922248840332,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.0972421169281005,-2240.916015625,304.1484069824219,0.7168526649475098,0.1561482101678848,0.1419616937637329,293.3270874023437,297.1499938964844,293.1499938964844,0.0048380414955317,-379.7918395996094,297.4823608398437,0.4769924283027649,0.050000000745058,0.0491991192102432,293.1968078613281,297.1499938964844,293.1499938964844,0.2505554258823395,-3711.042236328125,304.1517333984375,0.9197442531585692,0.3346335589885711,0.2350332736968994,293.1958312988281,297.1499938964844,293.1499938964844,0.3287967145442962,-6240.6826171875,304.11456298828125,0.99164617061615,0.4158953428268432,0.3962822556495666,293.2308654785156,297.1499938964844,293.1499938964844,0.0092031052336096,-2942.778564453125,301.5256652832031,0.4769924283027649,0.050000000745058,0.233379453420639,291.0869445800781,291.1499938964844,261.4857482910156,259.9276428222656,279.6667785644531,293.255126953125,291.08648681640625,1.0,0.279727429151535,0.8122490644454956,0.8122490644454956,1.0,1.0,-1.2673401832580566,0.5422979593276978,0.7250422835350037,0.2412471324205398,0.0,0.0,0.6353088617324829,56.39006423950195,73.0,-42.03266143798828,-14553.451171875,237.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397399902344,308.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17754.56640625,18000.0,0.0,0.0,0.3229941427707672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962765455245972,0.6962835192680359,-6.959136499062879e-06,0.0,0.0003277979849372,0.0,0.0,81.93487548828125,0.0,0.0,0.0,0.5275229215621948,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.0972421169281005,-2240.916015625,304.1484069824219,0.7168526649475098,0.1561482101678848,0.1419616937637329,293.3270874023437,297.1499938964844,293.1499938964844,0.0048380414955317,-379.7918395996094,297.4823608398437,0.4769924283027649,0.050000000745058,0.0491991192102432,293.1968078613281,297.1499938964844,293.1499938964844,0.2505554258823395,-3711.042236328125,304.1517333984375,0.9197442531585692,0.3346335589885711,0.2350332736968994,293.1958312988281,297.1499938964844,293.1499938964844,0.3287967145442962,-6240.6826171875,304.11456298828125,0.99164617061615,0.4158953428268432,0.3962822556495666,293.2308654785156,297.1499938964844,293.1499938964844,0.0092031052336096,-2942.778564453125,301.5256652832031,0.4769924283027649,0.050000000745058,0.233379453420639,291.0869445800781,291.1499938964844,261.4857482910156,259.9276428222656,279.6667785644531,293.255126953125,291.08648681640625,1.0,0.279727429151535,0.8122490644454956,0.8122490644454956,1.0,1.0,-1.2673401832580566,0.5422979593276978,0.7250422835350037,0.2412471324205398,0.0,0.0,0.6353088617324829,56.39006423950195,73.0,-42.03266143798828,-14553.451171875,237.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397399902344,308.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17754.56640625,18000.0,0.0,0.0,0.3229941427707672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962765455245972,0.6962835192680359,-6.959136499062879e-06,0.0,0.0003277979849372,0.0,0.0,81.93487548828125,0.0,0.0,0.0,0.5275229215621948,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0974578931927681,-2244.57177734375,304.1485900878906,0.7044902443885803,0.156348243355751,0.1424227058887481,293.32196044921875,297.1499938964844,293.1499938964844,0.0048166206106543,-378.0242919921875,297.4452514648437,0.4658761918544769,0.050000000745058,0.0494032427668571,293.196533203125,297.1499938964844,293.1499938964844,0.2492963075637817,-3695.64111328125,304.1532592773437,0.9006845355033875,0.3335074484348297,0.2344121038913726,293.2138977050781,297.1499938964844,293.1499938964844,0.3235838413238525,-6155.171875,304.1346435546875,0.9722691178321838,0.4110312163829803,0.3909693360328674,293.23223876953125,297.1499938964844,293.1499938964844,0.0091967368498444,-2941.260986328125,301.4977111816406,0.4658761918544769,0.050000000745058,0.234347715973854,291.1070556640625,291.1499938964844,261.46832275390625,259.9130859375,279.6654663085937,293.2568359375,291.1089172363281,1.0,0.2853078246116638,0.8115706443786621,0.8115706443786621,1.0,1.0,-1.2620097398757937,0.5398109555244446,0.7221987843513489,0.2398803830146789,0.0,0.0,0.6399348974227905,61.47824478149414,76.0,10.58681297302246,-14565.5234375,246.0658416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088195800781,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.095703125,18000.0,0.0,0.0,0.322601854801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120770215988159,0.712084174156189,-7.113382253010059e-06,0.0,0.0003273998736403,0.0,0.0,86.08558654785156,0.0,0.0,0.0,0.5354551076889038,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0974578931927681,-2244.57177734375,304.1485900878906,0.7044902443885803,0.156348243355751,0.1424227058887481,293.32196044921875,297.1499938964844,293.1499938964844,0.0048166206106543,-378.0242919921875,297.4452514648437,0.4658761918544769,0.050000000745058,0.0494032427668571,293.196533203125,297.1499938964844,293.1499938964844,0.2492963075637817,-3695.64111328125,304.1532592773437,0.9006845355033875,0.3335074484348297,0.2344121038913726,293.2138977050781,297.1499938964844,293.1499938964844,0.3235838413238525,-6155.171875,304.1346435546875,0.9722691178321838,0.4110312163829803,0.3909693360328674,293.23223876953125,297.1499938964844,293.1499938964844,0.0091967368498444,-2941.260986328125,301.4977111816406,0.4658761918544769,0.050000000745058,0.234347715973854,291.1070556640625,291.1499938964844,261.46832275390625,259.9130859375,279.6654663085937,293.2568359375,291.1089172363281,1.0,0.2853078246116638,0.8115706443786621,0.8115706443786621,1.0,1.0,-1.2620097398757937,0.5398109555244446,0.7221987843513489,0.2398803830146789,0.0,0.0,0.6399348974227905,61.47824478149414,76.0,10.58681297302246,-14565.5234375,246.0658416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088195800781,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.095703125,18000.0,0.0,0.0,0.322601854801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120770215988159,0.712084174156189,-7.113382253010059e-06,0.0,0.0003273998736403,0.0,0.0,86.08558654785156,0.0,0.0,0.0,0.5354551076889038,4.0,0.0,1.0
478500,293.1493835449219,297.1499938964844,293.1499938964844,0.0974867418408393,-2244.97705078125,304.1488037109375,0.6991310119628906,0.1563322693109512,0.142522394657135,293.3194580078125,297.1499938964844,293.1499938964844,0.0048046829178929,-377.100341796875,297.4258728027344,0.4604741930961609,0.050000000745058,0.0494934096932411,293.1964416503906,297.1499938964844,293.1499938964844,0.2487112283706665,-3688.578857421875,304.1537170410156,0.8933781385421753,0.3329351544380188,0.2340810447931289,293.2175598144531,297.1499938964844,293.1499938964844,0.3220419585704803,-6129.7119140625,304.14019775390625,0.9638617634773254,0.4095017611980438,0.3893966376781463,293.2329406738281,297.1499938964844,293.1499938964844,0.0091915279626846,-2940.385498046875,301.4830017089844,0.4604741930961609,0.050000000745058,0.234775424003601,291.11444091796875,291.1499938964844,261.4615783691406,259.9074401855469,279.6640625,293.2560729980469,291.11541748046875,1.0,0.2878369390964508,0.8112314343452454,0.8112314343452454,1.0,1.0,-1.2604655027389526,0.5390728116035461,0.7213926911354065,0.2394817769527435,0.0,0.0,0.6415430903434753,63.738426208496094,76.0,13.570918083190918,-14554.7021484375,250.33370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44293212890625,308.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.05859375,18000.0,0.0,0.0,0.3226096630096435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163465023040771,0.716353714466095,-7.1599060902372e-06,0.0,0.0003274078189861,0.0,0.0,87.27374267578125,0.0,0.0,0.0,0.5377383828163147,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.0974975004792213,-2245.090087890625,304.14898681640625,0.69423508644104,0.1562808752059936,0.1425719708204269,293.31695556640625,297.1499938964844,293.1499938964844,0.0047934236936271,-376.2626953125,297.40533447265625,0.4556137323379516,0.050000000745058,0.0495783388614654,293.1963195800781,297.1499938964844,293.1499938964844,0.2481824159622192,-3682.252685546875,304.1540222167969,0.8868005275726318,0.3323686718940735,0.2337476760149002,293.2194519042969,297.1499938964844,293.1499938964844,0.3208737671375274,-6110.568359375,304.14410400390625,0.9560770988464355,0.4082688689231872,0.3881877660751343,293.233642578125,297.1499938964844,293.1499938964844,0.00918675865978,-2939.853271484375,301.46759033203125,0.4556137323379516,0.050000000745058,0.2351782917976379,291.1186828613281,291.1499938964844,261.4562072753906,259.9029846191406,279.6626281738281,293.2548828125,291.11932373046875,1.0,0.2902271151542663,0.8109793663024902,0.8109793663024902,1.0,1.0,-1.2592591047286987,0.5384953618049622,0.7207636833190918,0.2391757667064666,0.0,0.0,0.6431986093521118,65.87108612060547,79.0,12.554849624633787,-14544.662109375,254.4465484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,308.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.828125,18000.0,0.0,0.0,0.322719544172287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7202476263046265,0.7202548384666443,-7.197957074822625e-06,0.0,0.0003275193157605,0.0,0.0,88.32514953613281,0.0,0.0,0.0,0.5397607088088989,4.0,0.0,1.0
478620,293.1504211425781,297.1499938964844,293.1499938964844,0.097484104335308,-2244.712890625,304.1493530273437,0.6855643391609192,0.1561403572559356,0.1426053792238235,293.3118591308594,297.1499938964844,293.1499938964844,0.0047719166614115,-374.6890563964844,297.3645324707031,0.4473668038845062,0.050000000745058,0.0497367903590202,293.19598388671875,297.1499938964844,293.1499938964844,0.2471858710050583,-3670.399169921875,304.1543273925781,0.8753008246421814,0.3312638103961944,0.2330896109342575,293.2206115722656,297.1499938964844,293.1499938964844,0.3190474212169647,-6081.09423828125,304.1490173339844,0.9419419765472412,0.4062740206718445,0.3863366842269897,293.23492431640625,297.1499938964844,293.1499938964844,0.0091758137568831,-2938.668701171875,301.4361572265625,0.4473668038845062,0.050000000745058,0.2359299063682556,291.1243591308594,291.1499938964844,261.4499206542969,259.8978576660156,279.660888671875,293.251953125,291.12481689453125,1.0,0.2946722209453583,0.8104751110076904,0.8104751110076904,1.0,1.0,-1.2573795318603516,0.5375840663909912,0.7197954058647156,0.2386934459209442,0.0,0.0,0.6462081670761108,69.8555908203125,82.0,9.142539978027344,-14526.9951171875,262.2541198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,308.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17915.478515625,18000.0,0.0,0.0,0.3231933712959289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72733074426651,0.7273379564285278,-7.263985480676638e-06,0.0,0.0003280001983512,0.0,0.0,90.2236785888672,0.0,0.0,0.0,0.5433651804924011,4.0,0.0,1.0
478680,293.1504211425781,297.1499938964844,293.1499938964844,0.097484104335308,-2244.712890625,304.1493530273437,0.6855643391609192,0.1561403572559356,0.1426053792238235,293.3118591308594,297.1499938964844,293.1499938964844,0.0047719166614115,-374.6890563964844,297.3645324707031,0.4473668038845062,0.050000000745058,0.0497367903590202,293.19598388671875,297.1499938964844,293.1499938964844,0.2471858710050583,-3670.399169921875,304.1543273925781,0.8753008246421814,0.3312638103961944,0.2330896109342575,293.2206115722656,297.1499938964844,293.1499938964844,0.3190474212169647,-6081.09423828125,304.1490173339844,0.9419419765472412,0.4062740206718445,0.3863366842269897,293.23492431640625,297.1499938964844,293.1499938964844,0.0091758137568831,-2938.668701171875,301.4361572265625,0.4473668038845062,0.050000000745058,0.2359299063682556,291.1243591308594,291.1499938964844,261.4499206542969,259.8978576660156,279.660888671875,293.251953125,291.12481689453125,1.0,0.2946722209453583,0.8104751110076904,0.8104751110076904,1.0,1.0,-1.2573795318603516,0.5375840663909912,0.7197954058647156,0.2386934459209442,0.0,0.0,0.6462081670761108,69.8555908203125,82.0,9.142539978027344,-14526.9951171875,262.2541198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,308.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17915.478515625,18000.0,0.0,0.0,0.3231933712959289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72733074426651,0.7273379564285278,-7.263985480676638e-06,0.0,0.0003280001983512,0.0,0.0,90.2236785888672,0.0,0.0,0.0,0.5433651804924011,4.0,0.0,1.0
478740,293.15106201171875,297.1499938964844,293.1499938964844,0.0974619686603546,-2244.208251953125,304.14959716796875,0.6780751347541809,0.1559987664222717,0.1426163762807846,293.3064880371094,297.1499938964844,293.1499938964844,0.0047516273334622,-373.2153625488281,297.325439453125,0.4405508041381836,0.050000000745058,0.0498844534158706,293.19549560546875,297.1499938964844,293.1499938964844,0.2462422251701355,-3659.22021484375,304.1544494628906,0.8654486536979675,0.3302008509635925,0.2324519902467727,293.2200927734375,297.1499938964844,293.1499938964844,0.3175185918807983,-6056.9326171875,304.15185546875,0.9293583631515504,0.4045875966548919,0.3848423957824707,293.236083984375,297.1499938964844,293.1499938964844,0.0091627240180969,-2937.0966796875,301.4043273925781,0.4405508041381836,0.050000000745058,0.2366303652524948,291.1285705566406,291.1499938964844,261.45001220703125,259.8981018066406,279.6614990234375,293.2489318847656,291.12896728515625,1.0,0.2987717092037201,0.8099709153175354,0.8099709153175354,1.0,1.0,-1.2558516263961792,0.5368349552154541,0.7190166115760803,0.2382888346910476,0.0,0.0,0.6487732529640198,73.57209777832031,85.0,6.860276699066162,-14511.4033203125,269.6036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669616699219,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.705078125,18000.0,0.0,0.0,0.3239156305789947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334052324295044,0.733412504196167,-7.320632903429214e-06,0.0,0.0003287331783212,0.0,0.0,91.87115478515624,0.0,0.0,0.0,0.5464531183242798,4.0,0.0,1.0
478800,293.15106201171875,297.1499938964844,293.1499938964844,0.0974619686603546,-2244.208251953125,304.14959716796875,0.6780751347541809,0.1559987664222717,0.1426163762807846,293.3064880371094,297.1499938964844,293.1499938964844,0.0047516273334622,-373.2153625488281,297.325439453125,0.4405508041381836,0.050000000745058,0.0498844534158706,293.19549560546875,297.1499938964844,293.1499938964844,0.2462422251701355,-3659.22021484375,304.1544494628906,0.8654486536979675,0.3302008509635925,0.2324519902467727,293.2200927734375,297.1499938964844,293.1499938964844,0.3175185918807983,-6056.9326171875,304.15185546875,0.9293583631515504,0.4045875966548919,0.3848423957824707,293.236083984375,297.1499938964844,293.1499938964844,0.0091627240180969,-2937.0966796875,301.4043273925781,0.4405508041381836,0.050000000745058,0.2366303652524948,291.1285705566406,291.1499938964844,261.45001220703125,259.8981018066406,279.6614990234375,293.2489318847656,291.12896728515625,1.0,0.2987717092037201,0.8099709153175354,0.8099709153175354,1.0,1.0,-1.2558516263961792,0.5368349552154541,0.7190166115760803,0.2382888346910476,0.0,0.0,0.6487732529640198,73.57209777832031,85.0,6.860276699066162,-14511.4033203125,269.6036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669616699219,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.705078125,18000.0,0.0,0.0,0.3239156305789947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334052324295044,0.733412504196167,-7.320632903429214e-06,0.0,0.0003287331783212,0.0,0.0,91.87115478515624,0.0,0.0,0.0,0.5464531183242798,4.0,0.0,1.0
478860,293.16143798828125,297.1499938964844,293.1499938964844,0.0961954146623611,-2220.228271484375,304.1518859863281,0.6684034466743469,0.1538486927747726,0.1411844342947006,293.3128662109375,297.1499938964844,293.1499938964844,0.0047012297436594,-369.4866333007813,297.2586669921875,0.4341676831245422,0.050000000745058,0.0500400774180889,293.2044982910156,297.1499938964844,293.1499938964844,0.2438214719295501,-3629.944580078125,304.15704345703125,0.8546590209007263,0.3271999061107635,0.2307373732328415,293.2287292480469,297.1499938964844,293.1499938964844,0.3144863843917846,-6009.34130859375,304.1563415527344,0.9157453179359436,0.4010413885116577,0.3820044100284576,293.2493591308594,297.1499938964844,293.1499938964844,0.0090910075232386,-2923.34423828125,301.3397521972656,0.4341676831245422,0.050000000745058,0.2373685836791992,291.1387634277344,291.1499938964844,261.4557189941406,259.9031066894531,279.6728515625,293.2561340332031,291.1405639648437,1.0,0.3024691641330719,0.8095141053199768,0.8095141053199768,1.0,1.0,-1.249742865562439,0.5340309739112854,0.7157118320465088,0.2367259413003921,0.0,0.0,0.649784505367279,77.4208755493164,88.0,16.83294677734375,-14461.16796875,275.3903503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09503173828125,308.4090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.205078125,18000.0,0.0,0.0,0.3247230648994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376852035522461,0.7376925945281982,-7.3655382948345505e-06,0.0,0.0003295526257716,0.0,0.0,93.09125518798828,0.0,0.0,0.0,0.5486398339271545,4.0,0.0,1.0
478920,293.16143798828125,297.1499938964844,293.1499938964844,0.0961954146623611,-2220.228271484375,304.1518859863281,0.6684034466743469,0.1538486927747726,0.1411844342947006,293.3128662109375,297.1499938964844,293.1499938964844,0.0047012297436594,-369.4866333007813,297.2586669921875,0.4341676831245422,0.050000000745058,0.0500400774180889,293.2044982910156,297.1499938964844,293.1499938964844,0.2438214719295501,-3629.944580078125,304.15704345703125,0.8546590209007263,0.3271999061107635,0.2307373732328415,293.2287292480469,297.1499938964844,293.1499938964844,0.3144863843917846,-6009.34130859375,304.1563415527344,0.9157453179359436,0.4010413885116577,0.3820044100284576,293.2493591308594,297.1499938964844,293.1499938964844,0.0090910075232386,-2923.34423828125,301.3397521972656,0.4341676831245422,0.050000000745058,0.2373685836791992,291.1387634277344,291.1499938964844,261.4557189941406,259.9031066894531,279.6728515625,293.2561340332031,291.1405639648437,1.0,0.3024691641330719,0.8095141053199768,0.8095141053199768,1.0,1.0,-1.249742865562439,0.5340309739112854,0.7157118320465088,0.2367259413003921,0.0,0.0,0.649784505367279,77.4208755493164,88.0,16.83294677734375,-14461.16796875,275.3903503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09503173828125,308.4090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.205078125,18000.0,0.0,0.0,0.3247230648994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376852035522461,0.7376925945281982,-7.3655382948345505e-06,0.0,0.0003295526257716,0.0,0.0,93.09125518798828,0.0,0.0,0.0,0.5486398339271545,4.0,0.0,1.0
478980,293.16534423828125,297.1499938964844,293.1499938964844,0.0952357053756713,-2202.072998046875,304.1528015136719,0.6606830358505249,0.1527624875307083,0.1401756554841995,293.3151550292969,297.1499938964844,293.1499938964844,0.0046602836810052,-366.37249755859375,297.2035522460937,0.4289879202842712,0.050000000745058,0.0501815900206565,293.2068176269531,297.1499938964844,293.1499938964844,0.2417631149291992,-3605.25,304.1580810546875,0.8458493947982788,0.3253436088562011,0.2294039279222488,293.2305603027344,297.1499938964844,293.1499938964844,0.3117901384830475,-5967.59716796875,304.1586303710937,0.9048616290092468,0.3986681401729584,0.379704475402832,293.2587585449219,297.1499938964844,293.1499938964844,0.0090308208018541,-2911.193359375,301.28240966796875,0.4289879202842712,0.050000000745058,0.2380398511886596,291.15350341796875,291.1499938964844,261.4657592773437,259.9116516113281,279.68280029296875,293.2596130371094,291.1544494628906,1.0,0.3059021532535553,0.809057354927063,0.809057354927063,1.0,1.0,-1.245145320892334,0.5319212079048157,0.7132241129875183,0.2355087995529174,0.0,0.0,0.6482208371162415,80.934326171875,76.0,16.78326988220215,-14404.431640625,281.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,308.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.3253780305385589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364020943641663,0.7364094853401184,-7.368081696768058e-06,0.0,0.0003302173281554,0.0,0.0,92.88031005859376,0.0,0.0,0.0,0.5481458306312561,4.0,0.0,1.0
479040,293.16534423828125,297.1499938964844,293.1499938964844,0.0952357053756713,-2202.072998046875,304.1528015136719,0.6606830358505249,0.1527624875307083,0.1401756554841995,293.3151550292969,297.1499938964844,293.1499938964844,0.0046602836810052,-366.37249755859375,297.2035522460937,0.4289879202842712,0.050000000745058,0.0501815900206565,293.2068176269531,297.1499938964844,293.1499938964844,0.2417631149291992,-3605.25,304.1580810546875,0.8458493947982788,0.3253436088562011,0.2294039279222488,293.2305603027344,297.1499938964844,293.1499938964844,0.3117901384830475,-5967.59716796875,304.1586303710937,0.9048616290092468,0.3986681401729584,0.379704475402832,293.2587585449219,297.1499938964844,293.1499938964844,0.0090308208018541,-2911.193359375,301.28240966796875,0.4289879202842712,0.050000000745058,0.2380398511886596,291.15350341796875,291.1499938964844,261.4657592773437,259.9116516113281,279.68280029296875,293.2596130371094,291.1544494628906,1.0,0.3059021532535553,0.809057354927063,0.809057354927063,1.0,1.0,-1.245145320892334,0.5319212079048157,0.7132241129875183,0.2355087995529174,0.0,0.0,0.6482208371162415,80.934326171875,76.0,16.78326988220215,-14404.431640625,281.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,308.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.3253780305385589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364020943641663,0.7364094853401184,-7.368081696768058e-06,0.0,0.0003302173281554,0.0,0.0,92.88031005859376,0.0,0.0,0.0,0.5481458306312561,4.0,0.0,1.0
479100,293.1662292480469,297.1499938964844,293.1499938964844,0.0948821604251861,-2195.419677734375,304.1529541015625,0.6599472165107727,0.1523906588554382,0.1397966295480728,293.3151550292969,297.1499938964844,293.1499938964844,0.0046360748820006,-364.5675659179688,297.17730712890625,0.4288843274116516,0.050000000745058,0.0501845926046371,293.2069091796875,297.1499938964844,293.1499938964844,0.2409386485815048,-3595.4482421875,304.1581115722656,0.8450574278831482,0.3246035575866699,0.2288547903299331,293.2303466796875,297.1499938964844,293.1499938964844,0.3106777667999267,-5950.5703125,304.1590881347656,0.903876781463623,0.3976904153823852,0.3787323534488678,293.2622985839844,297.1499938964844,293.1499938964844,0.00898864492774,-2902.34716796875,301.2550048828125,0.4288843274116516,0.050000000745058,0.2380541115999221,291.1578369140625,291.1499938964844,261.4722900390625,259.91717529296875,279.688720703125,293.2618713378906,291.1586608886719,1.0,0.3053801357746124,0.8088289499282837,0.8088289499282837,1.0,1.0,-1.2428854703903198,0.5308828353881836,0.7120026350021362,0.2349146753549575,0.0,0.0,0.64726322889328,80.97638702392578,76.0,14.63305950164795,-14375.3193359375,280.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,308.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.525390625,18000.0,0.0,0.0,0.3256160914897918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347530722618103,0.7347604632377625,-7.35680714569753e-06,0.0,0.0003304589481558,0.0,0.0,92.4683837890625,0.0,0.0,0.0,0.547361433506012,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.0945717394351959,-2189.5732421875,304.1529846191406,0.6611382365226746,0.1521324515342712,0.1394752711057663,293.3144836425781,297.1499938964844,293.1499938964844,0.0046091675758361,-362.5487060546875,297.1530456542969,0.4303393959999084,0.050000000745058,0.0501432307064533,293.20660400390625,297.1499938964844,293.1499938964844,0.2401439398527145,-3585.997314453125,304.1580810546875,0.8464854955673218,0.3239423334598541,0.2283374071121215,293.22967529296875,297.1499938964844,293.1499938964844,0.3096001148223877,-5934.1025390625,304.1593933105469,0.9055097103118896,0.3968007862567901,0.3778138160705566,293.26519775390625,297.1499938964844,293.1499938964844,0.0089374855160713,-2891.192138671875,301.2288818359375,0.4303393959999084,0.050000000745058,0.2378578931093216,291.1625366210937,291.1499938964844,261.479736328125,259.9234619140625,279.6954040527344,293.264892578125,291.1635131835937,1.0,0.303806722164154,0.8086262941360474,0.8086262941360474,1.0,1.0,-1.2404910326004028,0.5297891497612,0.7107018232345581,0.2342820018529892,0.0,0.0,0.64596027135849,79.89286804199219,64.0,14.309562683105469,-14345.5498046875,276.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,308.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.482421875,18000.0,0.0,0.0,0.3257773220539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326054573059082,0.7326127886772156,-7.34082732378738e-06,0.0,0.0003306225698906,0.0,0.0,91.92103576660156,0.0,0.0,0.0,0.5463063716888428,4.0,0.0,1.0
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.0940731167793273,-2180.175048828125,304.1528015136719,0.6678472757339478,0.151836410164833,0.1389815956354141,293.3114929199219,297.1499938964844,293.1499938964844,0.0045508062466979,-358.1523132324219,297.1095886230469,0.4368979036808014,0.050000000745058,0.0499713346362113,293.2052917480469,297.1499938964844,293.1499938964844,0.2386334687471389,-3568.033935546875,304.15789794921875,0.854275643825531,0.3227749168872833,0.2273653745651245,293.22760009765625,297.1499938964844,293.1499938964844,0.3075395226478576,-5902.6826171875,304.1596984863281,0.9149515628814696,0.3952020406723022,0.3760839402675628,293.26934814453125,297.1499938964844,293.1499938964844,0.0088189784437417,-2864.60595703125,301.1797790527344,0.4368979036808014,0.050000000745058,0.237042486667633,291.1722106933594,291.1499938964844,261.4973449707031,259.938232421875,279.7089538574219,293.2691345214844,291.173095703125,1.0,0.2981166243553161,0.8082209229469299,0.8082209229469299,1.0,1.0,-1.2354702949523926,0.5275022983551025,0.70796799659729,0.2329498827457428,0.0,0.0,0.6423373818397522,75.46456909179688,52.0,13.35434913635254,-14280.5390625,265.64508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,308.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18082.060546875,18000.0,0.0,0.0,0.3258311152458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261099219322205,0.7261171936988831,-7.2908828769868705e-06,0.0,0.0003306771395727,0.0,0.0,90.26215362548828,0.0,0.0,0.0,0.5431151390075684,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.0940731167793273,-2180.175048828125,304.1528015136719,0.6678472757339478,0.151836410164833,0.1389815956354141,293.3114929199219,297.1499938964844,293.1499938964844,0.0045508062466979,-358.1523132324219,297.1095886230469,0.4368979036808014,0.050000000745058,0.0499713346362113,293.2052917480469,297.1499938964844,293.1499938964844,0.2386334687471389,-3568.033935546875,304.15789794921875,0.854275643825531,0.3227749168872833,0.2273653745651245,293.22760009765625,297.1499938964844,293.1499938964844,0.3075395226478576,-5902.6826171875,304.1596984863281,0.9149515628814696,0.3952020406723022,0.3760839402675628,293.26934814453125,297.1499938964844,293.1499938964844,0.0088189784437417,-2864.60595703125,301.1797790527344,0.4368979036808014,0.050000000745058,0.237042486667633,291.1722106933594,291.1499938964844,261.4973449707031,259.938232421875,279.7089538574219,293.2691345214844,291.173095703125,1.0,0.2981166243553161,0.8082209229469299,0.8082209229469299,1.0,1.0,-1.2354702949523926,0.5275022983551025,0.70796799659729,0.2329498827457428,0.0,0.0,0.6423373818397522,75.46456909179688,52.0,13.35434913635254,-14280.5390625,265.64508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,308.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18082.060546875,18000.0,0.0,0.0,0.3258311152458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261099219322205,0.7261171936988831,-7.2908828769868705e-06,0.0,0.0003306771395727,0.0,0.0,90.26215362548828,0.0,0.0,0.0,0.5431151390075684,4.0,0.0,1.0
