time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.16424560546875,297.1499938964844,293.1499938964844,0.0937026739120483,-2173.200439453125,304.1524963378906,0.6798760294914246,0.151763454079628,0.1386277228593826,293.3067321777344,297.1499938964844,293.1499938964844,0.0044900211505591,-353.5694885253906,297.0713806152344,0.4484728276729584,0.050000000745058,0.0497145541012287,293.2035827636719,297.1499938964844,293.1499938964844,0.2371985465288162,-3550.97314453125,304.1576538085937,0.8682182431221008,0.3217217028141022,0.2264249175786972,293.22491455078125,297.1499938964844,293.1499938964844,0.305609256029129,-5873.33203125,304.15966796875,0.9324243664741516,0.3937774300575256,0.3744500875473022,293.2717590332031,297.1499938964844,293.1499938964844,0.0086878361180424,-2834.54443359375,301.1337280273437,0.4484728276729584,0.050000000745058,0.2358244508504867,291.18048095703125,291.1499938964844,261.5181579589844,259.9556579589844,279.7229309082031,293.27166748046875,291.18121337890625,1.0,0.2898197174072265,0.8078156113624573,0.8078156113624573,1.0,1.0,-1.2301851511001587,0.5251025557518005,0.7050826549530029,0.2315398603677749,0.0,0.0,0.6377077102661133,68.88311767578125,40.0,11.553621292114258,-14209.3642578125,249.8224334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,308.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.23046875,18000.0,0.0,0.0,0.3254711925983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171510457992554,0.7171582579612732,-7.218736300274031e-06,0.0,0.0003303118865005,0.0,0.0,87.97328186035156,0.0,0.0,0.0,0.5386962890625,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.0937026739120483,-2173.200439453125,304.1524963378906,0.6798760294914246,0.151763454079628,0.1386277228593826,293.3067321777344,297.1499938964844,293.1499938964844,0.0044900211505591,-353.5694885253906,297.0713806152344,0.4484728276729584,0.050000000745058,0.0497145541012287,293.2035827636719,297.1499938964844,293.1499938964844,0.2371985465288162,-3550.97314453125,304.1576538085937,0.8682182431221008,0.3217217028141022,0.2264249175786972,293.22491455078125,297.1499938964844,293.1499938964844,0.305609256029129,-5873.33203125,304.15966796875,0.9324243664741516,0.3937774300575256,0.3744500875473022,293.2717590332031,297.1499938964844,293.1499938964844,0.0086878361180424,-2834.54443359375,301.1337280273437,0.4484728276729584,0.050000000745058,0.2358244508504867,291.18048095703125,291.1499938964844,261.5181579589844,259.9556579589844,279.7229309082031,293.27166748046875,291.18121337890625,1.0,0.2898197174072265,0.8078156113624573,0.8078156113624573,1.0,1.0,-1.2301851511001587,0.5251025557518005,0.7050826549530029,0.2315398603677749,0.0,0.0,0.6377077102661133,68.88311767578125,40.0,11.553621292114258,-14209.3642578125,249.8224334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,308.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.23046875,18000.0,0.0,0.0,0.3254711925983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171510457992554,0.7171582579612732,-7.218736300274031e-06,0.0,0.0003303118865005,0.0,0.0,87.97328186035156,0.0,0.0,0.0,0.5386962890625,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.0934149399399757,-2167.79150390625,304.1521301269531,0.6973382234573364,0.1518171727657318,0.1383557617664337,293.30059814453125,297.1499938964844,293.1499938964844,0.0044294111430644,-348.998046875,297.03778076171875,0.4659107625484466,0.050000000745058,0.0494029186666011,293.20147705078125,297.1499938964844,293.1499938964844,0.2358529269695282,-3534.98583984375,304.1573486328125,0.8888520002365112,0.3207886517047882,0.2255240082740783,293.221923828125,297.1499938964844,293.1499938964844,0.3038012683391571,-5845.89501953125,304.1594543457031,0.9568842053413392,0.3924853205680847,0.3728939592838287,293.27294921875,297.1499938964844,293.1499938964844,0.0085507286712527,-2802.61328125,301.0899658203125,0.4659107625484466,0.050000000745058,0.2343461662530899,291.18707275390625,291.1499938964844,261.5419006347656,259.9754333496094,279.7373352050781,293.2728881835937,291.1876220703125,1.0,0.2795725166797638,0.8074237108230591,0.8074237108230591,1.0,1.0,-1.2247610092163086,0.5226474404335022,0.7021135687828064,0.2300859093666076,0.0,0.0,0.6323016285896301,60.91062927246094,28.0,9.25329875946045,-14133.2392578125,231.1808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,308.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.615234375,18000.0,0.0,0.0,0.3246606588363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062922120094299,0.7062993049621582,-7.129710411390988e-06,0.0,0.0003294892958365,0.0,0.0,85.2316665649414,0.0,0.0,0.0,0.5333353281021118,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0934149399399757,-2167.79150390625,304.1521301269531,0.6973382234573364,0.1518171727657318,0.1383557617664337,293.30059814453125,297.1499938964844,293.1499938964844,0.0044294111430644,-348.998046875,297.03778076171875,0.4659107625484466,0.050000000745058,0.0494029186666011,293.20147705078125,297.1499938964844,293.1499938964844,0.2358529269695282,-3534.98583984375,304.1573486328125,0.8888520002365112,0.3207886517047882,0.2255240082740783,293.221923828125,297.1499938964844,293.1499938964844,0.3038012683391571,-5845.89501953125,304.1594543457031,0.9568842053413392,0.3924853205680847,0.3728939592838287,293.27294921875,297.1499938964844,293.1499938964844,0.0085507286712527,-2802.61328125,301.0899658203125,0.4659107625484466,0.050000000745058,0.2343461662530899,291.18707275390625,291.1499938964844,261.5419006347656,259.9754333496094,279.7373352050781,293.2728881835937,291.1876220703125,1.0,0.2795725166797638,0.8074237108230591,0.8074237108230591,1.0,1.0,-1.2247610092163086,0.5226474404335022,0.7021135687828064,0.2300859093666076,0.0,0.0,0.6323016285896301,60.91062927246094,28.0,9.25329875946045,-14133.2392578125,231.1808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,308.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.615234375,18000.0,0.0,0.0,0.3246606588363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062922120094299,0.7062993049621582,-7.129710411390988e-06,0.0,0.0003294892958365,0.0,0.0,85.2316665649414,0.0,0.0,0.0,0.5333353281021118,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.0931859835982322,-2163.503173828125,304.1517944335937,0.7201688289642334,0.1519551277160644,0.1381334066390991,293.2933654785156,297.1499938964844,293.1499938964844,0.0043706549331545,-344.5702514648437,297.0082092285156,0.4842864274978637,0.050000000745058,0.0490571074187755,293.1990661621094,297.1499938964844,293.1499938964844,0.2346252799034118,-3520.426513671875,304.1569519042969,0.9186036586761476,0.3199705481529236,0.2246799319982528,293.2187805175781,297.1499938964844,293.1499938964844,0.3021228611469269,-5820.47314453125,304.1590881347656,0.9854874014854432,0.3913028538227081,0.3714111745357513,293.2732238769531,297.1499938964844,293.1499938964844,0.0084120295941829,-2769.91650390625,301.0477905273437,0.4842864274978637,0.050000000745058,0.2327057868242263,291.1916809082031,291.1499938964844,261.5681457519531,259.99725341796875,279.7522277832031,293.2732238769531,291.1920166015625,1.0,0.267802745103836,0.8070317506790161,0.8070317506790161,1.0,1.0,-1.2193169593811035,0.5201888680458069,0.6991280913352966,0.2286178916692733,0.0,0.0,0.626416802406311,52.07268142700195,25.0,6.506122589111328,-14053.3740234375,210.8965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947692871094,308.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18145.216796875,18000.0,0.0,0.0,0.3233969807624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941592693328857,0.6941663026809692,-7.029605058050947e-06,0.0,0.0003282068355474,0.0,0.0,82.22407531738281,0.0,0.0,0.0,0.5273543000221252,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.0931859835982322,-2163.503173828125,304.1517944335937,0.7201688289642334,0.1519551277160644,0.1381334066390991,293.2933654785156,297.1499938964844,293.1499938964844,0.0043706549331545,-344.5702514648437,297.0082092285156,0.4842864274978637,0.050000000745058,0.0490571074187755,293.1990661621094,297.1499938964844,293.1499938964844,0.2346252799034118,-3520.426513671875,304.1569519042969,0.9186036586761476,0.3199705481529236,0.2246799319982528,293.2187805175781,297.1499938964844,293.1499938964844,0.3021228611469269,-5820.47314453125,304.1590881347656,0.9854874014854432,0.3913028538227081,0.3714111745357513,293.2732238769531,297.1499938964844,293.1499938964844,0.0084120295941829,-2769.91650390625,301.0477905273437,0.4842864274978637,0.050000000745058,0.2327057868242263,291.1916809082031,291.1499938964844,261.5681457519531,259.99725341796875,279.7522277832031,293.2732238769531,291.1920166015625,1.0,0.267802745103836,0.8070317506790161,0.8070317506790161,1.0,1.0,-1.2193169593811035,0.5201888680458069,0.6991280913352966,0.2286178916692733,0.0,0.0,0.626416802406311,52.07268142700195,25.0,6.506122589111328,-14053.3740234375,210.8965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947692871094,308.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18145.216796875,18000.0,0.0,0.0,0.3233969807624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941592693328857,0.6941663026809692,-7.029605058050947e-06,0.0,0.0003282068355474,0.0,0.0,82.22407531738281,0.0,0.0,0.0,0.5273543000221252,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0931175872683525,-2162.236328125,304.151611328125,0.7307938933372498,0.1520451158285141,0.138068675994873,293.2894287109375,297.1499938964844,293.1499938964844,0.0043453224934637,-342.66558837890625,296.9947509765625,0.4921500980854034,0.050000000745058,0.0489088036119937,293.19781494140625,297.1499938964844,293.1499938964844,0.2340882718563079,-3514.086181640625,304.1566467285156,0.935165524482727,0.3195960521697998,0.2243029028177261,293.2171936035156,297.1499938964844,293.1499938964844,0.301366776227951,-5809.06884765625,304.1588134765625,0.9973618388175964,0.3907449245452881,0.3707289099693298,293.27313232421875,297.1499938964844,293.1499938964844,0.0083502884954214,-2755.361083984375,301.0270690917969,0.4921500980854034,0.050000000745058,0.2320023030042648,291.1930847167969,291.1499938964844,261.58209228515625,260.00885009765625,279.7596435546875,293.2731628417969,291.1932373046875,1.0,0.2627849280834198,0.8068357706069946,0.8068357706069946,1.0,1.0,-1.2169448137283323,0.5191189646720886,0.6978257894515991,0.2279662042856216,0.0,0.0,0.6234017014503479,48.28178405761719,25.0,4.6006927490234375,-14014.6376953125,202.23760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,308.4722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18148.80078125,18000.0,0.0,0.0,0.3226034641265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878251433372498,0.6878321170806885,-6.977259545237757e-06,0.0,0.0003274015034548,0.0,0.0,80.67887115478516,0.0,0.0,0.0,0.5242378115653992,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0930792614817619,-2161.4951171875,304.1513977050781,0.7386927604675293,0.1521545946598053,0.1380627900362014,293.28521728515625,297.1499938964844,293.1499938964844,0.0043263304978609,-341.20379638671875,296.9835205078125,0.4979132711887359,0.050000000745058,0.0488091371953487,293.196533203125,297.1499938964844,293.1499938964844,0.23356993496418,-3507.924560546875,304.1564025878906,0.9471222758293152,0.3192441761493683,0.2239774614572525,293.2124328613281,297.1499938964844,293.1499938964844,0.2931419312953949,-5677.99365234375,304.17242431640625,0.9990000128746032,0.3908175528049469,0.3620542287826538,293.2728576660156,297.1499938964844,293.1499938964844,0.0083002895116806,-2743.4150390625,301.0072326660156,0.4979132711887359,0.050000000745058,0.2315295338630676,291.1960144042969,291.1499938964844,261.5965576171875,260.0208435058594,279.7721252441406,293.2729187011719,291.19793701171875,1.0,0.2579325735569,0.8066498041152954,0.8066498041152954,1.0,1.0,-1.2054805755615234,0.5139597654342651,0.6915208697319031,0.2251036763191223,0.0,0.0,0.6200816035270691,45.59206008911133,25.0,14.301239013671877,-13916.1103515625,192.9103240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905029296875,308.5094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18152.525390625,18000.0,0.0,0.0,0.3216744065284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813815832138062,0.6813885569572449,-6.924526587681612e-06,0.0,0.0003264586266595,0.0,0.0,79.12962341308594,0.0,0.0,0.0,0.5210627317428589,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.0927846804261207,-2155.409423828125,304.15142822265625,0.7515969276428223,0.1523431688547134,0.1381074786186218,293.2765808105469,297.1499938964844,293.1499938964844,0.0042888056486845,-337.9006042480469,296.9827880859375,0.5073137283325195,0.050000000745058,0.0486665815114975,293.1944580078125,297.1499938964844,293.1499938964844,0.2318973094224929,-3487.328857421875,304.15704345703125,0.9647427797317504,0.3184867203235626,0.2233523726463318,293.1816711425781,297.1499938964844,293.1499938964844,0.2737321555614471,-5369.95654296875,304.19683837890625,0.9990000128746032,0.3954270184040069,0.3428632318973541,293.2719421386719,297.1499938964844,293.1499938964844,0.0081979436799883,-2715.930908203125,300.97711181640625,0.5073137283325195,0.050000000745058,0.2308533042669296,291.2357788085937,291.1499938964844,261.6268005371094,260.0458679199219,279.79742431640625,293.2720031738281,291.2394104003906,1.0,0.2498689293861389,0.8062778115272522,0.8062778115272522,1.0,1.0,-1.1807397603988647,0.5029336214065552,0.6778061985969543,0.2187205404043197,0.0,0.0,0.6061519384384155,41.622535705566406,28.0,44.02763366699219,-13665.07421875,177.02467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311279296875,308.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18287.130859375,18000.0,0.0,0.0,0.3190430104732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593778729438782,0.6593846678733826,-6.775818746973528e-06,0.0,0.0003237880882807,0.0,0.0,74.24755096435547,0.0,0.0,0.0,0.510538637638092,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.0927846804261207,-2155.409423828125,304.15142822265625,0.7515969276428223,0.1523431688547134,0.1381074786186218,293.2765808105469,297.1499938964844,293.1499938964844,0.0042888056486845,-337.9006042480469,296.9827880859375,0.5073137283325195,0.050000000745058,0.0486665815114975,293.1944580078125,297.1499938964844,293.1499938964844,0.2318973094224929,-3487.328857421875,304.15704345703125,0.9647427797317504,0.3184867203235626,0.2233523726463318,293.1816711425781,297.1499938964844,293.1499938964844,0.2737321555614471,-5369.95654296875,304.19683837890625,0.9990000128746032,0.3954270184040069,0.3428632318973541,293.2719421386719,297.1499938964844,293.1499938964844,0.0081979436799883,-2715.930908203125,300.97711181640625,0.5073137283325195,0.050000000745058,0.2308533042669296,291.2357788085937,291.1499938964844,261.6268005371094,260.0458679199219,279.79742431640625,293.2720031738281,291.2394104003906,1.0,0.2498689293861389,0.8062778115272522,0.8062778115272522,1.0,1.0,-1.1807397603988647,0.5029336214065552,0.6778061985969543,0.2187205404043197,0.0,0.0,0.6061519384384155,41.622535705566406,28.0,44.02763366699219,-13665.07421875,177.02467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311279296875,308.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18287.130859375,18000.0,0.0,0.0,0.3190430104732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593778729438782,0.6593846678733826,-6.775818746973528e-06,0.0,0.0003237880882807,0.0,0.0,74.24755096435547,0.0,0.0,0.0,0.510538637638092,4.0,0.0,1.0
479940,293.154296875,297.1499938964844,293.1499938964844,0.0926931425929069,-2153.496337890625,304.1510925292969,0.7612394094467163,0.1525131464004516,0.1381738930940628,293.2677001953125,297.1499938964844,293.1499938964844,0.0042606792412698,-335.59283447265625,296.9740905761719,0.5143846869468689,0.050000000745058,0.048574473708868,293.1922912597656,297.1499938964844,293.1499938964844,0.2307705283164978,-3473.785400390625,304.15655517578125,0.9760919809341432,0.3177981674671173,0.2227927893400192,293.14178466796875,297.1499938964844,293.1499938964844,0.2605180442333221,-5161.77294921875,304.20281982421875,0.9990000128746032,0.4027092754840851,0.3298690319061279,293.2702941894531,297.1499938964844,293.1499938964844,0.0081208255141973,-2696.554931640625,300.9442443847656,0.5143846869468689,0.050000000745058,0.230416402220726,291.2546691894531,291.1499938964844,261.6584777832031,260.072021484375,279.81854248046875,293.2704162597656,291.2548522949219,1.0,0.2445334941148758,0.805905818939209,0.805905818939209,1.0,1.0,-1.1639119386672974,0.495459645986557,0.668452262878418,0.2143385410308838,0.0,0.0,0.5905560255050659,39.04878234863281,46.0,21.63604164123535,-13418.0751953125,166.79953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7208557128906,308.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18353.90234375,18000.0,0.0,0.0,0.315253347158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279193162918091,0.6279258728027344,-6.5450044530734885e-06,0.0,0.0003199420461896,0.0,0.0,67.44222259521484,0.0,0.0,0.0,0.4956853687763214,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0926931425929069,-2153.496337890625,304.1510925292969,0.7612394094467163,0.1525131464004516,0.1381738930940628,293.2677001953125,297.1499938964844,293.1499938964844,0.0042606792412698,-335.59283447265625,296.9740905761719,0.5143846869468689,0.050000000745058,0.048574473708868,293.1922912597656,297.1499938964844,293.1499938964844,0.2307705283164978,-3473.785400390625,304.15655517578125,0.9760919809341432,0.3177981674671173,0.2227927893400192,293.14178466796875,297.1499938964844,293.1499938964844,0.2605180442333221,-5161.77294921875,304.20281982421875,0.9990000128746032,0.4027092754840851,0.3298690319061279,293.2702941894531,297.1499938964844,293.1499938964844,0.0081208255141973,-2696.554931640625,300.9442443847656,0.5143846869468689,0.050000000745058,0.230416402220726,291.2546691894531,291.1499938964844,261.6584777832031,260.072021484375,279.81854248046875,293.2704162597656,291.2548522949219,1.0,0.2445334941148758,0.805905818939209,0.805905818939209,1.0,1.0,-1.1639119386672974,0.495459645986557,0.668452262878418,0.2143385410308838,0.0,0.0,0.5905560255050659,39.04878234863281,46.0,21.63604164123535,-13418.0751953125,166.79953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7208557128906,308.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18353.90234375,18000.0,0.0,0.0,0.315253347158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279193162918091,0.6279258728027344,-6.5450044530734885e-06,0.0,0.0003199420461896,0.0,0.0,67.44222259521484,0.0,0.0,0.0,0.4956853687763214,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.0930292382836341,-2160.248291015625,304.150146484375,0.7572729587554932,0.1526493579149246,0.1383457481861114,293.2586975097656,297.1499938964844,293.1499938964844,0.0042539807036519,-335.41851806640625,296.9457702636719,0.5112005472183228,0.050000000745058,0.0486145317554473,293.1903076171875,297.1499938964844,293.1499938964844,0.2306598126888275,-3473.251708984375,304.15447998046875,0.970201849937439,0.3171309232711792,0.2223578840494156,293.1165771484375,297.1499938964844,293.1499938964844,0.2655326426029205,-5250.134765625,304.176025390625,0.9990000128746032,0.4080954194068908,0.3355763554573059,293.2683410644531,297.1499938964844,293.1499938964844,0.0080943657085299,-2693.5419921875,300.9024963378906,0.5112005472183228,0.050000000745058,0.2306064218282699,291.23211669921875,291.1499938964844,261.6912841796875,260.0990295410156,279.82745361328125,293.2684326171875,291.22625732421875,1.0,0.2475458681583404,0.8057690262794495,0.8057690262794495,1.0,1.0,-1.1707100868225098,0.4985264837741852,0.672183632850647,0.2158496528863906,0.0,0.0,0.5804072618484497,40.1539192199707,64.0,-36.49204635620117,-13347.9326171875,171.0312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9100341796875,308.61334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18270.349609375,18000.0,0.0,0.0,0.3106839954853058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017769575119019,0.601783275604248,-6.330895757855615e-06,0.0,0.00031530475826,0.0,0.0,61.90629196166992,0.0,0.0,0.0,0.4831989407539367,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.0930292382836341,-2160.248291015625,304.150146484375,0.7572729587554932,0.1526493579149246,0.1383457481861114,293.2586975097656,297.1499938964844,293.1499938964844,0.0042539807036519,-335.41851806640625,296.9457702636719,0.5112005472183228,0.050000000745058,0.0486145317554473,293.1903076171875,297.1499938964844,293.1499938964844,0.2306598126888275,-3473.251708984375,304.15447998046875,0.970201849937439,0.3171309232711792,0.2223578840494156,293.1165771484375,297.1499938964844,293.1499938964844,0.2655326426029205,-5250.134765625,304.176025390625,0.9990000128746032,0.4080954194068908,0.3355763554573059,293.2683410644531,297.1499938964844,293.1499938964844,0.0080943657085299,-2693.5419921875,300.9024963378906,0.5112005472183228,0.050000000745058,0.2306064218282699,291.23211669921875,291.1499938964844,261.6912841796875,260.0990295410156,279.82745361328125,293.2684326171875,291.22625732421875,1.0,0.2475458681583404,0.8057690262794495,0.8057690262794495,1.0,1.0,-1.1707100868225098,0.4985264837741852,0.672183632850647,0.2158496528863906,0.0,0.0,0.5804072618484497,40.1539192199707,64.0,-36.49204635620117,-13347.9326171875,171.0312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9100341796875,308.61334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18270.349609375,18000.0,0.0,0.0,0.3106839954853058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017769575119019,0.601783275604248,-6.330895757855615e-06,0.0,0.00031530475826,0.0,0.0,61.90629196166992,0.0,0.0,0.0,0.4831989407539367,4.0,0.0,1.0
480180,293.1523132324219,297.1499938964844,293.1499938964844,0.0938077419996261,-2175.977294921875,304.1488037109375,0.7425090074539185,0.1527316570281982,0.1385854631662368,293.2493896484375,297.1499938964844,293.1499938964844,0.0042715263552963,-337.6506042480469,296.8938293457031,0.5000569224357605,0.050000000745058,0.0487745366990566,293.1885681152344,297.1499938964844,293.1499938964844,0.2316388040781021,-3486.553955078125,304.1513671875,0.9484962821006776,0.3164598047733307,0.2220108807086944,293.12744140625,297.1499938964844,293.1499938964844,0.2872625589370727,-5604.7216796875,304.130859375,0.9990000128746032,0.4068208336830139,0.3574800789356231,293.26715087890625,297.1499938964844,293.1499938964844,0.0081153810024261,-2706.701416015625,300.8466491699219,0.5000569224357605,0.050000000745058,0.2313653975725174,291.1604309082031,291.1499938964844,261.7248229980469,260.1265869140625,279.82684326171875,293.2671813964844,291.1522216796875,1.0,0.2571392655372619,0.8056322336196899,0.8056322336196899,1.0,1.0,-1.1979684829711914,0.5106884241104126,0.687279999256134,0.2225665599107742,0.0,0.0,0.5835265517234802,44.591915130615234,67.0,-89.03775024414062,-13514.8564453125,188.4500427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0054931640625,308.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.361328125,18000.0,0.0,0.0,0.3064524829387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970215797424316,0.5970278382301331,-6.239969479793217e-06,0.0,0.0003110103134531,0.0,0.0,60.51919555664063,0.0,0.0,0.0,0.4803258776664734,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0938077419996261,-2175.977294921875,304.1488037109375,0.7425090074539185,0.1527316570281982,0.1385854631662368,293.2493896484375,297.1499938964844,293.1499938964844,0.0042715263552963,-337.6506042480469,296.8938293457031,0.5000569224357605,0.050000000745058,0.0487745366990566,293.1885681152344,297.1499938964844,293.1499938964844,0.2316388040781021,-3486.553955078125,304.1513671875,0.9484962821006776,0.3164598047733307,0.2220108807086944,293.12744140625,297.1499938964844,293.1499938964844,0.2872625589370727,-5604.7216796875,304.130859375,0.9990000128746032,0.4068208336830139,0.3574800789356231,293.26715087890625,297.1499938964844,293.1499938964844,0.0081153810024261,-2706.701416015625,300.8466491699219,0.5000569224357605,0.050000000745058,0.2313653975725174,291.1604309082031,291.1499938964844,261.7248229980469,260.1265869140625,279.82684326171875,293.2671813964844,291.1522216796875,1.0,0.2571392655372619,0.8056322336196899,0.8056322336196899,1.0,1.0,-1.1979684829711914,0.5106884241104126,0.687279999256134,0.2225665599107742,0.0,0.0,0.5835265517234802,44.591915130615234,67.0,-89.03775024414062,-13514.8564453125,188.4500427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0054931640625,308.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.361328125,18000.0,0.0,0.0,0.3064524829387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970215797424316,0.5970278382301331,-6.239969479793217e-06,0.0,0.0003110103134531,0.0,0.0,60.51919555664063,0.0,0.0,0.0,0.4803258776664734,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0942085981369018,-2184.0693359375,304.1482849121094,0.7357380390167236,0.1527570039033889,0.1386899501085281,293.24462890625,297.1499938964844,293.1499938964844,0.004283573012799,-339.0440979003906,296.8673095703125,0.4950091242790222,0.050000000745058,0.0488582849502563,293.18780517578125,297.1499938964844,293.1499938964844,0.2321950048208236,-3493.951904296875,304.1501159667969,0.937445342540741,0.3161244690418243,0.2218375653028488,293.1455078125,297.1499938964844,293.1499938964844,0.2986492216587066,-5786.3193359375,304.11376953125,0.9990000128746032,0.403566837310791,0.3684279918670654,293.2671203613281,297.1499938964844,293.1499938964844,0.0081268986687064,-2713.79638671875,300.8162841796875,0.4950091242790222,0.050000000745058,0.2317626625299453,291.1209411621094,291.1499938964844,261.7417907714844,260.1404724121094,279.8268737792969,293.26708984375,291.11407470703125,1.0,0.2615635693073272,0.8055638074874878,0.8055638074874878,1.0,1.0,-1.2116081714630127,0.5167693495750427,0.69483882188797,0.2260009199380874,0.0,0.0,0.5894407629966736,46.91134262084961,67.0,-94.0408172607422,-13642.6015625,197.6365661621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945373535156,308.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.740234375,18000.0,0.0,0.0,0.3048554062843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038312315940857,0.6038374900817871,-6.259408564801561e-06,0.0,0.0003093894920311,0.0,0.0,61.62623596191406,0.0,0.0,0.0,0.4831462800502777,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.094510294497013,-2190.110595703125,304.1480712890625,0.7297441959381104,0.1527720689773559,0.1387844085693359,293.2398681640625,297.1499938964844,293.1499938964844,0.0042944136075675,-340.2035217285156,296.84771728515625,0.4905365407466888,0.050000000745058,0.0489382520318031,293.18707275390625,297.1499938964844,293.1499938964844,0.2325251698493957,-3498.361083984375,304.1495056152344,0.927316427230835,0.3157851099967956,0.2216621041297912,293.1674194335937,297.1499938964844,293.1499938964844,0.3090527951717376,-5950.68603515625,304.1015014648437,0.9990000128746032,0.3993241786956787,0.3785063624382019,293.2674865722656,297.1499938964844,293.1499938964844,0.0081310030072927,-2718.054931640625,300.78759765625,0.4905365407466888,0.050000000745058,0.2321420013904571,291.09246826171875,291.1499938964844,261.7587585449219,260.15435791015625,279.828125,293.2674255371094,291.08807373046875,1.0,0.2658387124538421,0.8052581548690796,0.8052581548690796,1.0,1.0,-1.224029541015625,0.5223032236099243,0.7017263174057007,0.2290818393230438,0.0,0.0,0.5961898565292358,49.11846923828125,70.0,-81.14463806152344,-13777.591796875,206.3832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9439697265625,308.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17787.2890625,18000.0,0.0,0.0,0.3037168681621551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148262619972229,0.6148325800895691,-6.318057785392739e-06,0.0,0.0003082340117543,0.0,0.0,63.66147994995117,0.0,0.0,0.0,0.4880104660987854,4.0,0.0,1.0
480420,293.1515197753906,297.1499938964844,293.1499938964844,0.0947322398424148,-2194.191650390625,304.1483764648437,0.7132518887519836,0.1527867466211319,0.1390386074781417,293.23046875,297.1499938964844,293.1499938964844,0.0043169138953089,-341.90875244140625,296.840576171875,0.4779722690582275,0.050000000745058,0.0491804629564285,293.1856689453125,297.1499938964844,293.1499938964844,0.2321915179491043,-3494.179443359375,304.1503295898437,0.9015059471130372,0.3151319921016693,0.2213815301656723,293.1982727050781,297.1499938964844,293.1499938964844,0.3053305149078369,-5885.177734375,304.1242370605469,0.9767313599586488,0.3925602436065674,0.3736826479434967,293.26873779296875,297.1499938964844,293.1499938964844,0.0081297773867845,-2719.59765625,300.7422180175781,0.4779722690582275,0.050000000745058,0.2332909405231475,291.0888061523437,291.1499938964844,261.7927551269531,260.1820678710937,279.8465881347656,293.2686462402344,291.0922241210937,1.0,0.2730554640293121,0.8046468496322632,0.8046468496322632,1.0,1.0,-1.219850778579712,0.5203725099563599,0.699478268623352,0.227958858013153,0.0,0.0,0.6056745648384094,55.19036102294922,73.0,-3.782023668289185,-13839.0234375,217.58074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770751953125,308.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17767.259765625,18000.0,0.0,0.0,0.302604466676712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377472877502441,0.6377537846565247,-6.487870905402815e-06,0.0,0.0003071050741709,0.0,0.0,68.43641662597656,0.0,0.0,0.0,0.4987210631370544,4.0,0.0,1.0
480480,293.1515197753906,297.1499938964844,293.1499938964844,0.0947322398424148,-2194.191650390625,304.1483764648437,0.7132518887519836,0.1527867466211319,0.1390386074781417,293.23046875,297.1499938964844,293.1499938964844,0.0043169138953089,-341.90875244140625,296.840576171875,0.4779722690582275,0.050000000745058,0.0491804629564285,293.1856689453125,297.1499938964844,293.1499938964844,0.2321915179491043,-3494.179443359375,304.1503295898437,0.9015059471130372,0.3151319921016693,0.2213815301656723,293.1982727050781,297.1499938964844,293.1499938964844,0.3053305149078369,-5885.177734375,304.1242370605469,0.9767313599586488,0.3925602436065674,0.3736826479434967,293.26873779296875,297.1499938964844,293.1499938964844,0.0081297773867845,-2719.59765625,300.7422180175781,0.4779722690582275,0.050000000745058,0.2332909405231475,291.0888061523437,291.1499938964844,261.7927551269531,260.1820678710937,279.8465881347656,293.2686462402344,291.0922241210937,1.0,0.2730554640293121,0.8046468496322632,0.8046468496322632,1.0,1.0,-1.219850778579712,0.5203725099563599,0.699478268623352,0.227958858013153,0.0,0.0,0.6056745648384094,55.19036102294922,73.0,-3.782023668289185,-13839.0234375,217.58074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770751953125,308.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17767.259765625,18000.0,0.0,0.0,0.302604466676712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377472877502441,0.6377537846565247,-6.487870905402815e-06,0.0,0.0003071050741709,0.0,0.0,68.43641662597656,0.0,0.0,0.0,0.4987210631370544,4.0,0.0,1.0
480540,293.15167236328125,297.1499938964844,293.1499938964844,0.0946907550096511,-2193.03076171875,304.1489562988281,0.6998265385627747,0.1527212262153625,0.1391881257295608,293.2220153808594,297.1499938964844,293.1499938964844,0.0043272073380649,-342.4298095703125,296.8487548828125,0.4668343365192413,0.050000000745058,0.0493870675563812,293.18463134765625,297.1499938964844,293.1499938964844,0.2313638925552368,-3483.76220703125,304.15155029296875,0.8840205073356628,0.3144429624080658,0.2210650444030761,293.2078857421875,297.1499938964844,293.1499938964844,0.3020838797092438,-5829.15283203125,304.1379699707031,0.955857276916504,0.389363020658493,0.370274007320404,293.270263671875,297.1499938964844,293.1499938964844,0.0081050498411059,-2713.435546875,300.7025451660156,0.4668343365192413,0.050000000745058,0.2342709898948669,291.1114196777344,291.1499938964844,261.8263854980469,260.2094421386719,279.8639831542969,293.27020263671875,291.1124267578125,1.0,0.2791819274425506,0.8040355443954468,0.8040355443954468,1.0,1.0,-1.2171518802642822,0.5191376209259033,0.6980142593383789,0.2271115332841873,0.0,0.0,0.6090116500854492,60.37926864624024,76.0,15.1177978515625,-13807.1484375,227.3612518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5825500488281,308.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17884.658203125,18000.0,0.0,0.0,0.3023837804794311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476765871047974,0.6476831436157227,-6.591925739485305e-06,0.0,0.0003068810910917,0.0,0.0,70.83074188232422,0.0,0.0,0.0,0.5038997530937195,4.0,0.0,1.0
480600,293.15167236328125,297.1499938964844,293.1499938964844,0.0946907550096511,-2193.03076171875,304.1489562988281,0.6998265385627747,0.1527212262153625,0.1391881257295608,293.2220153808594,297.1499938964844,293.1499938964844,0.0043272073380649,-342.4298095703125,296.8487548828125,0.4668343365192413,0.050000000745058,0.0493870675563812,293.18463134765625,297.1499938964844,293.1499938964844,0.2313638925552368,-3483.76220703125,304.15155029296875,0.8840205073356628,0.3144429624080658,0.2210650444030761,293.2078857421875,297.1499938964844,293.1499938964844,0.3020838797092438,-5829.15283203125,304.1379699707031,0.955857276916504,0.389363020658493,0.370274007320404,293.270263671875,297.1499938964844,293.1499938964844,0.0081050498411059,-2713.435546875,300.7025451660156,0.4668343365192413,0.050000000745058,0.2342709898948669,291.1114196777344,291.1499938964844,261.8263854980469,260.2094421386719,279.8639831542969,293.27020263671875,291.1124267578125,1.0,0.2791819274425506,0.8040355443954468,0.8040355443954468,1.0,1.0,-1.2171518802642822,0.5191376209259033,0.6980142593383789,0.2271115332841873,0.0,0.0,0.6090116500854492,60.37926864624024,76.0,15.1177978515625,-13807.1484375,227.3612518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5825500488281,308.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17884.658203125,18000.0,0.0,0.0,0.3023837804794311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476765871047974,0.6476831436157227,-6.591925739485305e-06,0.0,0.0003068810910917,0.0,0.0,70.83074188232422,0.0,0.0,0.0,0.5038997530937195,4.0,0.0,1.0
480660,293.1517944335937,297.1499938964844,293.1499938964844,0.0947261452674865,-2193.54638671875,304.1492614746094,0.6891087889671326,0.1526500582695007,0.1392951905727386,293.2143859863281,297.1499938964844,293.1499938964844,0.0043392670340836,-343.257568359375,296.84918212890625,0.4561988711357116,0.050000000745058,0.0495681352913379,293.1839294433594,297.1499938964844,293.1499938964844,0.2307418584823608,-3476.128173828125,304.1520690917969,0.8703897595405579,0.3137090504169464,0.2206943929195404,293.210205078125,297.1499938964844,293.1499938964844,0.3003207147121429,-5799.595703125,304.1448059082031,0.938507616519928,0.3874157965183258,0.3684103488922119,293.2715759277344,297.1499938964844,293.1499938964844,0.0080824475735425,-2708.949951171875,300.6591186523437,0.4561988711357116,0.050000000745058,0.2351298928260803,291.1188659667969,291.1499938964844,261.859375,260.23614501953125,279.8798828125,293.2715148925781,291.1194763183594,1.0,0.2845554053783417,0.8035718202590942,0.8035718202590942,1.0,1.0,-1.2158464193344116,0.5185412764549255,0.6973051428794861,0.2266285121440887,0.0,0.0,0.6126198768615723,64.94219970703125,79.0,11.588332176208496,-13775.5068359375,236.33799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,308.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9609375,18000.0,0.0,0.0,0.3027285635471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555938720703125,0.6556005477905273,-6.65962761559058e-06,0.0,0.0003072310064453,0.0,0.0,72.6417007446289,0.0,0.0,0.0,0.5078325271606445,4.0,0.0,1.0
480720,293.1517944335937,297.1499938964844,293.1499938964844,0.0947261452674865,-2193.54638671875,304.1492614746094,0.6891087889671326,0.1526500582695007,0.1392951905727386,293.2143859863281,297.1499938964844,293.1499938964844,0.0043392670340836,-343.257568359375,296.84918212890625,0.4561988711357116,0.050000000745058,0.0495681352913379,293.1839294433594,297.1499938964844,293.1499938964844,0.2307418584823608,-3476.128173828125,304.1520690917969,0.8703897595405579,0.3137090504169464,0.2206943929195404,293.210205078125,297.1499938964844,293.1499938964844,0.3003207147121429,-5799.595703125,304.1448059082031,0.938507616519928,0.3874157965183258,0.3684103488922119,293.2715759277344,297.1499938964844,293.1499938964844,0.0080824475735425,-2708.949951171875,300.6591186523437,0.4561988711357116,0.050000000745058,0.2351298928260803,291.1188659667969,291.1499938964844,261.859375,260.23614501953125,279.8798828125,293.2715148925781,291.1194763183594,1.0,0.2845554053783417,0.8035718202590942,0.8035718202590942,1.0,1.0,-1.2158464193344116,0.5185412764549255,0.6973051428794861,0.2266285121440887,0.0,0.0,0.6126198768615723,64.94219970703125,79.0,11.588332176208496,-13775.5068359375,236.33799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,308.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9609375,18000.0,0.0,0.0,0.3027285635471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555938720703125,0.6556005477905273,-6.65962761559058e-06,0.0,0.0003072310064453,0.0,0.0,72.6417007446289,0.0,0.0,0.0,0.5078325271606445,4.0,0.0,1.0
480780,293.1518859863281,297.1499938964844,293.1499938964844,0.0947740599513053,-2194.345703125,304.1494140625,0.6802743673324585,0.152590736746788,0.1393950432538986,293.2074584960937,297.1499938964844,293.1499938964844,0.0043508680537343,-344.0796203613281,296.8487548828125,0.4475946426391601,0.050000000745058,0.0497324541211128,293.1833801269531,297.1499938964844,293.1499938964844,0.2301297038793563,-3468.6796875,304.15240478515625,0.8592427372932434,0.3129599690437317,0.2202963829040527,293.2100524902344,297.1499938964844,293.1499938964844,0.2990280985832214,-5778.36865234375,304.1486511230469,0.9238494634628296,0.3859207928180694,0.3670892119407654,293.2725524902344,297.1499938964844,293.1499938964844,0.0080580106005072,-2704.13671875,300.6154479980469,0.4475946426391601,0.050000000745058,0.2359093576669693,291.1237487792969,291.1499938964844,261.89129638671875,260.2618713378906,279.8948974609375,293.2724914550781,291.1241455078125,1.0,0.2893761694431305,0.8031080365180969,0.8031080365180969,1.0,1.0,-1.2150354385375977,0.5181659460067749,0.696869432926178,0.226271778345108,0.0,0.0,0.6157743334770203,69.08836364746094,82.0,7.965145587921143,-13749.064453125,244.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,308.29931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.0625,18000.0,0.0,0.0,0.3034973442554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625868082046509,0.6625935435295105,-6.718340500810882e-06,0.0,0.0003080112219322,0.0,0.0,74.25435638427734,0.0,0.0,0.0,0.5112749338150024,4.0,0.0,1.0
480840,293.1518859863281,297.1499938964844,293.1499938964844,0.0947740599513053,-2194.345703125,304.1494140625,0.6802743673324585,0.152590736746788,0.1393950432538986,293.2074584960937,297.1499938964844,293.1499938964844,0.0043508680537343,-344.0796203613281,296.8487548828125,0.4475946426391601,0.050000000745058,0.0497324541211128,293.1833801269531,297.1499938964844,293.1499938964844,0.2301297038793563,-3468.6796875,304.15240478515625,0.8592427372932434,0.3129599690437317,0.2202963829040527,293.2100524902344,297.1499938964844,293.1499938964844,0.2990280985832214,-5778.36865234375,304.1486511230469,0.9238494634628296,0.3859207928180694,0.3670892119407654,293.2725524902344,297.1499938964844,293.1499938964844,0.0080580106005072,-2704.13671875,300.6154479980469,0.4475946426391601,0.050000000745058,0.2359093576669693,291.1237487792969,291.1499938964844,261.89129638671875,260.2618713378906,279.8948974609375,293.2724914550781,291.1241455078125,1.0,0.2893761694431305,0.8031080365180969,0.8031080365180969,1.0,1.0,-1.2150354385375977,0.5181659460067749,0.696869432926178,0.226271778345108,0.0,0.0,0.6157743334770203,69.08836364746094,82.0,7.965145587921143,-13749.064453125,244.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,308.29931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.0625,18000.0,0.0,0.0,0.3034973442554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625868082046509,0.6625935435295105,-6.718340500810882e-06,0.0,0.0003080112219322,0.0,0.0,74.25435638427734,0.0,0.0,0.0,0.5112749338150024,4.0,0.0,1.0
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.0948012098670005,-2194.814453125,304.14947509765625,0.6763815879821777,0.1525656282901764,0.1394448578357696,293.20428466796875,297.1499938964844,293.1499938964844,0.0043565169908106,-344.4843139648437,296.8484802246094,0.4439028799533844,0.050000000745058,0.0498100183904171,293.1831359863281,297.1499938964844,293.1499938964844,0.2298249751329422,-3464.985595703125,304.1524963378906,0.8543472290039062,0.312583863735199,0.2200922816991806,293.2095947265625,297.1499938964844,293.1499938964844,0.2984523177146911,-5769.07080078125,304.1499328613281,0.9174026250839232,0.3852505981922149,0.3665167689323425,293.27294921875,297.1499938964844,293.1499938964844,0.0080451378598809,-2701.578125,300.5936584472656,0.4439028799533844,0.050000000745058,0.2362772822380066,291.1257019042969,291.1499938964844,261.9067687988281,260.2742919921875,279.902099609375,293.2729187011719,291.1260681152344,1.0,0.2916243374347687,0.8028761744499207,0.8028761744499207,1.0,1.0,-1.2146978378295898,0.5180085897445679,0.696689248085022,0.2261106967926025,0.0,0.0,0.6171984076499939,71.04602813720703,82.0,6.854434013366699,-13737.91015625,248.5378570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,308.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.056640625,18000.0,0.0,0.0,0.3039967119693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657605767250061,0.6657673120498657,-6.745071004843339e-06,0.0,0.0003085180069319,0.0,0.0,74.99397277832031,0.0,0.0,0.0,0.5128387808799744,4.0,0.0,1.0
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.0948279649019241,-2195.276611328125,304.1495361328125,0.6727706789970398,0.1525431126356125,0.1394948214292526,293.20123291015625,297.1499938964844,293.1499938964844,0.0043620429933071,-344.8787841796875,296.84832763671875,0.4405338764190674,0.050000000745058,0.049885157495737,293.18292236328125,297.1499938964844,293.1499938964844,0.2295159697532653,-3461.24169921875,304.1526184082031,0.8498094081878662,0.3122072219848633,0.2198859751224517,293.2090148925781,297.1499938964844,293.1499938964844,0.2978934347629547,-5760.126953125,304.15093994140625,0.9115110635757446,0.3846093416213989,0.36597540974617,293.2732849121094,297.1499938964844,293.1499938964844,0.0080318516120314,-2698.8935546875,300.5719299316406,0.4405338764190674,0.050000000745058,0.2366337031126022,291.1276550292969,291.1499938964844,261.9218444824219,260.2863464355469,279.9090270996094,293.27325439453125,291.1280822753906,1.0,0.2937834560871124,0.8026684522628784,0.8026684522628784,1.0,1.0,-1.2143783569335938,0.517861545085907,0.6965168118476868,0.2259566485881805,0.0,0.0,0.6184889674186707,72.94261169433594,70.0,6.345011234283447,-13728.119140625,252.3378753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365966796875,308.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.423828125,18000.0,0.0,0.0,0.3045505285263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668701708316803,0.6687084436416626,-6.770118034182815e-06,0.0,0.0003090800892096,0.0,0.0,75.68572235107422,0.0,0.0,0.0,0.5142905116081238,4.0,0.0,1.0
481020,293.1516418457031,297.1499938964844,293.1499938964844,0.0947511941194534,-2193.717529296875,304.1498107910156,0.6736918687820435,0.152541697025299,0.1394580453634262,293.1955871582031,297.1499938964844,293.1499938964844,0.0043576890602707,-344.4754333496094,296.849609375,0.4414249062538147,0.050000000745058,0.0498648658394813,293.182373046875,297.1499938964844,293.1499938964844,0.2287114113569259,-3451.4296875,304.1531066894531,0.8502857685089111,0.3114805221557617,0.2193575501441955,293.2075500488281,297.1499938964844,293.1499938964844,0.2966077923774719,-5739.71826171875,304.1527709960937,0.9118269085884094,0.3834095001220703,0.3647994101047516,293.2737121582031,297.1499938964844,293.1499938964844,0.0079701654613018,-2684.057373046875,300.5296630859375,0.4414249062538147,0.050000000745058,0.2365374565124511,291.13360595703125,291.1499938964844,261.9506225585937,260.30926513671875,279.92303466796875,293.273681640625,291.1344909667969,1.0,0.2924345731735229,0.802253007888794,0.802253007888794,1.0,1.0,-1.2121493816375732,0.5168545842170715,0.6952947378158569,0.2252566516399383,0.0,0.0,0.6203299760818481,72.39391326904297,58.0,9.268049240112305,-13700.625,250.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425720214844,308.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.810546875,18000.0,0.0,0.0,0.305742859840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673513650894165,0.6735204458236694,-6.813269919803133e-06,0.0,0.0003102901391685,0.0,0.0,76.8449935913086,0.0,0.0,0.0,0.5166817903518677,4.0,0.0,1.0
