time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0947511941194534,-2193.717529296875,304.1498107910156,0.6736918687820435,0.152541697025299,0.1394580453634262,293.1955871582031,297.1499938964844,293.1499938964844,0.0043576890602707,-344.4754333496094,296.849609375,0.4414249062538147,0.050000000745058,0.0498648658394813,293.182373046875,297.1499938964844,293.1499938964844,0.2287114113569259,-3451.4296875,304.1531066894531,0.8502857685089111,0.3114805221557617,0.2193575501441955,293.2075500488281,297.1499938964844,293.1499938964844,0.2966077923774719,-5739.71826171875,304.1527709960937,0.9118269085884094,0.3834095001220703,0.3647994101047516,293.2737121582031,297.1499938964844,293.1499938964844,0.0079701654613018,-2684.057373046875,300.5296630859375,0.4414249062538147,0.050000000745058,0.2365374565124511,291.13360595703125,291.1499938964844,261.9506225585937,260.30926513671875,279.92303466796875,293.273681640625,291.1344909667969,1.0,0.2924345731735229,0.802253007888794,0.802253007888794,1.0,1.0,-1.2121493816375732,0.5168545842170715,0.6952947378158569,0.2252566516399383,0.0,0.0,0.6203299760818481,72.39391326904297,58.0,9.268049240112305,-13700.625,250.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425720214844,308.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.810546875,18000.0,0.0,0.0,0.305742859840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673513650894165,0.6735204458236694,-6.813269919803133e-06,0.0,0.0003102901391685,0.0,0.0,76.8449935913086,0.0,0.0,0.0,0.5166817903518677,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.0946003347635269,-2190.72607421875,304.1501159667969,0.6813838481903076,0.1526276022195816,0.1393690854310989,293.1904296875,297.1499938964844,293.1499938964844,0.0043408027850091,-343.07916259765625,296.8536071777344,0.4486787319183349,0.050000000745058,0.0497105941176414,293.181640625,297.1499938964844,293.1499938964844,0.2277548015117645,-3439.7275390625,304.1536560058594,0.8586247563362122,0.3108119666576385,0.2187684029340744,293.20574951171875,297.1499938964844,293.1499938964844,0.2951732873916626,-5717.103515625,304.1542358398437,0.9221292734146118,0.3823185861110687,0.3635942637920379,293.2737121582031,297.1499938964844,293.1499938964844,0.0078813824802637,-2661.583251953125,300.489501953125,0.4486787319183349,0.050000000745058,0.2358056455850601,291.143310546875,291.1499938964844,261.9773254394531,260.3303527832031,279.9364624023437,293.27374267578125,291.14434814453125,1.0,0.2872411012649536,0.8018376231193542,0.8018376231193542,1.0,1.0,-1.208825707435608,0.515360414981842,0.6934652328491211,0.2242777943611145,0.0,0.0,0.6205900311470032,68.43666076660156,46.0,12.828232765197754,-13662.8740234375,240.99270629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,308.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.390625,18000.0,0.0,0.0,0.3068976402282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755450963973999,0.6755518913269043,-6.837506134615978e-06,0.0,0.0003114620922133,0.0,0.0,77.39128875732422,0.0,0.0,0.0,0.517755389213562,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0946003347635269,-2190.72607421875,304.1501159667969,0.6813838481903076,0.1526276022195816,0.1393690854310989,293.1904296875,297.1499938964844,293.1499938964844,0.0043408027850091,-343.07916259765625,296.8536071777344,0.4486787319183349,0.050000000745058,0.0497105941176414,293.181640625,297.1499938964844,293.1499938964844,0.2277548015117645,-3439.7275390625,304.1536560058594,0.8586247563362122,0.3108119666576385,0.2187684029340744,293.20574951171875,297.1499938964844,293.1499938964844,0.2951732873916626,-5717.103515625,304.1542358398437,0.9221292734146118,0.3823185861110687,0.3635942637920379,293.2737121582031,297.1499938964844,293.1499938964844,0.0078813824802637,-2661.583251953125,300.489501953125,0.4486787319183349,0.050000000745058,0.2358056455850601,291.143310546875,291.1499938964844,261.9773254394531,260.3303527832031,279.9364624023437,293.27374267578125,291.14434814453125,1.0,0.2872411012649536,0.8018376231193542,0.8018376231193542,1.0,1.0,-1.208825707435608,0.515360414981842,0.6934652328491211,0.2242777943611145,0.0,0.0,0.6205900311470032,68.43666076660156,46.0,12.828232765197754,-13662.8740234375,240.99270629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,308.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.390625,18000.0,0.0,0.0,0.3068976402282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755450963973999,0.6755518913269043,-6.837506134615978e-06,0.0,0.0003114620922133,0.0,0.0,77.39128875732422,0.0,0.0,0.0,0.517755389213562,4.0,0.0,1.0
481260,293.15008544921875,297.1499938964844,293.1499938964844,0.0944322869181633,-2187.4140625,304.1503601074219,0.6949014663696289,0.1527888774871826,0.1392682194709777,293.1856994628906,297.1499938964844,293.1499938964844,0.0043162568472325,-341.09405517578125,296.8586730957031,0.4619533717632293,0.050000000745058,0.0494690611958503,293.18072509765625,297.1499938964844,293.1499938964844,0.2267446517944336,-3427.38671875,304.15411376953125,0.873947024345398,0.3101938366889953,0.218151718378067,293.2037048339844,297.1499938964844,293.1499938964844,0.2937025427818298,-5694.0615234375,304.1552734375,0.9411073327064514,0.381319910287857,0.3623925745487213,293.2733459472656,297.1499938964844,293.1499938964844,0.0077773695811629,-2634.723388671875,300.45068359375,0.4619533717632293,0.050000000745058,0.2346599251031875,291.15380859375,291.1499938964844,262.0015563964844,260.3492736816406,279.9489440917969,293.2733764648437,291.1548767089844,1.0,0.2792356014251709,0.8014421463012695,0.8014421463012695,1.0,1.0,-1.2048568725585938,0.5135804414749146,0.691276490688324,0.2231415212154388,0.0,0.0,0.6193765997886658,62.26080703735352,34.0,14.223586082458496,-13616.806640625,226.8855438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,308.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.583984375,18000.0,0.0,0.0,0.3078541457653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744483709335327,0.6744552254676819,-6.836700777057558e-06,0.0,0.0003124328213743,0.0,0.0,77.20556640625,0.0,0.0,0.0,0.5173078179359436,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.0944322869181633,-2187.4140625,304.1503601074219,0.6949014663696289,0.1527888774871826,0.1392682194709777,293.1856994628906,297.1499938964844,293.1499938964844,0.0043162568472325,-341.09405517578125,296.8586730957031,0.4619533717632293,0.050000000745058,0.0494690611958503,293.18072509765625,297.1499938964844,293.1499938964844,0.2267446517944336,-3427.38671875,304.15411376953125,0.873947024345398,0.3101938366889953,0.218151718378067,293.2037048339844,297.1499938964844,293.1499938964844,0.2937025427818298,-5694.0615234375,304.1552734375,0.9411073327064514,0.381319910287857,0.3623925745487213,293.2733459472656,297.1499938964844,293.1499938964844,0.0077773695811629,-2634.723388671875,300.45068359375,0.4619533717632293,0.050000000745058,0.2346599251031875,291.15380859375,291.1499938964844,262.0015563964844,260.3492736816406,279.9489440917969,293.2733764648437,291.1548767089844,1.0,0.2792356014251709,0.8014421463012695,0.8014421463012695,1.0,1.0,-1.2048568725585938,0.5135804414749146,0.691276490688324,0.2231415212154388,0.0,0.0,0.6193765997886658,62.26080703735352,34.0,14.223586082458496,-13616.806640625,226.8855438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,308.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.583984375,18000.0,0.0,0.0,0.3078541457653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744483709335327,0.6744552254676819,-6.836700777057558e-06,0.0,0.0003124328213743,0.0,0.0,77.20556640625,0.0,0.0,0.0,0.5173078179359436,4.0,0.0,1.0
481380,293.14898681640625,297.1499938964844,293.1499938964844,0.0942699834704399,-2184.227294921875,304.1505126953125,0.7141506671905518,0.1530105918645858,0.1391708552837371,293.18133544921875,297.1499938964844,293.1499938964844,0.0042870375327765,-338.7603759765625,296.8640441894531,0.4784873127937317,0.050000000745058,0.049170583486557,293.17974853515625,297.1499938964844,293.1499938964844,0.2257239818572998,-3414.944091796875,304.1544494628906,0.8969549536705017,0.3096136450767517,0.2175216674804687,293.2015380859375,297.1499938964844,293.1499938964844,0.2922486960887909,-5671.40185546875,304.1559143066406,0.9670657515525818,0.380398541688919,0.3612099885940552,293.27264404296875,297.1499938964844,293.1499938964844,0.0076651289127767,-2605.37158203125,300.4128723144531,0.4784873127937317,0.050000000745058,0.2332440912723541,291.16387939453125,291.1499938964844,262.02294921875,260.36578369140625,279.9602355957031,293.2726745605469,291.1648254394531,1.0,0.2691241502761841,0.8010466694831848,0.8010466694831848,1.0,1.0,-1.200506567955017,0.5116299986839294,0.6888765692710876,0.2219142913818359,0.0,0.0,0.6168423295021057,54.63787460327149,25.0,13.820650100708008,-13564.732421875,209.7823944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,308.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.337890625,18000.0,0.0,0.0,0.3084880113601684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704367995262146,0.670443594455719,-6.811571893194923e-06,0.0,0.0003130761033389,0.0,0.0,76.33201599121094,0.0,0.0,0.0,0.5154291391372681,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.0942699834704399,-2184.227294921875,304.1505126953125,0.7141506671905518,0.1530105918645858,0.1391708552837371,293.18133544921875,297.1499938964844,293.1499938964844,0.0042870375327765,-338.7603759765625,296.8640441894531,0.4784873127937317,0.050000000745058,0.049170583486557,293.17974853515625,297.1499938964844,293.1499938964844,0.2257239818572998,-3414.944091796875,304.1544494628906,0.8969549536705017,0.3096136450767517,0.2175216674804687,293.2015380859375,297.1499938964844,293.1499938964844,0.2922486960887909,-5671.40185546875,304.1559143066406,0.9670657515525818,0.380398541688919,0.3612099885940552,293.27264404296875,297.1499938964844,293.1499938964844,0.0076651289127767,-2605.37158203125,300.4128723144531,0.4784873127937317,0.050000000745058,0.2332440912723541,291.16387939453125,291.1499938964844,262.02294921875,260.36578369140625,279.9602355957031,293.2726745605469,291.1648254394531,1.0,0.2691241502761841,0.8010466694831848,0.8010466694831848,1.0,1.0,-1.200506567955017,0.5116299986839294,0.6888765692710876,0.2219142913818359,0.0,0.0,0.6168423295021057,54.63787460327149,25.0,13.820650100708008,-13564.732421875,209.7823944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,308.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.337890625,18000.0,0.0,0.0,0.3084880113601684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704367995262146,0.670443594455719,-6.811571893194923e-06,0.0,0.0003130761033389,0.0,0.0,76.33201599121094,0.0,0.0,0.0,0.5154291391372681,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.0942042991518974,-2182.93603515625,304.1505432128906,0.7245680093765259,0.1531386077404022,0.1391361355781555,293.1793212890625,297.1499938964844,293.1499938964844,0.0042723207734525,-337.5915832519531,296.8666381835937,0.4863288104534149,0.050000000745058,0.0490177683532238,293.17926025390625,297.1499938964844,293.1499938964844,0.2252295017242431,-3408.931640625,304.154541015625,0.9111196398735046,0.309332937002182,0.217211827635765,293.200439453125,297.1499938964844,293.1499938964844,0.2915515899658203,-5660.5810546875,304.1560974121094,0.9806190133094788,0.3799619972705841,0.3606395125389099,293.2721862792969,297.1499938964844,293.1499938964844,0.0076095941476523,-2590.768310546875,300.3941955566406,0.4863288104534149,0.050000000745058,0.2325191795825958,291.1683959960937,291.1499938964844,262.0325012207031,260.3730163574219,279.96533203125,293.2722473144531,291.16925048828125,1.0,0.2638731896877289,0.8008489012718201,0.8008489012718201,1.0,1.0,-1.1983546018600464,0.5106652975082397,0.6876892447471619,0.2213077694177627,0.0,0.0,0.615160346031189,50.736236572265625,25.0,12.91603946685791,-13537.689453125,201.0999298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,308.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18065.201171875,18000.0,0.0,0.0,0.30865678191185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674649715423584,0.6674717664718628,-6.790789484512061e-06,0.0,0.000313247408485,0.0,0.0,75.6697006225586,0.0,0.0,0.0,0.5140154957771301,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.0941501781344413,-2181.872314453125,304.1505432128906,0.7358936667442322,0.1532739251852035,0.139109268784523,293.1773681640625,297.1499938964844,293.1499938964844,0.0042578037828207,-336.4453430175781,296.8689270019531,0.4946235120296478,0.050000000745058,0.0488650649785995,293.1788024902344,297.1499938964844,293.1499938964844,0.2247507274150848,-3403.12255859375,304.1545715332031,0.9284607768058776,0.3090548515319824,0.216904729604721,293.1993408203125,297.1499938964844,293.1499938964844,0.2908590734004974,-5650.0322265625,304.15625,0.9938796758651732,0.3795401155948639,0.3600828349590301,293.27166748046875,297.1499938964844,293.1499938964844,0.0075550265610218,-2576.39599609375,300.3755187988281,0.4946235120296478,0.050000000745058,0.2317948341369629,291.1723022460937,291.1499938964844,262.04119873046875,260.3795166015625,279.9700012207031,293.2717590332031,291.1730041503906,1.0,0.2584726810455322,0.8006680607795715,0.8006680607795715,1.0,1.0,-1.1962023973464966,0.5097014904022217,0.6865008473396301,0.2207059264183044,0.0,0.0,0.6132810711860657,46.83765411376953,25.0,11.560315132141112,-13510.140625,192.4589691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123291015625,308.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.78515625,18000.0,0.0,0.0,0.3087176978588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639741063117981,0.6639809012413025,-6.76541139910114e-06,0.0,0.0003133092250209,0.0,0.0,74.88771057128906,0.0,0.0,0.0,0.5123466849327087,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.0940721929073333,-2180.149658203125,304.1505126953125,0.7512025833129883,0.1535598933696746,0.1391995102167129,293.1737060546875,297.1499938964844,293.1499938964844,0.0042409324087202,-334.9371032714844,296.8791809082031,0.5056282877922058,0.050000000745058,0.0486904233694076,293.1778869628906,297.1499938964844,293.1499938964844,0.2237113416194915,-3390.334228515625,304.1548156738281,0.9508179426193236,0.3085076510906219,0.2163958102464676,293.1883850097656,297.1499938964844,293.1499938964844,0.2773097157478332,-5432.81884765625,304.1776123046875,0.9990000128746032,0.3804553151130676,0.3461387455463409,293.2704772949219,297.1499938964844,293.1499938964844,0.0074699730612337,-2553.054931640625,300.3417358398437,0.5056282877922058,0.050000000745058,0.2309664189815521,291.18927001953125,291.1499938964844,262.055908203125,260.3902587890625,279.9853210449219,293.2705383300781,291.19366455078125,1.0,0.25025075674057,0.8003062605857849,0.8003062605857849,1.0,1.0,-1.1777962446212769,0.5014787912368774,0.6763175129890442,0.2160370200872421,0.0,0.0,0.6073291897773743,42.15231323242188,28.0,33.68021774291992,-13361.884765625,177.18179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875549316406,308.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.3984375,18000.0,0.0,0.0,0.3083840310573578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548774838447571,0.6548841595649719,-6.701969596178969e-06,0.0,0.0003129705728497,0.0,0.0,72.89629364013672,0.0,0.0,0.0,0.5079613924026489,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0940721929073333,-2180.149658203125,304.1505126953125,0.7512025833129883,0.1535598933696746,0.1391995102167129,293.1737060546875,297.1499938964844,293.1499938964844,0.0042409324087202,-334.9371032714844,296.8791809082031,0.5056282877922058,0.050000000745058,0.0486904233694076,293.1778869628906,297.1499938964844,293.1499938964844,0.2237113416194915,-3390.334228515625,304.1548156738281,0.9508179426193236,0.3085076510906219,0.2163958102464676,293.1883850097656,297.1499938964844,293.1499938964844,0.2773097157478332,-5432.81884765625,304.1776123046875,0.9990000128746032,0.3804553151130676,0.3461387455463409,293.2704772949219,297.1499938964844,293.1499938964844,0.0074699730612337,-2553.054931640625,300.3417358398437,0.5056282877922058,0.050000000745058,0.2309664189815521,291.18927001953125,291.1499938964844,262.055908203125,260.3902587890625,279.9853210449219,293.2705383300781,291.19366455078125,1.0,0.25025075674057,0.8003062605857849,0.8003062605857849,1.0,1.0,-1.1777962446212769,0.5014787912368774,0.6763175129890442,0.2160370200872421,0.0,0.0,0.6073291897773743,42.15231323242188,28.0,33.68021774291992,-13361.884765625,177.18179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875549316406,308.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.3984375,18000.0,0.0,0.0,0.3083840310573578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548774838447571,0.6548841595649719,-6.701969596178969e-06,0.0,0.0003129705728497,0.0,0.0,72.89629364013672,0.0,0.0,0.0,0.5079613924026489,4.0,0.0,1.0
481740,293.1459350585937,297.1499938964844,293.1499938964844,0.0938902720808982,-2176.232177734375,304.150634765625,0.7612249851226807,0.1537919342517852,0.1393289119005203,293.170654296875,297.1499938964844,293.1499938964844,0.0042247576639056,-333.2845153808594,296.8998107910156,0.5128200054168701,0.050000000745058,0.0485939159989357,293.17742919921875,297.1499938964844,293.1499938964844,0.2223740220069885,-3373.671142578125,304.1553955078125,0.9635562300682068,0.307897001504898,0.2159125655889511,293.15875244140625,297.1499938964844,293.1499938964844,0.2634472548961639,-5212.01171875,304.1910095214844,0.9990000128746032,0.3854692280292511,0.3326455354690552,293.2689819335937,297.1499938964844,293.1499938964844,0.0073932567611336,-2530.48486328125,300.31500244140625,0.5128200054168701,0.050000000745058,0.2305086255073547,291.2256774902344,291.1499938964844,262.06671142578125,260.39764404296875,279.99786376953125,293.2690734863281,291.2276611328125,1.0,0.2447151690721511,0.7999445199966431,0.7999445199966431,1.0,1.0,-1.1605063676834106,0.4938023686408996,0.666703999042511,0.2115744054317474,0.0,0.0,0.5945174694061279,39.46233367919922,31.0,36.797306060791016,-13164.7861328125,166.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,308.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.0,18000.0,0.0,0.0,0.3070235848426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333563923835754,0.6333629488945007,-6.5649592215777375e-06,0.0,0.0003115899162366,0.0,0.0,68.42337036132812,0.0,0.0,0.0,0.4979615211486816,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0938902720808982,-2176.232177734375,304.150634765625,0.7612249851226807,0.1537919342517852,0.1393289119005203,293.170654296875,297.1499938964844,293.1499938964844,0.0042247576639056,-333.2845153808594,296.8998107910156,0.5128200054168701,0.050000000745058,0.0485939159989357,293.17742919921875,297.1499938964844,293.1499938964844,0.2223740220069885,-3373.671142578125,304.1553955078125,0.9635562300682068,0.307897001504898,0.2159125655889511,293.15875244140625,297.1499938964844,293.1499938964844,0.2634472548961639,-5212.01171875,304.1910095214844,0.9990000128746032,0.3854692280292511,0.3326455354690552,293.2689819335937,297.1499938964844,293.1499938964844,0.0073932567611336,-2530.48486328125,300.31500244140625,0.5128200054168701,0.050000000745058,0.2305086255073547,291.2256774902344,291.1499938964844,262.06671142578125,260.39764404296875,279.99786376953125,293.2690734863281,291.2276611328125,1.0,0.2447151690721511,0.7999445199966431,0.7999445199966431,1.0,1.0,-1.1605063676834106,0.4938023686408996,0.666703999042511,0.2115744054317474,0.0,0.0,0.5945174694061279,39.46233367919922,31.0,36.797306060791016,-13164.7861328125,166.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,308.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.0,18000.0,0.0,0.0,0.3070235848426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333563923835754,0.6333629488945007,-6.5649592215777375e-06,0.0,0.0003115899162366,0.0,0.0,68.42337036132812,0.0,0.0,0.0,0.4979615211486816,4.0,0.0,1.0
481860,293.1453857421875,297.1499938964844,293.1499938964844,0.0939565971493721,-2177.426025390625,304.1502990722656,0.7677546143531799,0.1540065854787826,0.1394700407981872,293.1680908203125,297.1499938964844,293.1499938964844,0.0042174188420176,-332.662353515625,296.903564453125,0.517478883266449,0.050000000745058,0.048537753522396,293.1771850585937,297.1499938964844,293.1499938964844,0.221604973077774,-3364.453369140625,304.1548767089844,0.9707642197608948,0.3072501122951507,0.2154261320829391,293.1282958984375,297.1499938964844,293.1499938964844,0.2551984488964081,-5082.53369140625,304.1908264160156,0.9990000128746032,0.3914299309253692,0.3245341181755066,293.26708984375,297.1499938964844,293.1499938964844,0.0073389126919209,-2516.312255859375,300.2811889648437,0.517478883266449,0.050000000745058,0.2302421927452087,291.2324523925781,291.1499938964844,262.0732727050781,260.40142822265625,280.0046691894531,293.2672119140625,291.2320556640625,1.0,0.2413952201604843,0.7997398376464844,0.7997398376464844,1.0,1.0,-1.1499661207199097,0.4891398549079895,0.6608262658119202,0.2088430374860763,0.0,0.0,0.5828172564506531,37.89140701293945,49.0,10.700411796569824,-13003.58203125,160.43194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017944335937,308.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18269.40234375,18000.0,0.0,0.0,0.3045958578586578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089292168617249,0.6089355945587158,-6.383264917531051e-06,0.0,0.0003091260732617,0.0,0.0,63.34295272827149,0.0,0.0,0.0,0.4864524304866791,4.0,0.0,1.0
481920,293.1453857421875,297.1499938964844,293.1499938964844,0.0939565971493721,-2177.426025390625,304.1502990722656,0.7677546143531799,0.1540065854787826,0.1394700407981872,293.1680908203125,297.1499938964844,293.1499938964844,0.0042174188420176,-332.662353515625,296.903564453125,0.517478883266449,0.050000000745058,0.048537753522396,293.1771850585937,297.1499938964844,293.1499938964844,0.221604973077774,-3364.453369140625,304.1548767089844,0.9707642197608948,0.3072501122951507,0.2154261320829391,293.1282958984375,297.1499938964844,293.1499938964844,0.2551984488964081,-5082.53369140625,304.1908264160156,0.9990000128746032,0.3914299309253692,0.3245341181755066,293.26708984375,297.1499938964844,293.1499938964844,0.0073389126919209,-2516.312255859375,300.2811889648437,0.517478883266449,0.050000000745058,0.2302421927452087,291.2324523925781,291.1499938964844,262.0732727050781,260.40142822265625,280.0046691894531,293.2672119140625,291.2320556640625,1.0,0.2413952201604843,0.7997398376464844,0.7997398376464844,1.0,1.0,-1.1499661207199097,0.4891398549079895,0.6608262658119202,0.2088430374860763,0.0,0.0,0.5828172564506531,37.89140701293945,49.0,10.700411796569824,-13003.58203125,160.43194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017944335937,308.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18269.40234375,18000.0,0.0,0.0,0.3045958578586578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089292168617249,0.6089355945587158,-6.383264917531051e-06,0.0,0.0003091260732617,0.0,0.0,63.34295272827149,0.0,0.0,0.0,0.4864524304866791,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0943665504455566,-2185.57275390625,304.1495056152344,0.7607027292251587,0.1541697680950164,0.1396970897912979,293.166015625,297.1499938964844,293.1499938964844,0.0042254379950463,-333.6139221191406,296.8887023925781,0.5119463801383972,0.050000000745058,0.0486050210893154,293.17730712890625,297.1499938964844,293.1499938964844,0.2215564846992492,-3364.57666015625,304.1532897949219,0.9605783820152284,0.3065357208251953,0.2149937152862548,293.1146240234375,297.1499938964844,293.1499938964844,0.2641247808933258,-5233.41943359375,304.1615905761719,0.9990000128746032,0.3948193788528442,0.3342194557189941,293.2652893066406,297.1499938964844,293.1499938964844,0.0073207304812967,-2514.841064453125,300.2380065917969,0.5119463801383972,0.050000000745058,0.2305612862110138,291.2069396972656,291.1499938964844,262.07525634765625,260.4012756347656,279.998779296875,293.265380859375,291.20098876953125,1.0,0.2460590898990631,0.7995351552963257,0.7995351552963257,1.0,1.0,-1.1617964506149292,0.4944147765636444,0.6673816442489624,0.2116118371486663,0.0,0.0,0.5762847065925598,39.75494003295898,67.0,-41.34613037109375,-13013.1259765625,167.57078552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705261230469,308.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.05859375,18000.0,0.0,0.0,0.3015458881855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904868245124817,0.5904930830001831,-6.229640348465182e-06,0.0,0.0003060307353734,0.0,0.0,59.53339767456055,0.0,0.0,0.0,0.4776500165462494,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0943665504455566,-2185.57275390625,304.1495056152344,0.7607027292251587,0.1541697680950164,0.1396970897912979,293.166015625,297.1499938964844,293.1499938964844,0.0042254379950463,-333.6139221191406,296.8887023925781,0.5119463801383972,0.050000000745058,0.0486050210893154,293.17730712890625,297.1499938964844,293.1499938964844,0.2215564846992492,-3364.57666015625,304.1532897949219,0.9605783820152284,0.3065357208251953,0.2149937152862548,293.1146240234375,297.1499938964844,293.1499938964844,0.2641247808933258,-5233.41943359375,304.1615905761719,0.9990000128746032,0.3948193788528442,0.3342194557189941,293.2652893066406,297.1499938964844,293.1499938964844,0.0073207304812967,-2514.841064453125,300.2380065917969,0.5119463801383972,0.050000000745058,0.2305612862110138,291.2069396972656,291.1499938964844,262.07525634765625,260.4012756347656,279.998779296875,293.265380859375,291.20098876953125,1.0,0.2460590898990631,0.7995351552963257,0.7995351552963257,1.0,1.0,-1.1617964506149292,0.4944147765636444,0.6673816442489624,0.2116118371486663,0.0,0.0,0.5762847065925598,39.75494003295898,67.0,-41.34613037109375,-13013.1259765625,167.57078552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705261230469,308.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.05859375,18000.0,0.0,0.0,0.3015458881855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904868245124817,0.5904930830001831,-6.229640348465182e-06,0.0,0.0003060307353734,0.0,0.0,59.53339767456055,0.0,0.0,0.0,0.4776500165462494,4.0,0.0,1.0
482100,293.14520263671875,297.1499938964844,293.1499938964844,0.0947443768382072,-2193.168701171875,304.1488952636719,0.7529937028884888,0.154222160577774,0.1398277282714843,293.16510009765625,297.1499938964844,293.1499938964844,0.0042373943142592,-334.9271240234375,296.8700256347656,0.5061384439468384,0.050000000745058,0.0486832186579704,293.1775207519531,297.1499938964844,293.1499938964844,0.2219255864620208,-3369.721923828125,304.1520080566406,0.9492196440696716,0.3061474561691284,0.2147887051105499,293.1210327148437,297.1499938964844,293.1499938964844,0.2748688459396362,-5409.2900390625,304.1399230957031,0.9990000128746032,0.3940216600894928,0.3451400399208069,293.2647399902344,297.1499938964844,293.1499938964844,0.0073271160945296,-2519.986328125,300.2095947265625,0.5061384439468384,0.050000000745058,0.2309322208166122,291.1742858886719,291.1499938964844,262.07440185546875,260.399658203125,279.9915466308594,293.2648010253906,291.166748046875,1.0,0.2508309781551361,0.7994328141212463,0.7994328141212463,1.0,1.0,-1.175350785255432,0.5004391670227051,0.674911618232727,0.2149291783571243,0.0,0.0,0.5778937935829163,41.92408752441406,67.0,-69.30827331542969,-13102.236328125,175.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239929199219,308.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.5390625,18000.0,0.0,0.0,0.3001118898391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884435176849365,0.5884497165679932,-6.190244675963186e-06,0.0,0.0003045753983315,0.0,0.0,58.94584274291992,0.0,0.0,0.0,0.4764324128627777,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.095169112086296,-2201.704345703125,304.1483154296875,0.7436187267303467,0.1542492806911468,0.1399637758731842,293.164306640625,297.1499938964844,293.1499938964844,0.0042531280778348,-336.5882568359375,296.84814453125,0.4991866052150726,0.050000000745058,0.0487885326147079,293.1778564453125,297.1499938964844,293.1499938964844,0.2224017977714538,-3376.207763671875,304.1507873535156,0.9344781041145324,0.3057332038879394,0.2145873606204986,293.136962890625,297.1499938964844,293.1499938964844,0.289036214351654,-5637.86328125,304.115966796875,0.9990000128746032,0.3912639021873474,0.3593239188194275,293.2645874023437,297.1499938964844,293.1499938964844,0.0073396046645939,-2527.26416015625,300.1784362792969,0.4991866052150726,0.050000000745058,0.231431782245636,291.1361694335937,291.1499938964844,262.072265625,260.3969421386719,279.9820861816406,293.2645874023437,291.1281433105469,1.0,0.2569939792156219,0.7992222309112549,0.7992222309112549,1.0,1.0,-1.193020224571228,0.5082941055297852,0.6847261786460876,0.2192788869142532,0.0,0.0,0.5826202034950256,44.841285705566406,70.0,-88.65003204345703,-13247.234375,187.3779144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642822265625,308.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.181640625,18000.0,0.0,0.0,0.2989511787891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924838781356812,0.592490017414093,-6.190416570461821e-06,0.0,0.0003033974207937,0.0,0.0,59.501686096191406,0.0,0.0,0.0,0.477971464395523,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.0958011373877525,-2214.21240234375,304.1478881835937,0.7250081300735474,0.1542867422103881,0.1402393132448196,293.16278076171875,297.1499938964844,293.1499938964844,0.0042882664129137,-339.8422546386719,296.8177795410156,0.4853425621986389,0.050000000745058,0.0490367673337459,293.1785888671875,297.1499938964844,293.1499938964844,0.2228378653526306,-3382.2333984375,304.14990234375,0.9045407772064208,0.3048789799213409,0.2141837030649185,293.1776123046875,297.1499938964844,293.1499938964844,0.296917200088501,-5755.92822265625,304.1165466308594,0.9825325012207032,0.3833141922950744,0.3652105629444122,293.2652587890625,297.1499938964844,293.1499938964844,0.0073607554659247,-2538.468017578125,300.1204833984375,0.4853425621986389,0.050000000745058,0.2326093167066574,291.0834045410156,291.1499938964844,262.06396484375,260.3880615234375,279.9755554199219,293.26519775390625,291.0849609375,1.0,0.2662182152271271,0.7988010048866272,0.7988010048866272,1.0,1.0,-1.2022364139556885,0.5123922228813171,0.6898442506790161,0.2214376628398895,0.0,0.0,0.5960643887519836,51.25821304321289,73.0,-42.56291580200195,-13442.7705078125,203.3579864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746765136719,308.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17744.6953125,18000.0,0.0,0.0,0.2977630198001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151809692382812,0.6151872873306274,-6.311074685072526e-06,0.0,0.0003021916199941,0.0,0.0,63.65563583374024,0.0,0.0,0.0,0.4879720509052276,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.0958011373877525,-2214.21240234375,304.1478881835937,0.7250081300735474,0.1542867422103881,0.1402393132448196,293.16278076171875,297.1499938964844,293.1499938964844,0.0042882664129137,-339.8422546386719,296.8177795410156,0.4853425621986389,0.050000000745058,0.0490367673337459,293.1785888671875,297.1499938964844,293.1499938964844,0.2228378653526306,-3382.2333984375,304.14990234375,0.9045407772064208,0.3048789799213409,0.2141837030649185,293.1776123046875,297.1499938964844,293.1499938964844,0.296917200088501,-5755.92822265625,304.1165466308594,0.9825325012207032,0.3833141922950744,0.3652105629444122,293.2652587890625,297.1499938964844,293.1499938964844,0.0073607554659247,-2538.468017578125,300.1204833984375,0.4853425621986389,0.050000000745058,0.2326093167066574,291.0834045410156,291.1499938964844,262.06396484375,260.3880615234375,279.9755554199219,293.26519775390625,291.0849609375,1.0,0.2662182152271271,0.7988010048866272,0.7988010048866272,1.0,1.0,-1.2022364139556885,0.5123922228813171,0.6898442506790161,0.2214376628398895,0.0,0.0,0.5960643887519836,51.25821304321289,73.0,-42.56291580200195,-13442.7705078125,203.3579864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746765136719,308.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17744.6953125,18000.0,0.0,0.0,0.2977630198001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151809692382812,0.6151872873306274,-6.311074685072526e-06,0.0,0.0003021916199941,0.0,0.0,63.65563583374024,0.0,0.0,0.0,0.4879720509052276,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0957502797245979,-2212.746826171875,304.1486511230469,0.7085137963294983,0.1542225182056427,0.1404454559087753,293.1621398925781,297.1499938964844,293.1499938964844,0.0043041496537625,-340.697998046875,296.8310546875,0.4723532199859619,0.050000000745058,0.0492878518998622,293.17987060546875,297.1499938964844,293.1499938964844,0.221707746386528,-3367.85302734375,304.1517944335937,0.8816587924957275,0.3038980364799499,0.2137098610401153,293.1932983398437,297.1499938964844,293.1499938964844,0.292279303073883,-5680.43408203125,304.13494873046875,0.9559950828552246,0.3794009089469909,0.3609172701835632,293.2666931152344,297.1499938964844,293.1499938964844,0.0073461444117128,-2533.593017578125,300.0851745605469,0.4723532199859619,0.050000000745058,0.2338003516197204,291.1117248535156,291.1499938964844,262.04998779296875,260.3743896484375,279.97369384765625,293.2666015625,291.1133728027344,1.0,0.273690402507782,0.7983797788619995,0.7983797788619995,1.0,1.0,-1.197917103767395,0.5103568434715271,0.6875602602958679,0.2205017060041427,0.0,0.0,0.5992030501365662,57.55793380737305,76.0,11.200236320495604,-13458.3935546875,214.8599395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,308.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.26171875,18000.0,0.0,0.0,0.2975170612335205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628056526184082,0.6280629634857178,-6.437806405301672e-06,0.0,0.0003019419964402,0.0,0.0,66.57270050048828,0.0,0.0,0.0,0.4943681061267853,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0957502797245979,-2212.746826171875,304.1486511230469,0.7085137963294983,0.1542225182056427,0.1404454559087753,293.1621398925781,297.1499938964844,293.1499938964844,0.0043041496537625,-340.697998046875,296.8310546875,0.4723532199859619,0.050000000745058,0.0492878518998622,293.17987060546875,297.1499938964844,293.1499938964844,0.221707746386528,-3367.85302734375,304.1517944335937,0.8816587924957275,0.3038980364799499,0.2137098610401153,293.1932983398437,297.1499938964844,293.1499938964844,0.292279303073883,-5680.43408203125,304.13494873046875,0.9559950828552246,0.3794009089469909,0.3609172701835632,293.2666931152344,297.1499938964844,293.1499938964844,0.0073461444117128,-2533.593017578125,300.0851745605469,0.4723532199859619,0.050000000745058,0.2338003516197204,291.1117248535156,291.1499938964844,262.04998779296875,260.3743896484375,279.97369384765625,293.2666015625,291.1133728027344,1.0,0.273690402507782,0.7983797788619995,0.7983797788619995,1.0,1.0,-1.197917103767395,0.5103568434715271,0.6875602602958679,0.2205017060041427,0.0,0.0,0.5992030501365662,57.55793380737305,76.0,11.200236320495604,-13458.3935546875,214.8599395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,308.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.26171875,18000.0,0.0,0.0,0.2975170612335205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628056526184082,0.6280629634857178,-6.437806405301672e-06,0.0,0.0003019419964402,0.0,0.0,66.57270050048828,0.0,0.0,0.0,0.4943681061267853,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0957801565527916,-2213.131591796875,304.1490478515625,0.6953780055046082,0.1541145890951156,0.1405541151762008,293.1622619628906,297.1499938964844,293.1499938964844,0.0043174466118216,-341.6109924316406,296.8313903808594,0.4601716101169586,0.050000000745058,0.0494990199804306,293.1813049316406,297.1499938964844,293.1499938964844,0.2208402156829834,-3357.111328125,304.1526184082031,0.8650637865066528,0.3028523921966553,0.2131487429141998,293.19830322265625,297.1499938964844,293.1499938964844,0.2903337180614471,-5647.45849609375,304.1430358886719,0.9349233508110046,0.3772732019424438,0.35882768034935,293.2681884765625,297.1499938964844,293.1499938964844,0.0073302146047353,-2530.0439453125,300.0431823730469,0.4601716101169586,0.050000000745058,0.2348020374774933,291.1204528808594,291.1499938964844,262.0328369140625,260.3580322265625,279.969482421875,293.2680969238281,291.1210327148437,1.0,0.2800592184066772,0.7978612184524536,0.7978612184524536,1.0,1.0,-1.1963211297988892,0.5095927715301514,0.6867283582687378,0.2200401574373245,0.0,0.0,0.6024507284164429,62.88156127929688,79.0,10.729124069213867,-13449.4931640625,225.1507110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,308.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.31640625,18000.0,0.0,0.0,0.2977499067783355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349780559539795,0.63498455286026,-6.499951723526465e-06,0.0,0.0003021783195436,0.0,0.0,68.1220932006836,0.0,0.0,0.0,0.4978794753551483,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0957801565527916,-2213.131591796875,304.1490478515625,0.6953780055046082,0.1541145890951156,0.1405541151762008,293.1622619628906,297.1499938964844,293.1499938964844,0.0043174466118216,-341.6109924316406,296.8313903808594,0.4601716101169586,0.050000000745058,0.0494990199804306,293.1813049316406,297.1499938964844,293.1499938964844,0.2208402156829834,-3357.111328125,304.1526184082031,0.8650637865066528,0.3028523921966553,0.2131487429141998,293.19830322265625,297.1499938964844,293.1499938964844,0.2903337180614471,-5647.45849609375,304.1430358886719,0.9349233508110046,0.3772732019424438,0.35882768034935,293.2681884765625,297.1499938964844,293.1499938964844,0.0073302146047353,-2530.0439453125,300.0431823730469,0.4601716101169586,0.050000000745058,0.2348020374774933,291.1204528808594,291.1499938964844,262.0328369140625,260.3580322265625,279.969482421875,293.2680969238281,291.1210327148437,1.0,0.2800592184066772,0.7978612184524536,0.7978612184524536,1.0,1.0,-1.1963211297988892,0.5095927715301514,0.6867283582687378,0.2200401574373245,0.0,0.0,0.6024507284164429,62.88156127929688,79.0,10.729124069213867,-13449.4931640625,225.1507110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,308.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.31640625,18000.0,0.0,0.0,0.2977499067783355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349780559539795,0.63498455286026,-6.499951723526465e-06,0.0,0.0003021783195436,0.0,0.0,68.1220932006836,0.0,0.0,0.0,0.4978794753551483,4.0,0.0,1.0
482580,293.1484069824219,297.1499938964844,293.1499938964844,0.0958116203546524,-2213.613525390625,304.1493225097656,0.6849241852760315,0.1540050506591797,0.1406323313713073,293.1628723144531,297.1499938964844,293.1499938964844,0.0043285088613629,-342.3985595703125,296.828125,0.4499474763870239,0.050000000745058,0.0496855303645134,293.1828308105469,297.1499938964844,293.1499938964844,0.2199583798646927,-3346.283935546875,304.1532287597656,0.8520969152450562,0.3017476797103882,0.2125278711318969,293.19970703125,297.1499938964844,293.1499938964844,0.289061039686203,-5626.2314453125,304.1473999023437,0.9180747866630554,0.3757635653018951,0.3574886620044708,293.26953125,297.1499938964844,293.1499938964844,0.0073112808167934,-2525.90673828125,299.9999389648437,0.4499474763870239,0.050000000745058,0.2356867641210556,291.125244140625,291.1499938964844,262.01519775390625,260.3412780761719,279.96502685546875,293.2694396972656,291.1256103515625,1.0,0.2855993211269378,0.7973425984382629,0.7973425984382629,1.0,1.0,-1.1953482627868652,0.5090930461883545,0.6862552165985107,0.2197722047567367,0.0,0.0,0.605408251285553,67.59078979492188,82.0,7.6633992195129395,-13444.5,234.38772583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230834960937,308.21221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.2109375,18000.0,0.0,0.0,0.2983448207378387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414272785186768,0.641433835029602,-6.552403192472411e-06,0.0,0.0003027820494025,0.0,0.0,69.5384521484375,0.0,0.0,0.0,0.5010193586349487,4.0,0.0,1.0
482640,293.1484069824219,297.1499938964844,293.1499938964844,0.0958116203546524,-2213.613525390625,304.1493225097656,0.6849241852760315,0.1540050506591797,0.1406323313713073,293.1628723144531,297.1499938964844,293.1499938964844,0.0043285088613629,-342.3985595703125,296.828125,0.4499474763870239,0.050000000745058,0.0496855303645134,293.1828308105469,297.1499938964844,293.1499938964844,0.2199583798646927,-3346.283935546875,304.1532287597656,0.8520969152450562,0.3017476797103882,0.2125278711318969,293.19970703125,297.1499938964844,293.1499938964844,0.289061039686203,-5626.2314453125,304.1473999023437,0.9180747866630554,0.3757635653018951,0.3574886620044708,293.26953125,297.1499938964844,293.1499938964844,0.0073112808167934,-2525.90673828125,299.9999389648437,0.4499474763870239,0.050000000745058,0.2356867641210556,291.125244140625,291.1499938964844,262.01519775390625,260.3412780761719,279.96502685546875,293.2694396972656,291.1256103515625,1.0,0.2855993211269378,0.7973425984382629,0.7973425984382629,1.0,1.0,-1.1953482627868652,0.5090930461883545,0.6862552165985107,0.2197722047567367,0.0,0.0,0.605408251285553,67.59078979492188,82.0,7.6633992195129395,-13444.5,234.38772583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230834960937,308.21221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.2109375,18000.0,0.0,0.0,0.2983448207378387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414272785186768,0.641433835029602,-6.552403192472411e-06,0.0,0.0003027820494025,0.0,0.0,69.5384521484375,0.0,0.0,0.0,0.5010193586349487,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0958288684487342,-2213.89892578125,304.1494140625,0.6804243326187134,0.1539520323276519,0.1406662613153457,293.163330078125,297.1499938964844,293.1499938964844,0.0043332143686711,-342.7398681640625,296.8255920410156,0.4456945061683655,0.050000000745058,0.0497719384729862,293.1836242675781,297.1499938964844,293.1499938964844,0.2195068448781967,-3340.76123046875,304.1534423828125,0.8465476036071777,0.3011767268180847,0.2121986448764801,293.1998596191406,297.1499938964844,293.1499938964844,0.2885237038135528,-5617.42138671875,304.1488342285156,0.9110275506973268,0.3751066625118255,0.3569325506687164,293.2701110839844,297.1499938964844,293.1499938964844,0.0073008425533771,-2523.61767578125,299.9781188964844,0.4456945061683655,0.050000000745058,0.2360966503620147,291.1268310546875,291.1499938964844,262.0061950683594,260.3327331542969,279.9627380371094,293.2700500488281,291.12713623046875,1.0,0.2881264388561249,0.79708331823349,0.79708331823349,1.0,1.0,-1.1949219703674316,0.5088656544685364,0.68605637550354,0.2196658849716186,0.0,0.0,0.6067875623703003,69.77324676513672,82.0,6.135088920593262,-13442.453125,238.6722869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.125,18000.0,0.0,0.0,0.2987468838691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443776488304138,0.6443842053413391,-6.576324722118443e-06,0.0,0.0003031901142094,0.0,0.0,70.19156646728516,0.0,0.0,0.0,0.5024574995040894,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958457067608833,-2214.181884765625,304.14947509765625,0.6763033270835876,0.1539001017808914,0.1406978070735931,293.163818359375,297.1499938964844,293.1499938964844,0.0043374467641115,-343.04840087890625,296.8226928710937,0.4418790638446808,0.050000000745058,0.0498547740280628,293.1844177246094,297.1499938964844,293.1499938964844,0.2190455794334411,-3335.126220703125,304.1536560058594,0.8414649367332458,0.300595074892044,0.2118589729070663,293.1997985839844,297.1499938964844,293.1499938964844,0.2880144417285919,-5609.15673828125,304.14996337890625,0.904826819896698,0.3744836449623108,0.3564133048057556,293.2706604003906,297.1499938964844,293.1499938964844,0.007289829198271,-2521.176513671875,299.9562072753906,0.4418790638446808,0.050000000745058,0.2364895939826965,291.1282043457031,291.1499938964844,261.9971008300781,260.3241577148437,279.9603271484375,293.2705993652344,291.1284484863281,1.0,0.290522813796997,0.7968897819519043,0.7968897819519043,1.0,1.0,-1.194499969482422,0.5086441040039062,0.6858559250831604,0.2195750027894973,0.0,0.0,0.6081044673919678,71.865478515625,70.0,5.064348220825195,-13441.2119140625,242.7719268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,308.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.26953125,18000.0,0.0,0.0,0.2992011308670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472066640853882,0.6472132802009583,-6.5992244344670326e-06,0.0,0.00030365108978,0.0,0.0,70.82093811035156,0.0,0.0,0.0,0.5038356184959412,4.0,0.0,1.0
