time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957475155591964,-2212.245361328125,304.1498107910156,0.6765148043632507,0.153835579752922,0.1406183242797851,293.1649780273437,297.1499938964844,293.1499938964844,0.0043295929208397,-342.40966796875,296.81707763671875,0.4421931803226471,0.050000000745058,0.0498477630317211,293.1858825683594,297.1499938964844,293.1499938964844,0.2179180979728698,-3321.293701171875,304.1543273925781,0.8408214449882507,0.299426794052124,0.2110404074192047,293.19927978515625,297.1499938964844,293.1499938964844,0.2868459522724151,-5590.39697265625,304.15191650390625,0.9042820334434508,0.3733246028423309,0.3552879989147186,293.2715759277344,297.1499938964844,293.1499938964844,0.0072368192486464,-2507.35986328125,299.9132080078125,0.4421931803226471,0.050000000745058,0.2364563196897506,291.1324157714844,291.1499938964844,261.9786071777344,260.30670166015625,279.9562072753906,293.2715148925781,291.1330871582031,1.0,0.2895290553569793,0.7965027093887329,0.7965027093887329,1.0,1.0,-1.192023992538452,0.5074655413627625,0.6845584511756897,0.2190143913030624,0.0,0.0,0.6102190017700195,71.65479278564453,58.0,7.119960784912109,-13429.7802734375,241.44137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,308.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.130859375,18000.0,0.0,0.0,0.3002066016197204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522266864776611,0.652233362197876,-6.6412926571501885e-06,0.0,0.0003046715282835,0.0,0.0,71.95835876464844,0.0,0.0,0.0,0.5062884092330933,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957475155591964,-2212.245361328125,304.1498107910156,0.6765148043632507,0.153835579752922,0.1406183242797851,293.1649780273437,297.1499938964844,293.1499938964844,0.0043295929208397,-342.40966796875,296.81707763671875,0.4421931803226471,0.050000000745058,0.0498477630317211,293.1858825683594,297.1499938964844,293.1499938964844,0.2179180979728698,-3321.293701171875,304.1543273925781,0.8408214449882507,0.299426794052124,0.2110404074192047,293.19927978515625,297.1499938964844,293.1499938964844,0.2868459522724151,-5590.39697265625,304.15191650390625,0.9042820334434508,0.3733246028423309,0.3552879989147186,293.2715759277344,297.1499938964844,293.1499938964844,0.0072368192486464,-2507.35986328125,299.9132080078125,0.4421931803226471,0.050000000745058,0.2364563196897506,291.1324157714844,291.1499938964844,261.9786071777344,260.30670166015625,279.9562072753906,293.2715148925781,291.1330871582031,1.0,0.2895290553569793,0.7965027093887329,0.7965027093887329,1.0,1.0,-1.192023992538452,0.5074655413627625,0.6845584511756897,0.2190143913030624,0.0,0.0,0.6102190017700195,71.65479278564453,58.0,7.119960784912109,-13429.7802734375,241.44137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,308.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.130859375,18000.0,0.0,0.0,0.3002066016197204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522266864776611,0.652233362197876,-6.6412926571501885e-06,0.0,0.0003046715282835,0.0,0.0,71.95835876464844,0.0,0.0,0.0,0.5062884092330933,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0956076309084892,-2209.515869140625,304.1501159667969,0.6817722320556641,0.1538431495428085,0.1405087560415268,293.16607666015625,297.1499938964844,293.1499938964844,0.0043129622936248,-341.0828857421875,296.8134155273437,0.4471953809261322,0.050000000745058,0.0497408062219619,293.18682861328125,297.1499938964844,293.1499938964844,0.2168786227703094,-3308.506591796875,304.1549377441406,0.8459497690200806,0.2985066175460815,0.2103185504674911,293.1985778808594,297.1499938964844,293.1499938964844,0.2857952117919922,-5573.658203125,304.1531982421875,0.9108412265777588,0.3724690079689026,0.3543587327003479,293.27203369140625,297.1499938964844,293.1499938964844,0.0071763377636671,-2490.864501953125,299.8802490234375,0.4471953809261322,0.050000000745058,0.2359489798545837,291.1385498046875,291.1499938964844,261.9635314941406,260.2925109863281,279.9532775878906,293.2720031738281,291.139404296875,1.0,0.2858187258243561,0.7961930632591248,0.7961930632591248,1.0,1.0,-1.1891735792160034,0.5061314702033997,0.6830421090126038,0.2183616906404495,0.0,0.0,0.6109582185745239,68.90799713134766,58.0,9.869916915893556,-13412.1044921875,234.8480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094299316406,308.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.67578125,18000.0,0.0,0.0,0.3010201752185821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547010540962219,0.6547077298164368,-6.665576165687526e-06,0.0,0.0003054972039535,0.0,0.0,72.55368041992188,0.0,0.0,0.0,0.5075365900993347,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955690145492553,-2208.764404296875,304.1501770019531,0.683683454990387,0.1538525968790054,0.140478566288948,293.1663818359375,297.1499938964844,293.1499938964844,0.0043077343143522,-340.66845703125,296.8125,0.4490310251712799,0.050000000745058,0.0497037023305892,293.18707275390625,297.1499938964844,293.1499938964844,0.216607317328453,-3305.1689453125,304.1550598144531,0.8478977084159851,0.2982772886753082,0.2101314216852188,293.1983642578125,297.1499938964844,293.1499938964844,0.2855246067047119,-5569.36376953125,304.1534729003906,0.9133772253990172,0.3722636699676513,0.354124367237091,293.2721252441406,297.1499938964844,293.1499938964844,0.0071594775654375,-2486.215576171875,299.87213134765625,0.4490310251712799,0.050000000745058,0.235772967338562,291.1402282714844,291.1499938964844,261.959716796875,260.2889404296875,279.9525451660156,293.2720947265625,291.14111328125,1.0,0.2845670282840729,0.7961156368255615,0.7961156368255615,1.0,1.0,-1.18837571144104,0.5057594776153564,0.6826162338256836,0.2181791067123413,0.0,0.0,0.6110158562660217,67.95765686035156,46.0,10.380537986755373,-13406.578125,232.64100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,308.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.474609375,18000.0,0.0,0.0,0.3012148737907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655060350894928,0.6550670266151428,-6.669745289400453e-06,0.0,0.0003056948189623,0.0,0.0,72.64591979980469,0.0,0.0,0.0,0.5077257752418518,4.0,0.0,1.0
483060,293.1491394042969,297.1499938964844,293.1499938964844,0.0953652784228324,-2204.810546875,304.15045166015625,0.6967197060585022,0.1539395451545715,0.1403195410966873,293.16802978515625,297.1499938964844,293.1499938964844,0.0042765722610056,-338.2113647460937,296.8072204589844,0.4619118869304657,0.050000000745058,0.0494698956608772,293.1881103515625,297.1499938964844,293.1499938964844,0.2151954770088195,-3287.802978515625,304.1557312011719,0.8616833686828613,0.2971253395080566,0.2091589421033859,293.1971435546875,297.1499938964844,293.1499938964844,0.2841480076313019,-5547.6015625,304.15460205078125,0.9315108060836792,0.3712836802005768,0.352950245141983,293.2723388671875,297.1499938964844,293.1499938964844,0.0070679238997399,-2460.724853515625,299.83221435546875,0.4619118869304657,0.050000000745058,0.2346638888120651,291.1490783691406,291.1499938964844,261.94049072265625,260.2709350585937,279.9490051269531,293.2723083496094,291.1499938964844,1.0,0.2766981720924377,0.7957510948181152,0.7957510948181152,1.0,1.0,-1.183996558189392,0.5037261843681335,0.6802703738212585,0.217179849743843,0.0,0.0,0.6105520129203796,61.97822570800781,34.0,11.96941089630127,-13373.5751953125,219.03976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,308.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.3020843863487243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553032398223877,0.6553099155426025,-6.678406407445436e-06,0.0,0.0003065772471018,0.0,0.0,72.7589340209961,0.0,0.0,0.0,0.5079203248023987,4.0,0.0,1.0
483120,293.1491394042969,297.1499938964844,293.1499938964844,0.0953652784228324,-2204.810546875,304.15045166015625,0.6967197060585022,0.1539395451545715,0.1403195410966873,293.16802978515625,297.1499938964844,293.1499938964844,0.0042765722610056,-338.2113647460937,296.8072204589844,0.4619118869304657,0.050000000745058,0.0494698956608772,293.1881103515625,297.1499938964844,293.1499938964844,0.2151954770088195,-3287.802978515625,304.1557312011719,0.8616833686828613,0.2971253395080566,0.2091589421033859,293.1971435546875,297.1499938964844,293.1499938964844,0.2841480076313019,-5547.6015625,304.15460205078125,0.9315108060836792,0.3712836802005768,0.352950245141983,293.2723388671875,297.1499938964844,293.1499938964844,0.0070679238997399,-2460.724853515625,299.83221435546875,0.4619118869304657,0.050000000745058,0.2346638888120651,291.1490783691406,291.1499938964844,261.94049072265625,260.2709350585937,279.9490051269531,293.2723083496094,291.1499938964844,1.0,0.2766981720924377,0.7957510948181152,0.7957510948181152,1.0,1.0,-1.183996558189392,0.5037261843681335,0.6802703738212585,0.217179849743843,0.0,0.0,0.6105520129203796,61.97822570800781,34.0,11.96941089630127,-13373.5751953125,219.03976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,308.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.3020843863487243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553032398223877,0.6553099155426025,-6.678406407445436e-06,0.0,0.0003065772471018,0.0,0.0,72.7589340209961,0.0,0.0,0.0,0.5079203248023987,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951584801077842,-2200.81103515625,304.150634765625,0.7153583765029907,0.1540820747613906,0.1401578336954116,293.1700134277344,297.1499938964844,293.1499938964844,0.0042390800081193,-335.2742614746094,296.800537109375,0.4781463146209717,0.050000000745058,0.0491773709654808,293.1891174316406,297.1499938964844,293.1499938964844,0.2137137055397033,-3269.58642578125,304.1562805175781,0.8829153776168823,0.295954018831253,0.2081319689750671,293.1957397460937,297.1499938964844,293.1499938964844,0.2827658355236053,-5525.865234375,304.1553649902344,0.9576951861381532,0.3703724145889282,0.3517848551273346,293.2722473144531,297.1499938964844,293.1499938964844,0.0069683287292718,-2432.6669921875,299.79302978515625,0.4781463146209717,0.050000000745058,0.2332762628793716,291.15789794921875,291.1499938964844,261.9209289550781,260.252685546875,279.9454650878906,293.2722473144531,291.15875244140625,1.0,0.266649842262268,0.7953864932060242,0.7953864932060242,1.0,1.0,-1.179154396057129,0.5014858245849609,0.677668571472168,0.2160732299089431,0.0,0.0,0.6089040040969849,54.50578689575195,25.0,12.11197566986084,-13333.0693359375,202.3863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,308.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.28125,18000.0,0.0,0.0,0.3027004897594452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530302166938782,0.653036892414093,-6.666918125119992e-06,0.0,0.0003072025137953,0.0,0.0,72.30451202392578,0.0,0.0,0.0,0.5068929195404053,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951584801077842,-2200.81103515625,304.150634765625,0.7153583765029907,0.1540820747613906,0.1401578336954116,293.1700134277344,297.1499938964844,293.1499938964844,0.0042390800081193,-335.2742614746094,296.800537109375,0.4781463146209717,0.050000000745058,0.0491773709654808,293.1891174316406,297.1499938964844,293.1499938964844,0.2137137055397033,-3269.58642578125,304.1562805175781,0.8829153776168823,0.295954018831253,0.2081319689750671,293.1957397460937,297.1499938964844,293.1499938964844,0.2827658355236053,-5525.865234375,304.1553649902344,0.9576951861381532,0.3703724145889282,0.3517848551273346,293.2722473144531,297.1499938964844,293.1499938964844,0.0069683287292718,-2432.6669921875,299.79302978515625,0.4781463146209717,0.050000000745058,0.2332762628793716,291.15789794921875,291.1499938964844,261.9209289550781,260.252685546875,279.9454650878906,293.2722473144531,291.15875244140625,1.0,0.266649842262268,0.7953864932060242,0.7953864932060242,1.0,1.0,-1.179154396057129,0.5014858245849609,0.677668571472168,0.2160732299089431,0.0,0.0,0.6089040040969849,54.50578689575195,25.0,12.11197566986084,-13333.0693359375,202.3863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,308.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.28125,18000.0,0.0,0.0,0.3027004897594452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530302166938782,0.653036892414093,-6.666918125119992e-06,0.0,0.0003072025137953,0.0,0.0,72.30451202392578,0.0,0.0,0.0,0.5068929195404053,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.0950671806931495,-2199.04736328125,304.15069580078125,0.7254608869552612,0.1541687846183776,0.1400889009237289,293.1711120605469,297.1499938964844,293.1499938964844,0.0042196190916001,-333.7550048828125,296.79644775390625,0.4858566522598266,0.050000000745058,0.0490270033478736,293.18963623046875,297.1499938964844,293.1499938964844,0.2129658609628677,-3260.40087890625,304.156494140625,0.8958320021629333,0.2953574359416961,0.2076088041067123,293.19500732421875,297.1499938964844,293.1499938964844,0.2820954024791717,-5515.36328125,304.1556091308594,0.9717990756034852,0.3699381351470947,0.3512197732925415,293.2721252441406,297.1499938964844,293.1499938964844,0.0069187302142381,-2418.618408203125,299.7735900878906,0.4858566522598266,0.050000000745058,0.2325629889965057,291.1619873046875,291.1499938964844,261.9110412597656,260.24346923828125,279.943603515625,293.2721252441406,291.16278076171875,1.0,0.2614084184169769,0.795204222202301,0.795204222202301,1.0,1.0,-1.1767287254333496,0.5003646016120911,0.6763640642166138,0.2155177146196365,0.0,0.0,0.6076909303665161,50.6656379699707,25.0,11.559852600097656,-13311.2333984375,193.89979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,308.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.619140625,18000.0,0.0,0.0,0.3028870820999145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510237455368042,0.651030421257019,-6.6540455918584485e-06,0.0,0.0003073918633162,0.0,0.0,71.8813247680664,0.0,0.0,0.0,0.5059559941291809,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949851796030998,-2197.467041015625,304.1507263183594,0.736507773399353,0.1542614549398422,0.1400263756513595,293.1722717285156,297.1499938964844,293.1499938964844,0.0041999723762273,-332.2272644042969,296.7917175292969,0.4939842522144317,0.050000000745058,0.048876404762268,293.190185546875,297.1499938964844,293.1499938964844,0.212219089269638,-3251.236328125,304.1566772460937,0.910709798336029,0.2947512865066528,0.2070792019367218,293.1942749023437,297.1499938964844,293.1499938964844,0.281446248292923,-5505.22216796875,304.15576171875,0.9858582019805908,0.3695148825645447,0.350665807723999,293.2719421386719,297.1499938964844,293.1499938964844,0.0068697766400873,-2404.729248046875,299.7541198730469,0.4939842522144317,0.050000000745058,0.2318486124277115,291.1656188964844,291.1499938964844,261.9010925292969,260.2342224121094,279.941650390625,293.27197265625,291.1662902832031,1.0,0.2560055255889892,0.7950408458709717,0.7950408458709717,1.0,1.0,-1.1743148565292358,0.4992514252662658,0.6750633716583252,0.2149658799171447,0.0,0.0,0.6062849760055542,46.81983947753906,25.0,10.55046558380127,-13288.6904296875,185.4397888183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017333984375,308.12060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.248046875,18000.0,0.0,0.0,0.3029831051826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485307812690735,0.6485374569892883,-6.637002115894575e-06,0.0,0.0003074893320444,0.0,0.0,71.34864044189453,0.0,0.0,0.0,0.5047816634178162,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949109569191932,-2196.00439453125,304.1506042480469,0.7538430690765381,0.1544514149427414,0.1400060653686523,293.1747436523437,297.1499938964844,293.1499938964844,0.0041696927510201,-329.86114501953125,296.78076171875,0.5065303444862366,0.050000000745058,0.0486776791512966,293.1912841796875,297.1499938964844,293.1499938964844,0.2107981294393539,-3233.8193359375,304.1568298339844,0.9352015256881714,0.2935063540935516,0.2060729265213012,293.19097900390625,297.1499938964844,293.1499938964844,0.2754896581172943,-5408.65771484375,304.16473388671875,0.9990000128746032,0.3690403401851654,0.3443774878978729,293.2715148925781,297.1499938964844,293.1499938964844,0.0067908628843724,-2382.348876953125,299.7152404785156,0.5065303444862366,0.050000000745058,0.2309059500694275,291.17193603515625,291.1499938964844,261.8809509277344,260.2156066894531,279.94012451171875,293.2715759277344,291.17340087890625,1.0,0.2480354011058807,0.7947140336036682,0.7947140336036682,1.0,1.0,-1.164312720298767,0.4947205483913421,0.6695922017097473,0.2126050442457199,0.0,0.0,0.6029611825942993,41.65143203735352,25.0,13.883938789367676,-13209.509765625,172.05429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07086181640625,308.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.55078125,18000.0,0.0,0.0,0.3028793931007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424835324287415,0.6424900889396667,-6.593506896024337e-06,0.0,0.0003073840925935,0.0,0.0,70.04820251464844,0.0,0.0,0.0,0.501905620098114,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949109569191932,-2196.00439453125,304.1506042480469,0.7538430690765381,0.1544514149427414,0.1400060653686523,293.1747436523437,297.1499938964844,293.1499938964844,0.0041696927510201,-329.86114501953125,296.78076171875,0.5065303444862366,0.050000000745058,0.0486776791512966,293.1912841796875,297.1499938964844,293.1499938964844,0.2107981294393539,-3233.8193359375,304.1568298339844,0.9352015256881714,0.2935063540935516,0.2060729265213012,293.19097900390625,297.1499938964844,293.1499938964844,0.2754896581172943,-5408.65771484375,304.16473388671875,0.9990000128746032,0.3690403401851654,0.3443774878978729,293.2715148925781,297.1499938964844,293.1499938964844,0.0067908628843724,-2382.348876953125,299.7152404785156,0.5065303444862366,0.050000000745058,0.2309059500694275,291.17193603515625,291.1499938964844,261.8809509277344,260.2156066894531,279.94012451171875,293.2715759277344,291.17340087890625,1.0,0.2480354011058807,0.7947140336036682,0.7947140336036682,1.0,1.0,-1.164312720298767,0.4947205483913421,0.6695922017097473,0.2126050442457199,0.0,0.0,0.6029611825942993,41.65143203735352,25.0,13.883938789367676,-13209.509765625,172.05429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07086181640625,308.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.55078125,18000.0,0.0,0.0,0.3028793931007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424835324287415,0.6424900889396667,-6.593506896024337e-06,0.0,0.0003073840925935,0.0,0.0,70.04820251464844,0.0,0.0,0.0,0.501905620098114,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946731641888618,-2191.052978515625,304.1507873535156,0.7654149532318115,0.1546096801757812,0.1400561779737472,293.177490234375,297.1499938964844,293.1499938964844,0.0041421726346015,-327.3763732910156,296.7834777832031,0.5149438381195068,0.050000000745058,0.0485678054392337,293.192626953125,297.1499938964844,293.1499938964844,0.2089124768972396,-3210.19970703125,304.1576843261719,0.9499316811561584,0.2921894192695617,0.205092504620552,293.16912841796875,297.1499938964844,293.1499938964844,0.2599334120750427,-5159.07421875,304.18536376953125,0.9990000128746032,0.3723963499069214,0.3288908898830414,293.2708740234375,297.1499938964844,293.1499938964844,0.0067195328883826,-2359.837646484375,299.68634033203125,0.5149438381195068,0.050000000745058,0.2303847670555114,291.2049865722656,291.1499938964844,261.860595703125,260.19683837890625,279.9429016113281,293.2709350585937,291.20855712890625,1.0,0.2414384931325912,0.7943872809410095,0.7943872809410095,1.0,1.0,-1.1437073945999146,0.4855367541313171,0.6581705808639526,0.2075212895870208,0.0,0.0,0.5936585068702698,38.58446502685547,25.0,39.72864532470703,-13033.8359375,159.97555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,308.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.955078125,18000.0,0.0,0.0,0.302020788192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293023228645325,0.6293088793754578,-6.515320364997024e-06,0.0,0.0003065127239096,0.0,0.0,67.40180206298828,0.0,0.0,0.0,0.4957591593265533,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946731641888618,-2191.052978515625,304.1507873535156,0.7654149532318115,0.1546096801757812,0.1400561779737472,293.177490234375,297.1499938964844,293.1499938964844,0.0041421726346015,-327.3763732910156,296.7834777832031,0.5149438381195068,0.050000000745058,0.0485678054392337,293.192626953125,297.1499938964844,293.1499938964844,0.2089124768972396,-3210.19970703125,304.1576843261719,0.9499316811561584,0.2921894192695617,0.205092504620552,293.16912841796875,297.1499938964844,293.1499938964844,0.2599334120750427,-5159.07421875,304.18536376953125,0.9990000128746032,0.3723963499069214,0.3288908898830414,293.2708740234375,297.1499938964844,293.1499938964844,0.0067195328883826,-2359.837646484375,299.68634033203125,0.5149438381195068,0.050000000745058,0.2303847670555114,291.2049865722656,291.1499938964844,261.860595703125,260.19683837890625,279.9429016113281,293.2709350585937,291.20855712890625,1.0,0.2414384931325912,0.7943872809410095,0.7943872809410095,1.0,1.0,-1.1437073945999146,0.4855367541313171,0.6581705808639526,0.2075212895870208,0.0,0.0,0.5936585068702698,38.58446502685547,25.0,39.72864532470703,-13033.8359375,159.97555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,308.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.955078125,18000.0,0.0,0.0,0.302020788192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293023228645325,0.6293088793754578,-6.515320364997024e-06,0.0,0.0003065127239096,0.0,0.0,67.40180206298828,0.0,0.0,0.0,0.4957591593265533,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945251584053039,-2187.984130859375,304.1507568359375,0.7757478952407837,0.154745876789093,0.1400976479053497,293.180419921875,297.1499938964844,293.1499938964844,0.0041155917569994,-325.1139221191406,296.7789001464844,0.5225949883460999,0.050000000745058,0.048481062054634,293.194091796875,297.1499938964844,293.1499938964844,0.2072017192840576,-3188.962890625,304.157958984375,0.9617578983306884,0.2908109724521637,0.2040771692991256,293.13720703125,297.1499938964844,293.1499938964844,0.2471506744623184,-4953.955078125,304.19464111328125,0.9990000128746032,0.3783740401268005,0.3161276280879974,293.269775390625,297.1499938964844,293.1499938964844,0.0066569163464009,-2340.733642578125,299.65557861328125,0.5225949883460999,0.050000000745058,0.2299732714891433,291.2279052734375,291.1499938964844,261.8400573730469,260.1779479980469,279.9427185058594,293.2698669433594,291.229248046875,1.0,0.2360206246376037,0.7941822409629822,0.7941822409629822,1.0,1.0,-1.1266194581985474,0.4779594540596008,0.6486599445343018,0.2032930850982666,0.0,0.0,0.581506609916687,36.15476989746094,43.0,28.270341873168945,-12837.3037109375,150.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,308.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18255.291015625,18000.0,0.0,0.0,0.3001181781291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066735982894897,0.6066799759864807,-6.3634233811171725e-06,0.0,0.0003045818011742,0.0,0.0,62.861061096191406,0.0,0.0,0.0,0.4853009283542633,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945251584053039,-2187.984130859375,304.1507568359375,0.7757478952407837,0.154745876789093,0.1400976479053497,293.180419921875,297.1499938964844,293.1499938964844,0.0041155917569994,-325.1139221191406,296.7789001464844,0.5225949883460999,0.050000000745058,0.048481062054634,293.194091796875,297.1499938964844,293.1499938964844,0.2072017192840576,-3188.962890625,304.157958984375,0.9617578983306884,0.2908109724521637,0.2040771692991256,293.13720703125,297.1499938964844,293.1499938964844,0.2471506744623184,-4953.955078125,304.19464111328125,0.9990000128746032,0.3783740401268005,0.3161276280879974,293.269775390625,297.1499938964844,293.1499938964844,0.0066569163464009,-2340.733642578125,299.65557861328125,0.5225949883460999,0.050000000745058,0.2299732714891433,291.2279052734375,291.1499938964844,261.8400573730469,260.1779479980469,279.9427185058594,293.2698669433594,291.229248046875,1.0,0.2360206246376037,0.7941822409629822,0.7941822409629822,1.0,1.0,-1.1266194581985474,0.4779594540596008,0.6486599445343018,0.2032930850982666,0.0,0.0,0.581506609916687,36.15476989746094,43.0,28.270341873168945,-12837.3037109375,150.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,308.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18255.291015625,18000.0,0.0,0.0,0.3001181781291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066735982894897,0.6066799759864807,-6.3634233811171725e-06,0.0,0.0003045818011742,0.0,0.0,62.861061096191406,0.0,0.0,0.0,0.4853009283542633,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.094741441309452,-2192.2998046875,304.1501159667969,0.7712737917900085,0.1548360288143158,0.1402305513620376,293.1835021972656,297.1499938964844,293.1499938964844,0.0041033681482076,-324.37109375,296.75360107421875,0.5190566182136536,0.050000000745058,0.0485198348760604,293.1957397460937,297.1499938964844,293.1499938964844,0.2061948031187057,-3177.037109375,304.15692138671875,0.9540389776229858,0.2893632054328918,0.2031125575304031,293.11602783203125,297.1499938964844,293.1499938964844,0.2520491778850555,-5039.94921875,304.17071533203125,0.9990000128746032,0.3830554783344269,0.3218891620635986,293.2684936523437,297.1499938964844,293.1499938964844,0.0066266763024032,-2333.937255859375,299.61395263671875,0.5190566182136536,0.050000000745058,0.2301572114229202,291.2169189453125,291.1499938964844,261.8193054199219,260.1589660644531,279.9309387207031,293.2685546875,291.2118530273437,1.0,0.2390001863241195,0.7939772009849548,0.7939772009849548,1.0,1.0,-1.1327909231185913,0.4806877076625824,0.6521031856536865,0.2047209739685058,0.0,0.0,0.5725911855697632,37.21803665161133,61.0,-24.66302299499512,-12796.11328125,154.2196502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,308.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18219.990234375,18000.0,0.0,0.0,0.2973803877830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851890444755554,0.5851952433586121,-6.199943982210243e-06,0.0,0.0003018032875843,0.0,0.0,58.576454162597656,0.0,0.0,0.0,0.4752538204193115,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.094741441309452,-2192.2998046875,304.1501159667969,0.7712737917900085,0.1548360288143158,0.1402305513620376,293.1835021972656,297.1499938964844,293.1499938964844,0.0041033681482076,-324.37109375,296.75360107421875,0.5190566182136536,0.050000000745058,0.0485198348760604,293.1957397460937,297.1499938964844,293.1499938964844,0.2061948031187057,-3177.037109375,304.15692138671875,0.9540389776229858,0.2893632054328918,0.2031125575304031,293.11602783203125,297.1499938964844,293.1499938964844,0.2520491778850555,-5039.94921875,304.17071533203125,0.9990000128746032,0.3830554783344269,0.3218891620635986,293.2684936523437,297.1499938964844,293.1499938964844,0.0066266763024032,-2333.937255859375,299.61395263671875,0.5190566182136536,0.050000000745058,0.2301572114229202,291.2169189453125,291.1499938964844,261.8193054199219,260.1589660644531,279.9309387207031,293.2685546875,291.2118530273437,1.0,0.2390001863241195,0.7939772009849548,0.7939772009849548,1.0,1.0,-1.1327909231185913,0.4806877076625824,0.6521031856536865,0.2047209739685058,0.0,0.0,0.5725911855697632,37.21803665161133,61.0,-24.66302299499512,-12796.11328125,154.2196502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,308.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18219.990234375,18000.0,0.0,0.0,0.2973803877830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851890444755554,0.5851952433586121,-6.199943982210243e-06,0.0,0.0003018032875843,0.0,0.0,58.576454162597656,0.0,0.0,0.0,0.4752538204193115,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0950554311275482,-2198.656494140625,304.1495361328125,0.7640624642372131,0.1548575311899185,0.1403184980154037,293.1849975585937,297.1499938964844,293.1499938964844,0.0041054566390812,-324.8958435058594,296.7272644042969,0.5135954022407532,0.050000000745058,0.0485843755304813,293.19659423828125,297.1499938964844,293.1499938964844,0.2061242908239364,-3176.787353515625,304.1557922363281,0.9431372880935668,0.2886156141757965,0.2026451081037521,293.1181640625,297.1499938964844,293.1499938964844,0.261130154132843,-5190.53955078125,304.150390625,0.9990000128746032,0.3830749094486236,0.331263780593872,293.2680358886719,297.1499938964844,293.1499938964844,0.0066265766508877,-2336.779296875,299.58447265625,0.5135954022407532,0.050000000745058,0.230463370680809,291.18798828125,291.1499938964844,261.80889892578125,260.1494445800781,279.9212646484375,293.2680969238281,291.1807861328125,1.0,0.2430671602487564,0.7938746809959412,0.7938746809959412,1.0,1.0,-1.144028902053833,0.4856464564800262,0.6583824753761292,0.2074800729751587,0.0,0.0,0.5728994607925415,39.00577926635742,61.0,-57.07682037353516,-12860.1083984375,160.89089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562438964844,308.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.814453125,18000.0,0.0,0.0,0.2959938645362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808091759681702,0.580815315246582,-6.14672990195686e-06,0.0,0.0003003961464855,0.0,0.0,57.57233047485352,0.0,0.0,0.0,0.4729967713356018,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954349189996719,-2206.330078125,304.14892578125,0.7547199726104736,0.1548586040735244,0.1404160559177398,293.1864318847656,297.1499938964844,293.1499938964844,0.0041115838102996,-325.8095397949219,296.696533203125,0.5066481828689575,0.050000000745058,0.0486761033535003,293.1974792480469,297.1499938964844,293.1499938964844,0.206190675497055,-3178.306396484375,304.1546325683594,0.9285467863082886,0.2878506481647491,0.2021864354610443,293.12994384765625,297.1499938964844,293.1499938964844,0.2738368511199951,-5398.07861328125,304.127197265625,0.9990000128746032,0.3811745941638946,0.3441491723060608,293.2679138183594,297.1499938964844,293.1499938964844,0.0066326297819614,-2341.9990234375,299.55145263671875,0.5066481828689575,0.050000000745058,0.2308984845876693,291.1516418457031,291.1499938964844,261.7984313964844,260.1399230957031,279.9095764160156,293.2679138183594,291.1435852050781,1.0,0.2486190795898437,0.7937167286872864,0.7937167286872864,1.0,1.0,-1.1596907377243042,0.4925659894943237,0.6671247482299805,0.2113408595323562,0.0,0.0,0.5764103531837463,41.54526138305664,64.0,-80.86834716796875,-12983.1181640625,170.47909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5900573730469,308.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.2948040962219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824739336967468,0.5824800729751587,-6.130718247732148e-06,0.0,0.0002991886867675,0.0,0.0,57.67382049560547,0.0,0.0,0.0,0.4734340012073517,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960778445005416,-2219.243408203125,304.14825439453125,0.7376591563224792,0.1548472791910171,0.1405930370092392,293.1889038085937,297.1499938964844,293.1499938964844,0.0041265562176704,-327.6848449707031,296.6408996582031,0.4941487908363342,0.050000000745058,0.0488735102117061,293.1990966796875,297.1499938964844,293.1499938964844,0.2060937881469726,-3178.1357421875,304.1533203125,0.9018134474754332,0.2863179743289947,0.2012625485658645,293.1693420410156,297.1499938964844,293.1499938964844,0.2868448197841644,-5606.185546875,304.1154479980469,0.9903292655944824,0.3736955821514129,0.3561782240867615,293.2686462402344,297.1499938964844,293.1499938964844,0.0066423942334949,-2350.71484375,299.4861145019531,0.4941487908363342,0.050000000745058,0.2318348884582519,291.0888977050781,291.1499938964844,261.7774353027344,260.1208801269531,279.89483642578125,293.2685852050781,291.0867614746094,1.0,0.2571259140968323,0.7934007048606873,0.7934007048606873,1.0,1.0,-1.1743708848953247,0.4990396797657013,0.6753312349319458,0.214970052242279,0.0,0.0,0.5893113017082214,46.7513427734375,67.0,-62.21360778808594,-13199.11328125,185.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5530700683594,308.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17778.884765625,18000.0,0.0,0.0,0.2934459745883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013600826263428,0.6013663411140442,-6.216705969563918e-06,0.0,0.0002978103584609,0.0,0.0,60.93969345092773,0.0,0.0,0.0,0.4815743863582611,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960778445005416,-2219.243408203125,304.14825439453125,0.7376591563224792,0.1548472791910171,0.1405930370092392,293.1889038085937,297.1499938964844,293.1499938964844,0.0041265562176704,-327.6848449707031,296.6408996582031,0.4941487908363342,0.050000000745058,0.0488735102117061,293.1990966796875,297.1499938964844,293.1499938964844,0.2060937881469726,-3178.1357421875,304.1533203125,0.9018134474754332,0.2863179743289947,0.2012625485658645,293.1693420410156,297.1499938964844,293.1499938964844,0.2868448197841644,-5606.185546875,304.1154479980469,0.9903292655944824,0.3736955821514129,0.3561782240867615,293.2686462402344,297.1499938964844,293.1499938964844,0.0066423942334949,-2350.71484375,299.4861145019531,0.4941487908363342,0.050000000745058,0.2318348884582519,291.0888977050781,291.1499938964844,261.7774353027344,260.1208801269531,279.89483642578125,293.2685852050781,291.0867614746094,1.0,0.2571259140968323,0.7934007048606873,0.7934007048606873,1.0,1.0,-1.1743708848953247,0.4990396797657013,0.6753312349319458,0.214970052242279,0.0,0.0,0.5893113017082214,46.7513427734375,67.0,-62.21360778808594,-13199.11328125,185.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5530700683594,308.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17778.884765625,18000.0,0.0,0.0,0.2934459745883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013600826263428,0.6013663411140442,-6.216705969563918e-06,0.0,0.0002978103584609,0.0,0.0,60.93969345092773,0.0,0.0,0.0,0.4815743863582611,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0960433557629585,-2218.183349609375,304.1488952636719,0.7212483882904053,0.154761865735054,0.1407610476016998,293.1913452148437,297.1499938964844,293.1499938964844,0.0041293655522167,-327.6501159667969,296.6321716308594,0.4819015562534332,0.050000000745058,0.0491040274500846,293.2008361816406,297.1499938964844,293.1499938964844,0.2045408934354782,-3158.50048828125,304.1548156738281,0.8778983950614929,0.2847218811511993,0.2003405690193176,293.18829345703125,297.1499938964844,293.1499938964844,0.2824887633323669,-5530.03076171875,304.1339416503906,0.9643888473510742,0.3693209290504455,0.3513198792934418,293.27020263671875,297.1499938964844,293.1499938964844,0.0066268360242247,-2345.486083984375,299.4477233886719,0.4819015562534332,0.050000000745058,0.2329283654689788,291.1090393066406,291.1499938964844,261.7563781738281,260.1018371582031,279.8893127441406,293.2701110839844,291.111572265625,1.0,0.2641496360301971,0.7930846810340881,0.7930846810340881,1.0,1.0,-1.169461965560913,0.4968225657939911,0.6726393699645996,0.2137232720851898,0.0,0.0,0.5939029455184937,52.51895904541016,70.0,8.503552436828613,-13240.4951171875,195.25881958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,308.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.779296875,18000.0,0.0,0.0,0.2930904924869537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171594858169556,0.6171658039093018,-6.351001957227709e-06,0.0,0.0002974495873786,0.0,0.0,64.26581573486328,0.0,0.0,0.0,0.4890797734260559,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0960433557629585,-2218.183349609375,304.1488952636719,0.7212483882904053,0.154761865735054,0.1407610476016998,293.1913452148437,297.1499938964844,293.1499938964844,0.0041293655522167,-327.6501159667969,296.6321716308594,0.4819015562534332,0.050000000745058,0.0491040274500846,293.2008361816406,297.1499938964844,293.1499938964844,0.2045408934354782,-3158.50048828125,304.1548156738281,0.8778983950614929,0.2847218811511993,0.2003405690193176,293.18829345703125,297.1499938964844,293.1499938964844,0.2824887633323669,-5530.03076171875,304.1339416503906,0.9643888473510742,0.3693209290504455,0.3513198792934418,293.27020263671875,297.1499938964844,293.1499938964844,0.0066268360242247,-2345.486083984375,299.4477233886719,0.4819015562534332,0.050000000745058,0.2329283654689788,291.1090393066406,291.1499938964844,261.7563781738281,260.1018371582031,279.8893127441406,293.2701110839844,291.111572265625,1.0,0.2641496360301971,0.7930846810340881,0.7930846810340881,1.0,1.0,-1.169461965560913,0.4968225657939911,0.6726393699645996,0.2137232720851898,0.0,0.0,0.5939029455184937,52.51895904541016,70.0,8.503552436828613,-13240.4951171875,195.25881958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,308.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.779296875,18000.0,0.0,0.0,0.2930904924869537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171594858169556,0.6171658039093018,-6.351001957227709e-06,0.0,0.0002974495873786,0.0,0.0,64.26581573486328,0.0,0.0,0.0,0.4890797734260559,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0960059911012649,-2217.253662109375,304.1493225097656,0.7082958221435547,0.1546246707439422,0.1408316195011139,293.1938781738281,297.1499938964844,293.1499938964844,0.004126445390284,-327.30303955078125,296.6183776855469,0.4716235101222992,0.050000000745058,0.0493015833199024,293.2025756835937,297.1499938964844,293.1499938964844,0.2030660808086395,-3140.069091796875,304.1556396484375,0.8602526783943176,0.2830836176872253,0.1993485987186432,293.1943054199219,297.1499938964844,293.1499938964844,0.2803263366222381,-5493.25439453125,304.1427307128906,0.9430485963821412,0.3671184480190277,0.3490846157073974,293.2719116210937,297.1499938964844,293.1499938964844,0.0066052488982677,-2339.3193359375,299.406005859375,0.4716235101222992,0.050000000745058,0.2338654845952987,291.122314453125,291.1499938964844,261.7352294921875,260.08282470703125,279.8829345703125,293.2718200683594,291.1230163574219,1.0,0.2702291905879974,0.792590856552124,0.792590856552124,1.0,1.0,-1.1670342683792114,0.495732694864273,0.671301543712616,0.2129468023777008,0.0,0.0,0.5965127944946289,57.48410415649414,73.0,12.387358665466309,-13227.2373046875,204.3369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380126953125,308.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.298828125,18000.0,0.0,0.0,0.293218731880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6233603954315186,0.6233668327331543,-6.412983566406183e-06,0.0,0.0002975797397084,0.0,0.0,65.67630767822266,0.0,0.0,0.0,0.492320567369461,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0960059911012649,-2217.253662109375,304.1493225097656,0.7082958221435547,0.1546246707439422,0.1408316195011139,293.1938781738281,297.1499938964844,293.1499938964844,0.004126445390284,-327.30303955078125,296.6183776855469,0.4716235101222992,0.050000000745058,0.0493015833199024,293.2025756835937,297.1499938964844,293.1499938964844,0.2030660808086395,-3140.069091796875,304.1556396484375,0.8602526783943176,0.2830836176872253,0.1993485987186432,293.1943054199219,297.1499938964844,293.1499938964844,0.2803263366222381,-5493.25439453125,304.1427307128906,0.9430485963821412,0.3671184480190277,0.3490846157073974,293.2719116210937,297.1499938964844,293.1499938964844,0.0066052488982677,-2339.3193359375,299.406005859375,0.4716235101222992,0.050000000745058,0.2338654845952987,291.122314453125,291.1499938964844,261.7352294921875,260.08282470703125,279.8829345703125,293.2718200683594,291.1230163574219,1.0,0.2702291905879974,0.792590856552124,0.792590856552124,1.0,1.0,-1.1670342683792114,0.495732694864273,0.671301543712616,0.2129468023777008,0.0,0.0,0.5965127944946289,57.48410415649414,73.0,12.387358665466309,-13227.2373046875,204.3369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380126953125,308.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.298828125,18000.0,0.0,0.0,0.293218731880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6233603954315186,0.6233668327331543,-6.412983566406183e-06,0.0,0.0002975797397084,0.0,0.0,65.67630767822266,0.0,0.0,0.0,0.492320567369461,4.0,0.0,1.0
484380,293.1497497558594,297.1499938964844,293.1499938964844,0.0960012301802635,-2217.054931640625,304.1495361328125,0.697199821472168,0.1544879823923111,0.1408752202987671,293.1961669921875,297.1499938964844,293.1499938964844,0.0041234865784645,-327.0348205566406,296.6000061035156,0.4614171087741852,0.050000000745058,0.0494782589375972,293.2039794921875,297.1499938964844,293.1499938964844,0.2016970664262771,-3123.0849609375,304.1560363769531,0.8463909029960632,0.2814636528491974,0.1983470171689987,293.196044921875,297.1499938964844,293.1499938964844,0.2790471613407135,-5471.7626953125,304.147216796875,0.925409495830536,0.3656367063522339,0.3477454781532287,293.2734069824219,297.1499938964844,293.1499938964844,0.0065830964595079,-2333.480712890625,299.36151123046875,0.4614171087741852,0.050000000745058,0.2347035557031631,291.1278686523437,291.1499938964844,261.71405029296875,260.0639038085937,279.8759460449219,293.2733459472656,291.1283264160156,1.0,0.2756092250347137,0.7920970320701599,0.7920970320701599,1.0,1.0,-1.1654947996139526,0.4950388967990875,0.6704558730125427,0.2123833298683166,0.0,0.0,0.5990635752677917,61.93292617797852,61.0,8.886608123779297,-13218.521484375,212.652084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,308.2137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.576171875,18000.0,0.0,0.0,0.2936693429946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628923237323761,0.6289297342300415,-6.458288680732949e-06,0.0,0.0002980370481964,0.0,0.0,66.87116241455078,0.0,0.0,0.0,0.4950290322303772,4.0,0.0,1.0
484440,293.1497497558594,297.1499938964844,293.1499938964844,0.0960012301802635,-2217.054931640625,304.1495361328125,0.697199821472168,0.1544879823923111,0.1408752202987671,293.1961669921875,297.1499938964844,293.1499938964844,0.0041234865784645,-327.0348205566406,296.6000061035156,0.4614171087741852,0.050000000745058,0.0494782589375972,293.2039794921875,297.1499938964844,293.1499938964844,0.2016970664262771,-3123.0849609375,304.1560363769531,0.8463909029960632,0.2814636528491974,0.1983470171689987,293.196044921875,297.1499938964844,293.1499938964844,0.2790471613407135,-5471.7626953125,304.147216796875,0.925409495830536,0.3656367063522339,0.3477454781532287,293.2734069824219,297.1499938964844,293.1499938964844,0.0065830964595079,-2333.480712890625,299.36151123046875,0.4614171087741852,0.050000000745058,0.2347035557031631,291.1278686523437,291.1499938964844,261.71405029296875,260.0639038085937,279.8759460449219,293.2733459472656,291.1283264160156,1.0,0.2756092250347137,0.7920970320701599,0.7920970320701599,1.0,1.0,-1.1654947996139526,0.4950388967990875,0.6704558730125427,0.2123833298683166,0.0,0.0,0.5990635752677917,61.93292617797852,61.0,8.886608123779297,-13218.521484375,212.652084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,308.2137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.576171875,18000.0,0.0,0.0,0.2936693429946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628923237323761,0.6289297342300415,-6.458288680732949e-06,0.0,0.0002980370481964,0.0,0.0,66.87116241455078,0.0,0.0,0.0,0.4950290322303772,4.0,0.0,1.0
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0959590226411819,-2216.218994140625,304.14971923828125,0.6956803202629089,0.1544317752122879,0.1408417522907257,293.1971740722656,297.1499938964844,293.1499938964844,0.0041168024763464,-326.5108337402344,296.5904846191406,0.4599719643592834,0.050000000745058,0.0495026223361492,293.2045288085937,297.1499938964844,293.1499938964844,0.2009786814451217,-3114.17138671875,304.15625,0.8440688848495483,0.2806714177131653,0.1978078037500381,293.1962585449219,297.1499938964844,293.1499938964844,0.2784692645072937,-5462.2216796875,304.1487731933594,0.9226723909378052,0.3650118708610534,0.3471508920192718,293.2740478515625,297.1499938964844,293.1499938964844,0.0065624807029962,-2327.726318359375,299.339111328125,0.4599719643592834,0.050000000745058,0.2348191291093826,291.1298828125,291.1499938964844,261.7034912109375,260.054443359375,279.87261962890625,293.27398681640625,291.1303100585937,1.0,0.2758612632751465,0.7918500900268555,0.7918500900268555,1.0,1.0,-1.164262294769287,0.4944857060909271,0.6697765588760376,0.2119899243116378,0.0,0.0,0.6002056002616882,62.53120803833008,61.0,7.718829154968262,-13211.0517578125,213.4225311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,308.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.193359375,18000.0,0.0,0.0,0.2939862906932831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314117908477783,0.6314182877540588,-6.478378509200411e-06,0.0,0.0002983587037306,0.0,0.0,67.40835571289062,0.0,0.0,0.0,0.4962369799613952,4.0,0.0,1.0
