time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0958904400467872,-2214.8828125,304.1498718261719,0.6967252492904663,0.1543983668088913,0.1407831311225891,293.1980285644531,297.1499938964844,293.1499938964844,0.0041065034456551,-325.7023620605469,296.5814819335937,0.461107075214386,0.050000000745058,0.0494834631681442,293.2049255371094,297.1499938964844,293.1499938964844,0.2002267390489578,-3104.825927734375,304.1564636230469,0.8445562124252319,0.2799027562141418,0.1972502171993255,293.1961975097656,297.1499938964844,293.1499938964844,0.277875006198883,-5452.505859375,304.1500549316406,0.9237345457077026,0.3644388914108276,0.3465684354305267,293.27459716796875,297.1499938964844,293.1499938964844,0.0065351920202374,-2319.88525390625,299.3171081542969,0.461107075214386,0.050000000745058,0.2347282469272613,291.1324157714844,291.1499938964844,261.6929016113281,260.0450439453125,279.86920166015625,293.2745361328125,291.1330261230469,1.0,0.2749217748641968,0.7916805744171143,0.7916805744171143,1.0,1.0,-1.162691593170166,0.4937921464443207,0.6688994765281677,0.2115166634321212,0.0,0.0,0.601127564907074,62.02254867553711,49.0,7.976221084594727,-13201.5478515625,211.88717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,308.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.314453125,18000.0,0.0,0.0,0.2943407893180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336365938186646,0.6336430907249451,-6.496853075077524e-06,0.0,0.0002987184852827,0.0,0.0,67.89509582519531,0.0,0.0,0.0,0.4973176717758178,4.0,0.0,1.0
484620,293.1501770019531,297.1499938964844,293.1499938964844,0.0957198813557624,-2211.5751953125,304.15020751953125,0.7045781016349792,0.154399111866951,0.1406397819519043,293.1993103027344,297.1499938964844,293.1499938964844,0.0040783486329019,-323.4897766113281,296.56500244140625,0.4687738120555877,0.050000000745058,0.049353364855051,293.2052917480469,297.1499938964844,293.1499938964844,0.1986777633428573,-3085.548583984375,304.1568908691406,0.8518791198730469,0.2784377336502075,0.1961172074079513,293.19549560546875,297.1499938964844,293.1499938964844,0.2766529321670532,-5432.73974609375,304.1520690917969,0.9343606233596802,0.363406240940094,0.3454321920871734,293.2753295898437,297.1499938964844,293.1499938964844,0.006467018276453,-2299.885498046875,299.2742919921875,0.4687738120555877,0.050000000745058,0.2341111153364181,291.1388854980469,291.1499938964844,261.6717834472656,260.0263366699219,279.8624267578125,293.2752990722656,291.1395874023437,1.0,0.2700991928577423,0.7913414835929871,0.7913414835929871,1.0,1.0,-1.158899188041687,0.4921171367168426,0.6667820811271667,0.2104131430387497,0.0,0.0,0.6021891832351685,58.67250442504883,37.0,9.089423179626465,-13175.6611328125,204.01133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902099609375,308.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.349609375,18000.0,0.0,0.0,0.2950930297374725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366881132125854,0.636694610118866,-6.524924174300395e-06,0.0,0.0002994819078594,0.0,0.0,68.58908081054688,0.0,0.0,0.0,0.4988341033458709,4.0,0.0,1.0
484680,293.1501770019531,297.1499938964844,293.1499938964844,0.0957198813557624,-2211.5751953125,304.15020751953125,0.7045781016349792,0.154399111866951,0.1406397819519043,293.1993103027344,297.1499938964844,293.1499938964844,0.0040783486329019,-323.4897766113281,296.56500244140625,0.4687738120555877,0.050000000745058,0.049353364855051,293.2052917480469,297.1499938964844,293.1499938964844,0.1986777633428573,-3085.548583984375,304.1568908691406,0.8518791198730469,0.2784377336502075,0.1961172074079513,293.19549560546875,297.1499938964844,293.1499938964844,0.2766529321670532,-5432.73974609375,304.1520690917969,0.9343606233596802,0.363406240940094,0.3454321920871734,293.2753295898437,297.1499938964844,293.1499938964844,0.006467018276453,-2299.885498046875,299.2742919921875,0.4687738120555877,0.050000000745058,0.2341111153364181,291.1388854980469,291.1499938964844,261.6717834472656,260.0263366699219,279.8624267578125,293.2752990722656,291.1395874023437,1.0,0.2700991928577423,0.7913414835929871,0.7913414835929871,1.0,1.0,-1.158899188041687,0.4921171367168426,0.6667820811271667,0.2104131430387497,0.0,0.0,0.6021891832351685,58.67250442504883,37.0,9.089423179626465,-13175.6611328125,204.01133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902099609375,308.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.349609375,18000.0,0.0,0.0,0.2950930297374725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366881132125854,0.636694610118866,-6.524924174300395e-06,0.0,0.0002994819078594,0.0,0.0,68.58908081054688,0.0,0.0,0.0,0.4988341033458709,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0955340787768364,-2207.985107421875,304.15045166015625,0.7188536524772644,0.1544806510210037,0.1404862105846405,293.2000427246094,297.1499938964844,293.1499938964844,0.0040434161201119,-320.74664306640625,296.550048828125,0.48041832447052,0.050000000745058,0.0491331741213798,293.2051696777344,297.1499938964844,293.1499938964844,0.1971147656440735,-3066.07958984375,304.1571960449219,0.8674020171165466,0.2770638763904571,0.1949824690818786,293.1943359375,297.1499938964844,293.1499938964844,0.2754122316837311,-5412.88232421875,304.1534118652344,0.9547556042671204,0.3624881207942962,0.3443230390548706,293.275634765625,297.1499938964844,293.1499938964844,0.0063866390846669,-2275.94384765625,299.23272705078125,0.48041832447052,0.050000000745058,0.2330666184425354,291.1460266113281,291.1499938964844,261.65069580078125,260.0077819824219,279.8558044433594,293.275634765625,291.14678955078125,1.0,0.2622085809707641,0.7910023927688599,0.7910023927688599,1.0,1.0,-1.1545037031173706,0.4901725351810455,0.6643311977386475,0.209171712398529,0.0,0.0,0.6022475957870483,53.03337478637695,25.0,9.90776252746582,-13142.7509765625,191.49435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2578125,18000.0,0.0,0.0,0.2957952618598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377407908439636,0.6377473473548889,-6.5382514549128246e-06,0.0,0.0003001946024596,0.0,0.0,68.86016082763672,0.0,0.0,0.0,0.4994011521339416,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0955340787768364,-2207.985107421875,304.15045166015625,0.7188536524772644,0.1544806510210037,0.1404862105846405,293.2000427246094,297.1499938964844,293.1499938964844,0.0040434161201119,-320.74664306640625,296.550048828125,0.48041832447052,0.050000000745058,0.0491331741213798,293.2051696777344,297.1499938964844,293.1499938964844,0.1971147656440735,-3066.07958984375,304.1571960449219,0.8674020171165466,0.2770638763904571,0.1949824690818786,293.1943359375,297.1499938964844,293.1499938964844,0.2754122316837311,-5412.88232421875,304.1534118652344,0.9547556042671204,0.3624881207942962,0.3443230390548706,293.275634765625,297.1499938964844,293.1499938964844,0.0063866390846669,-2275.94384765625,299.23272705078125,0.48041832447052,0.050000000745058,0.2330666184425354,291.1460266113281,291.1499938964844,261.65069580078125,260.0077819824219,279.8558044433594,293.275634765625,291.14678955078125,1.0,0.2622085809707641,0.7910023927688599,0.7910023927688599,1.0,1.0,-1.1545037031173706,0.4901725351810455,0.6643311977386475,0.209171712398529,0.0,0.0,0.6022475957870483,53.03337478637695,25.0,9.90776252746582,-13142.7509765625,191.49435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2578125,18000.0,0.0,0.0,0.2957952618598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377407908439636,0.6377473473548889,-6.5382514549128246e-06,0.0,0.0003001946024596,0.0,0.0,68.86016082763672,0.0,0.0,0.0,0.4994011521339416,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953515991568565,-2204.465576171875,304.1506042480469,0.7389059066772461,0.1546300202608108,0.1403394341468811,293.20025634765625,297.1499938964844,293.1499938964844,0.0040045045316219,-317.6922607421875,296.5364074707031,0.4953453540802002,0.050000000745058,0.0488528758287429,293.20465087890625,297.1499938964844,293.1499938964844,0.1955668628215789,-3046.787109375,304.1573791503906,0.8924964666366577,0.2757713198661804,0.1938617825508117,293.1929016113281,297.1499938964844,293.1499938964844,0.2741768956184387,-5393.2529296875,304.1543273925781,0.9821621775627136,0.3616599440574646,0.3432433307170868,293.2755432128906,297.1499938964844,293.1499938964844,0.0062991310842335,-2249.595947265625,299.19219970703125,0.4953453540802002,0.050000000745058,0.2317370027303695,291.1533203125,291.1499938964844,261.6297302246094,259.9894104003906,279.8492736816406,293.27557373046875,291.1540832519531,1.0,0.2519788444042206,0.7906919717788696,0.7906919717788696,1.0,1.0,-1.1497539281845093,0.4880700707435608,0.6616839170455933,0.2078630626201629,0.0,0.0,0.6013118624687195,45.86800384521485,25.0,10.08579158782959,-13104.615234375,175.97544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,308.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.646484375,18000.0,0.0,0.0,0.2963384091854095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367559432983398,0.6367624998092651,-6.535919055750128e-06,0.0,0.0003007457999046,0.0,0.0,68.69184875488281,0.0,0.0,0.0,0.4989897012710571,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953515991568565,-2204.465576171875,304.1506042480469,0.7389059066772461,0.1546300202608108,0.1403394341468811,293.20025634765625,297.1499938964844,293.1499938964844,0.0040045045316219,-317.6922607421875,296.5364074707031,0.4953453540802002,0.050000000745058,0.0488528758287429,293.20465087890625,297.1499938964844,293.1499938964844,0.1955668628215789,-3046.787109375,304.1573791503906,0.8924964666366577,0.2757713198661804,0.1938617825508117,293.1929016113281,297.1499938964844,293.1499938964844,0.2741768956184387,-5393.2529296875,304.1543273925781,0.9821621775627136,0.3616599440574646,0.3432433307170868,293.2755432128906,297.1499938964844,293.1499938964844,0.0062991310842335,-2249.595947265625,299.19219970703125,0.4953453540802002,0.050000000745058,0.2317370027303695,291.1533203125,291.1499938964844,261.6297302246094,259.9894104003906,279.8492736816406,293.27557373046875,291.1540832519531,1.0,0.2519788444042206,0.7906919717788696,0.7906919717788696,1.0,1.0,-1.1497539281845093,0.4880700707435608,0.6616839170455933,0.2078630626201629,0.0,0.0,0.6013118624687195,45.86800384521485,25.0,10.08579158782959,-13104.615234375,175.97544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,308.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.646484375,18000.0,0.0,0.0,0.2963384091854095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367559432983398,0.6367624998092651,-6.535919055750128e-06,0.0,0.0003007457999046,0.0,0.0,68.69184875488281,0.0,0.0,0.0,0.4989897012710571,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.0952732637524604,-2202.931396484375,304.1505126953125,0.7569630742073059,0.1548128575086593,0.1403079777956009,293.1999816894531,297.1499938964844,293.1499938964844,0.0039736153557896,-315.2643737792969,296.5233154296875,0.5084151029586792,0.050000000745058,0.0486516952514648,293.20391845703125,297.1499938964844,293.1499938964844,0.1941639184951782,-3029.33642578125,304.1572570800781,0.915192723274231,0.2745327651500702,0.1928431093692779,293.19097900390625,297.1499938964844,293.1499938964844,0.2716765999794006,-5352.26708984375,304.15740966796875,0.9990000128746032,0.3609580993652344,0.3406454026699066,293.27520751953125,297.1499938964844,293.1499938964844,0.0062255929224193,-2227.4404296875,299.1519775390625,0.5084151029586792,0.050000000745058,0.2307827025651931,291.159423828125,291.1499938964844,261.60888671875,259.97125244140625,279.84326171875,293.2752380371094,291.1600341796875,1.0,0.2444335371255874,0.7903815507888794,0.7903815507888794,1.0,1.0,-1.1441097259521484,0.4855497777462005,0.6585599184036255,0.2064044773578643,0.0,0.0,0.5996213555335999,40.69573593139648,25.0,8.946990966796875,-13058.0859375,164.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0515441894531,308.1282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.162109375,18000.0,0.0,0.0,0.2966482937335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339789032936096,0.6339854598045349,-6.518903319374658e-06,0.0,0.0003010602958966,0.0,0.0,68.13114166259766,0.0,0.0,0.0,0.4977125823497772,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0952732637524604,-2202.931396484375,304.1505126953125,0.7569630742073059,0.1548128575086593,0.1403079777956009,293.1999816894531,297.1499938964844,293.1499938964844,0.0039736153557896,-315.2643737792969,296.5233154296875,0.5084151029586792,0.050000000745058,0.0486516952514648,293.20391845703125,297.1499938964844,293.1499938964844,0.1941639184951782,-3029.33642578125,304.1572570800781,0.915192723274231,0.2745327651500702,0.1928431093692779,293.19097900390625,297.1499938964844,293.1499938964844,0.2716765999794006,-5352.26708984375,304.15740966796875,0.9990000128746032,0.3609580993652344,0.3406454026699066,293.27520751953125,297.1499938964844,293.1499938964844,0.0062255929224193,-2227.4404296875,299.1519775390625,0.5084151029586792,0.050000000745058,0.2307827025651931,291.159423828125,291.1499938964844,261.60888671875,259.97125244140625,279.84326171875,293.2752380371094,291.1600341796875,1.0,0.2444335371255874,0.7903815507888794,0.7903815507888794,1.0,1.0,-1.1441097259521484,0.4855497777462005,0.6585599184036255,0.2064044773578643,0.0,0.0,0.5996213555335999,40.69573593139648,25.0,8.946990966796875,-13058.0859375,164.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0515441894531,308.1282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.162109375,18000.0,0.0,0.0,0.2966482937335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339789032936096,0.6339854598045349,-6.518903319374658e-06,0.0,0.0003010602958966,0.0,0.0,68.13114166259766,0.0,0.0,0.0,0.4977125823497772,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952299609780311,-2201.99658203125,304.1505126953125,0.7627139091491699,0.1549098789691925,0.1403430998325348,293.1996765136719,297.1499938964844,293.1499938964844,0.0039626993238925,-314.330322265625,296.52001953125,0.5125719904899597,0.050000000745058,0.0485972128808498,293.2035217285156,297.1499938964844,293.1499938964844,0.1934253126382827,-3020.0419921875,304.15728759765625,0.9223995804786682,0.2739296555519104,0.1923804283142089,293.1852722167969,297.1499938964844,293.1499938964844,0.264331966638565,-5234.0263671875,304.1693420410156,0.9990000128746032,0.361553281545639,0.3330917656421661,293.27490234375,297.1499938964844,293.1499938964844,0.0061954925768077,-2217.910400390625,299.1340637207031,0.5125719904899597,0.050000000745058,0.230524256825447,291.1670837402344,291.1499938964844,261.5985107421875,259.9622802734375,279.843505859375,293.27496337890625,291.17022705078125,1.0,0.2411659210920334,0.7902262806892395,0.7902262806892395,1.0,1.0,-1.1340385675430298,0.4811077117919922,0.6529309153556824,0.2038337886333465,0.0,0.0,0.5977754592895508,39.17695236206055,25.0,23.041126251220703,-12987.8759765625,158.34967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704345703125,308.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.689453125,18000.0,0.0,0.0,0.29663947224617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317704916000366,0.6317769885063171,-6.505666078737704e-06,0.0,0.0003010513319168,0.0,0.0,67.68971252441406,0.0,0.0,0.0,0.4966632127761841,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951145961880683,-2199.576171875,304.150634765625,0.7681617736816406,0.1549956649541854,0.1403786987066269,293.1993103027344,297.1499938964844,293.1499938964844,0.00395018607378,-313.17236328125,296.5224914550781,0.5165409445762634,0.050000000745058,0.0485488660633564,293.2031555175781,297.1499938964844,293.1499938964844,0.1925447136163711,-3008.81640625,304.1575622558594,0.9291531443595886,0.2733204066753387,0.191922441124916,293.1747436523437,297.1499938964844,293.1499938964844,0.2573593258857727,-5121.228515625,304.178466796875,0.9990000128746032,0.3631722033023834,0.3261315822601318,293.2745361328125,297.1499938964844,293.1499938964844,0.0061633503064513,-2207.06201171875,299.1201171875,0.5165409445762634,0.050000000745058,0.2302949130535125,291.1843566894531,291.1499938964844,261.5881652832031,259.953369140625,279.8431091308594,293.27459716796875,291.188232421875,1.0,0.2382071763277053,0.7901042103767395,0.7901042103767395,1.0,1.0,-1.1248432397842407,0.477059930562973,0.6477832794189453,0.2014921158552169,0.0,0.0,0.5937719345092773,37.826416015625,25.0,35.69377136230469,-12910.4658203125,153.15541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103271484375,308.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.4453125,18000.0,0.0,0.0,0.2964392900466919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626733124256134,0.6267396211624146,-6.4795526668604e-06,0.0,0.000300848216284,0.0,0.0,66.72315216064453,0.0,0.0,0.0,0.4943423867225647,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949598923325538,-2196.31591796875,304.1506652832031,0.778142511844635,0.155162513256073,0.1404513269662857,293.1985168457031,297.1499938964844,293.1499938964844,0.0039267661049962,-311.0903625488281,296.52349853515625,0.5238983631134033,0.050000000745058,0.0484674498438835,293.2025146484375,297.1499938964844,293.1499938964844,0.1909516304731369,-2988.63671875,304.1576843261719,0.941068172454834,0.2721073925495147,0.1910157352685928,293.1465759277344,297.1499938964844,293.1499938964844,0.245244413614273,-4925.7509765625,304.1889038085937,0.9990000128746032,0.3682438135147095,0.314062625169754,293.2734375,297.1499938964844,293.1499938964844,0.0061046397313475,-2187.734375,299.09063720703125,0.5238983631134033,0.050000000745058,0.2299087196588516,291.2112121582031,291.1499938964844,261.5676574707031,259.93572998046875,279.8410339355469,293.2735290527344,291.2130126953125,1.0,0.2330851852893829,0.7898600101470947,0.7898600101470947,1.0,1.0,-1.1087933778762815,0.4700029492378235,0.6387904286384583,0.1974188387393951,0.0,0.0,0.5835920572280884,35.547115325927734,28.0,31.15145492553711,-12736.3037109375,144.41505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210205078125,308.2145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18202.7578125,18000.0,0.0,0.0,0.2953592538833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090353727340698,0.6090417504310608,-6.368978574755602e-06,0.0,0.0002997521078214,0.0,0.0,63.24314498901367,0.0,0.0,0.0,0.4862542152404785,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949598923325538,-2196.31591796875,304.1506652832031,0.778142511844635,0.155162513256073,0.1404513269662857,293.1985168457031,297.1499938964844,293.1499938964844,0.0039267661049962,-311.0903625488281,296.52349853515625,0.5238983631134033,0.050000000745058,0.0484674498438835,293.2025146484375,297.1499938964844,293.1499938964844,0.1909516304731369,-2988.63671875,304.1576843261719,0.941068172454834,0.2721073925495147,0.1910157352685928,293.1465759277344,297.1499938964844,293.1499938964844,0.245244413614273,-4925.7509765625,304.1889038085937,0.9990000128746032,0.3682438135147095,0.314062625169754,293.2734375,297.1499938964844,293.1499938964844,0.0061046397313475,-2187.734375,299.09063720703125,0.5238983631134033,0.050000000745058,0.2299087196588516,291.2112121582031,291.1499938964844,261.5676574707031,259.93572998046875,279.8410339355469,293.2735290527344,291.2130126953125,1.0,0.2330851852893829,0.7898600101470947,0.7898600101470947,1.0,1.0,-1.1087933778762815,0.4700029492378235,0.6387904286384583,0.1974188387393951,0.0,0.0,0.5835920572280884,35.547115325927734,28.0,31.15145492553711,-12736.3037109375,144.41505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210205078125,308.2145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18202.7578125,18000.0,0.0,0.0,0.2953592538833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090353727340698,0.6090417504310608,-6.368978574755602e-06,0.0,0.0002997521078214,0.0,0.0,63.24314498901367,0.0,0.0,0.0,0.4862542152404785,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.0949910432100296,-2196.8310546875,304.150390625,0.7846032977104187,0.1553398668766021,0.1405627578496933,293.19744873046875,297.1499938964844,293.1499938964844,0.0039101154543459,-309.744140625,296.5143127441406,0.5286375284194946,0.050000000745058,0.0484198667109012,293.2018127441406,297.1499938964844,293.1499938964844,0.1897243857383728,-2973.34912109375,304.1571350097656,0.9477927684783936,0.2709183990955353,0.1901483684778213,293.117919921875,297.1499938964844,293.1499938964844,0.2378872483968734,-4808.60693359375,304.1879272460937,0.9990000128746032,0.3741452693939209,0.3067872226238251,293.27178955078125,297.1499938964844,293.1499938964844,0.0060587502084672,-2173.701904296875,299.0556640625,0.5286375284194946,0.050000000745058,0.2296829968690872,291.2191162109375,291.1499938964844,261.5473327636719,259.9184265136719,279.83612060546875,293.2719116210937,291.2187805175781,1.0,0.2300965189933776,0.7896158695220947,0.7896158695220947,1.0,1.0,-1.0988225936889648,0.4656219184398651,0.6332006454467773,0.1948726177215576,0.0,0.0,0.573625385761261,34.20802307128906,31.0,10.10801124572754,-12597.9404296875,139.2410430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,308.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18218.90234375,18000.0,0.0,0.0,0.2933709323406219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891469717025757,0.5891532301902771,-6.227922767720884e-06,0.0,0.0002977342228405,0.0,0.0,59.33560180664063,0.0,0.0,0.0,0.4770049154758453,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0949910432100296,-2196.8310546875,304.150390625,0.7846032977104187,0.1553398668766021,0.1405627578496933,293.19744873046875,297.1499938964844,293.1499938964844,0.0039101154543459,-309.744140625,296.5143127441406,0.5286375284194946,0.050000000745058,0.0484198667109012,293.2018127441406,297.1499938964844,293.1499938964844,0.1897243857383728,-2973.34912109375,304.1571350097656,0.9477927684783936,0.2709183990955353,0.1901483684778213,293.117919921875,297.1499938964844,293.1499938964844,0.2378872483968734,-4808.60693359375,304.1879272460937,0.9990000128746032,0.3741452693939209,0.3067872226238251,293.27178955078125,297.1499938964844,293.1499938964844,0.0060587502084672,-2173.701904296875,299.0556640625,0.5286375284194946,0.050000000745058,0.2296829968690872,291.2191162109375,291.1499938964844,261.5473327636719,259.9184265136719,279.83612060546875,293.2719116210937,291.2187805175781,1.0,0.2300965189933776,0.7896158695220947,0.7896158695220947,1.0,1.0,-1.0988225936889648,0.4656219184398651,0.6332006454467773,0.1948726177215576,0.0,0.0,0.573625385761261,34.20802307128906,31.0,10.10801124572754,-12597.9404296875,139.2410430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,308.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18218.90234375,18000.0,0.0,0.0,0.2933709323406219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891469717025757,0.5891532301902771,-6.227922767720884e-06,0.0,0.0002977342228405,0.0,0.0,59.33560180664063,0.0,0.0,0.0,0.4770049154758453,4.0,0.0,1.0
485460,293.14605712890625,297.1499938964844,293.1499938964844,0.0951957553625106,-2200.84912109375,304.14990234375,0.7875604033470154,0.1555316299200058,0.1407133638858795,293.1960754394531,297.1499938964844,293.1499938964844,0.0038999870885163,-309.091796875,296.4960632324219,0.5306776762008667,0.050000000745058,0.048400405794382,293.2010498046875,297.1499938964844,293.1499938964844,0.1888362765312194,-2962.563720703125,304.15625,0.9497466683387756,0.2697592675685882,0.1893218010663986,293.096435546875,297.1499938964844,293.1499938964844,0.2348267436027526,-4762.0849609375,304.1802673339844,0.9990000128746032,0.3793327212333679,0.3037610650062561,293.2698059082031,297.1499938964844,293.1499938964844,0.0060237273573875,-2164.2509765625,299.0152282714844,0.5306776762008667,0.050000000745058,0.2295906841754913,291.2095031738281,291.1499938964844,261.5272827148437,259.9014587402344,279.8287353515625,293.2699584960937,291.207763671875,1.0,0.2288321554660797,0.7894879579544067,0.7894879579544067,1.0,1.0,-1.0942429304122925,0.4636075496673584,0.6306353807449341,0.1937094330787658,0.0,0.0,0.5661934614181519,33.65415954589844,34.0,-11.079130172729492,-12514.3525390625,137.0063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5081787109375,308.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18175.939453125,18000.0,0.0,0.0,0.2907193899154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726627111434937,0.5726687908172607,-6.101909548306139e-06,0.0,0.0002950432244688,0.0,0.0,56.14044570922852,0.0,0.0,0.0,0.4692481756210327,4.0,0.0,1.0
485520,293.14605712890625,297.1499938964844,293.1499938964844,0.0951957553625106,-2200.84912109375,304.14990234375,0.7875604033470154,0.1555316299200058,0.1407133638858795,293.1960754394531,297.1499938964844,293.1499938964844,0.0038999870885163,-309.091796875,296.4960632324219,0.5306776762008667,0.050000000745058,0.048400405794382,293.2010498046875,297.1499938964844,293.1499938964844,0.1888362765312194,-2962.563720703125,304.15625,0.9497466683387756,0.2697592675685882,0.1893218010663986,293.096435546875,297.1499938964844,293.1499938964844,0.2348267436027526,-4762.0849609375,304.1802673339844,0.9990000128746032,0.3793327212333679,0.3037610650062561,293.2698059082031,297.1499938964844,293.1499938964844,0.0060237273573875,-2164.2509765625,299.0152282714844,0.5306776762008667,0.050000000745058,0.2295906841754913,291.2095031738281,291.1499938964844,261.5272827148437,259.9014587402344,279.8287353515625,293.2699584960937,291.207763671875,1.0,0.2288321554660797,0.7894879579544067,0.7894879579544067,1.0,1.0,-1.0942429304122925,0.4636075496673584,0.6306353807449341,0.1937094330787658,0.0,0.0,0.5661934614181519,33.65415954589844,34.0,-11.079130172729492,-12514.3525390625,137.0063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5081787109375,308.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18175.939453125,18000.0,0.0,0.0,0.2907193899154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726627111434937,0.5726687908172607,-6.101909548306139e-06,0.0,0.0002950432244688,0.0,0.0,56.14044570922852,0.0,0.0,0.0,0.4692481756210327,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0954975634813308,-2206.798095703125,304.1494445800781,0.7875272035598755,0.1557293832302093,0.1408929228782653,293.1943664550781,297.1499938964844,293.1499938964844,0.0038945251144468,-308.8939208984375,296.4738464355469,0.5303886532783508,0.050000000745058,0.0484031364321708,293.2002868652344,297.1499938964844,293.1499938964844,0.188138946890831,-2954.26220703125,304.15533447265625,0.947779655456543,0.2686230838298797,0.1885292083024978,293.0841064453125,297.1499938964844,293.1499938964844,0.2351996153593063,-4771.73046875,304.1695251464844,0.9990000128746032,0.383209764957428,0.3041861355304718,293.2679138183594,297.1499938964844,293.1499938964844,0.0059952437877655,-2157.428955078125,298.9716491699219,0.5303886532783508,0.050000000745058,0.2296036481857299,291.19091796875,291.1499938964844,261.5074768066406,259.8848571777344,279.8199157714844,293.2680358886719,291.18853759765625,1.0,0.2289924472570419,0.7893600463867188,0.7893600463867188,1.0,1.0,-1.0940346717834473,0.463500052690506,0.6305345892906189,0.1936512589454651,0.0,0.0,0.5619224905967712,33.72062301635742,37.0,-24.19875907897949,-12485.6513671875,137.07583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336669921875,308.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.626953125,18000.0,0.0,0.0,0.287767618894577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619505643844604,0.5619565844535828,-6.01358351559611e-06,0.0,0.000292047538096,0.0,0.0,54.07233047485352,0.0,0.0,0.0,0.4641259610652923,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0954975634813308,-2206.798095703125,304.1494445800781,0.7875272035598755,0.1557293832302093,0.1408929228782653,293.1943664550781,297.1499938964844,293.1499938964844,0.0038945251144468,-308.8939208984375,296.4738464355469,0.5303886532783508,0.050000000745058,0.0484031364321708,293.2002868652344,297.1499938964844,293.1499938964844,0.188138946890831,-2954.26220703125,304.15533447265625,0.947779655456543,0.2686230838298797,0.1885292083024978,293.0841064453125,297.1499938964844,293.1499938964844,0.2351996153593063,-4771.73046875,304.1695251464844,0.9990000128746032,0.383209764957428,0.3041861355304718,293.2679138183594,297.1499938964844,293.1499938964844,0.0059952437877655,-2157.428955078125,298.9716491699219,0.5303886532783508,0.050000000745058,0.2296036481857299,291.19091796875,291.1499938964844,261.5074768066406,259.8848571777344,279.8199157714844,293.2680358886719,291.18853759765625,1.0,0.2289924472570419,0.7893600463867188,0.7893600463867188,1.0,1.0,-1.0940346717834473,0.463500052690506,0.6305345892906189,0.1936512589454651,0.0,0.0,0.5619224905967712,33.72062301635742,37.0,-24.19875907897949,-12485.6513671875,137.07583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336669921875,308.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.626953125,18000.0,0.0,0.0,0.287767618894577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619505643844604,0.5619565844535828,-6.01358351559611e-06,0.0,0.000292047538096,0.0,0.0,54.07233047485352,0.0,0.0,0.0,0.4641259610652923,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0956678688526153,-2210.15234375,304.14923095703125,0.7865460515022278,0.1558265835046768,0.1409890502691269,293.19342041015625,297.1499938964844,293.1499938964844,0.0038930617738515,-308.90997314453125,296.4621887207031,0.5294983386993408,0.050000000745058,0.0484116040170192,293.19989013671875,297.1499938964844,293.1499938964844,0.1878306716680526,-2950.624267578125,304.1549072265625,0.9455236792564392,0.2680601775646209,0.1881424933671951,293.0813903808594,297.1499938964844,293.1499938964844,0.2364789694547653,-4794.29931640625,304.16363525390625,0.9990000128746032,0.3845774531364441,0.3055030703544616,293.2671203613281,297.1499938964844,293.1499938964844,0.0059823719784617,-2154.554443359375,298.94903564453125,0.5294983386993408,0.050000000745058,0.2296438068151474,291.179931640625,291.1499938964844,261.4976806640625,259.876708984375,279.8150939941406,293.2672119140625,291.1773986816406,1.0,0.2295278906822204,0.7892960906028748,0.7892960906028748,1.0,1.0,-1.095324158668518,0.4640539586544037,0.6312702298164368,0.1939741820096969,0.0,0.0,0.56102454662323,33.95219802856445,37.0,-28.00791358947754,-12489.6826171875,137.84451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.678955078125,308.3396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.3984375,18000.0,0.0,0.0,0.2862999141216278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558925986289978,0.5589319467544556,-5.98527140027727e-06,0.0,0.0002905580040533,0.0,0.0,53.47172927856445,0.0,0.0,0.0,0.4626347422599792,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958439111709594,-2213.615234375,304.1490478515625,0.7850121855735779,0.1559207439422607,0.1410870105028152,293.19244384765625,297.1499938964844,293.1499938964844,0.0038922745734453,-308.9825744628906,296.4505310058594,0.52818763256073,0.050000000745058,0.0484242662787437,293.19952392578125,297.1499938964844,293.1499938964844,0.1875365227460861,-2947.15771484375,304.1545715332031,0.9425191283226012,0.267499029636383,0.1877604722976684,293.0809020996094,297.1499938964844,293.1499938964844,0.2383947521448135,-4827.10791015625,304.1576843261719,0.9990000128746032,0.3855466842651367,0.307462990283966,293.26641845703125,297.1499938964844,293.1499938964844,0.005970069207251,-2151.88427734375,298.9260559082031,0.52818763256073,0.050000000745058,0.2297038733959198,291.1684875488281,291.1499938964844,261.48797607421875,259.86865234375,279.8102722167969,293.2665100097656,291.1659240722656,1.0,0.2303288280963897,0.789166271686554,0.789166271686554,1.0,1.0,-1.097422480583191,0.4649539589881897,0.6324684619903564,0.19449482858181,0.0,0.0,0.5609368681907654,34.3009147644043,40.0,-30.308841705322266,-12504.482421875,139.0462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70977783203125,308.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2421875,18000.0,0.0,0.0,0.2849011123180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574513673782349,0.5574573278427124,-5.967559900454944e-06,0.0,0.0002891384065151,0.0,0.0,53.15152359008789,0.0,0.0,0.0,0.4618543684482574,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961981639266014,-2220.569091796875,304.1487731933594,0.7805473804473877,0.1560954004526138,0.1412829458713531,293.1903686523437,297.1499938964844,293.1499938964844,0.0038922717794775,-309.2484436035156,296.42791748046875,0.5245295763015747,0.050000000745058,0.0484609566628932,293.1988830566406,297.1499938964844,293.1499938964844,0.1869645714759826,-2940.39599609375,304.15399169921875,0.9345563054084778,0.2663778960704803,0.1870066821575164,293.0860595703125,297.1499938964844,293.1499938964844,0.2439076900482177,-4919.44775390625,304.1459655761719,0.9990000128746032,0.3862658441066742,0.3130728006362915,293.2654724121094,297.1499938964844,293.1499938964844,0.0059462198987603,-2146.775634765625,298.8790283203125,0.5245295763015747,0.050000000745058,0.2298779040575027,291.1455078125,291.1499938964844,261.46881103515625,259.8528747558594,279.8002624511719,293.2655029296875,291.1430053710937,1.0,0.2326313406229019,0.7889066338539124,0.7889066338539124,1.0,1.0,-1.1037381887435913,0.467678815126419,0.6360593438148499,0.1960716247558593,0.0,0.0,0.5630810856819153,35.3147087097168,43.0,-31.69590187072754,-12562.271484375,142.6209259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7229309082031,308.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.462890625,18000.0,0.0,0.0,0.2824838161468506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589866638183594,0.5589926242828369,-5.963082458038116e-06,0.0,0.0002866851573344,0.0,0.0,53.31558609008789,0.0,0.0,0.0,0.4623557925224304,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961981639266014,-2220.569091796875,304.1487731933594,0.7805473804473877,0.1560954004526138,0.1412829458713531,293.1903686523437,297.1499938964844,293.1499938964844,0.0038922717794775,-309.2484436035156,296.42791748046875,0.5245295763015747,0.050000000745058,0.0484609566628932,293.1988830566406,297.1499938964844,293.1499938964844,0.1869645714759826,-2940.39599609375,304.15399169921875,0.9345563054084778,0.2663778960704803,0.1870066821575164,293.0860595703125,297.1499938964844,293.1499938964844,0.2439076900482177,-4919.44775390625,304.1459655761719,0.9990000128746032,0.3862658441066742,0.3130728006362915,293.2654724121094,297.1499938964844,293.1499938964844,0.0059462198987603,-2146.775634765625,298.8790283203125,0.5245295763015747,0.050000000745058,0.2298779040575027,291.1455078125,291.1499938964844,261.46881103515625,259.8528747558594,279.8002624511719,293.2655029296875,291.1430053710937,1.0,0.2326313406229019,0.7889066338539124,0.7889066338539124,1.0,1.0,-1.1037381887435913,0.467678815126419,0.6360593438148499,0.1960716247558593,0.0,0.0,0.5630810856819153,35.3147087097168,43.0,-31.69590187072754,-12562.271484375,142.6209259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7229309082031,308.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.462890625,18000.0,0.0,0.0,0.2824838161468506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589866638183594,0.5589926242828369,-5.963082458038116e-06,0.0,0.0002866851573344,0.0,0.0,53.31558609008789,0.0,0.0,0.0,0.4623557925224304,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965405255556106,-2227.270751953125,304.14862060546875,0.7746522426605225,0.1562470197677612,0.1414720118045807,293.188232421875,297.1499938964844,293.1499938964844,0.0038938724901527,-309.6259460449219,296.4066772460937,0.5198590159416199,0.050000000745058,0.0485109761357307,293.19830322265625,297.1499938964844,293.1499938964844,0.1863895058631897,-2933.540771484375,304.15362548828125,0.924559772014618,0.2652535140514374,0.1862613558769226,293.0985717773437,297.1499938964844,293.1499938964844,0.2513211071491241,-5041.41748046875,304.1349792480469,0.9990000128746032,0.3853602707386017,0.3205630779266357,293.26519775390625,297.1499938964844,293.1499938964844,0.0059224632568657,-2141.6162109375,298.8307189941406,0.5198590159416199,0.050000000745058,0.2301151901483535,291.1234741210937,291.1499938964844,261.45001220703125,259.8375549316406,279.789794921875,293.26519775390625,291.1211853027344,1.0,0.2357198297977447,0.7886469960212708,0.7886469960212708,1.0,1.0,-1.1124049425125122,0.4714334607124328,0.6409714818000793,0.1982458978891372,0.0,0.0,0.5681077241897583,36.69838333129883,46.0,-30.573516845703125,-12651.232421875,147.57200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6692199707031,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.525390625,18000.0,0.0,0.0,0.2808169722557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661489367485046,0.566154956817627,-5.997981133987196e-06,0.0,0.0002849935262929,0.0,0.0,54.50159454345703,0.0,0.0,0.0,0.4654636085033417,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965405255556106,-2227.270751953125,304.14862060546875,0.7746522426605225,0.1562470197677612,0.1414720118045807,293.188232421875,297.1499938964844,293.1499938964844,0.0038938724901527,-309.6259460449219,296.4066772460937,0.5198590159416199,0.050000000745058,0.0485109761357307,293.19830322265625,297.1499938964844,293.1499938964844,0.1863895058631897,-2933.540771484375,304.15362548828125,0.924559772014618,0.2652535140514374,0.1862613558769226,293.0985717773437,297.1499938964844,293.1499938964844,0.2513211071491241,-5041.41748046875,304.1349792480469,0.9990000128746032,0.3853602707386017,0.3205630779266357,293.26519775390625,297.1499938964844,293.1499938964844,0.0059224632568657,-2141.6162109375,298.8307189941406,0.5198590159416199,0.050000000745058,0.2301151901483535,291.1234741210937,291.1499938964844,261.45001220703125,259.8375549316406,279.789794921875,293.26519775390625,291.1211853027344,1.0,0.2357198297977447,0.7886469960212708,0.7886469960212708,1.0,1.0,-1.1124049425125122,0.4714334607124328,0.6409714818000793,0.1982458978891372,0.0,0.0,0.5681077241897583,36.69838333129883,46.0,-30.573516845703125,-12651.232421875,147.57200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6692199707031,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.525390625,18000.0,0.0,0.0,0.2808169722557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661489367485046,0.566154956817627,-5.997981133987196e-06,0.0,0.0002849935262929,0.0,0.0,54.50159454345703,0.0,0.0,0.0,0.4654636085033417,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.096859224140644,-2233.49072265625,304.1485595703125,0.7678037881851196,0.1563730686903,0.1416493952274322,293.1861572265625,297.1499938964844,293.1499938964844,0.0038966399151831,-310.0718994140625,296.3872375488281,0.5145720839500427,0.050000000745058,0.0485724993050098,293.1978454589844,297.1499938964844,293.1499938964844,0.185790479183197,-2926.325927734375,304.1534118652344,0.913379967212677,0.2641222178936004,0.1855202168226242,293.1174621582031,297.1499938964844,293.1499938964844,0.2602768242359161,-5186.7060546875,304.1250915527344,0.9990000128746032,0.3828475475311279,0.3295421302318573,293.2655944824219,297.1499938964844,293.1499938964844,0.0058980826288461,-2136.11767578125,298.7813415527344,0.5145720839500427,0.050000000745058,0.2304070144891739,291.1033020019531,291.1499938964844,261.4316711425781,259.8228759765625,279.7794189453125,293.2655639648437,291.10125732421875,1.0,0.2394394725561142,0.7882831692695618,0.7882831692695618,1.0,1.0,-1.1229290962219238,0.475994735956192,0.646934449672699,0.200883001089096,0.0,0.0,0.5757059454917908,38.39955139160156,34.0,-28.020845413208008,-12764.9541015625,153.7173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55242919921875,308.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.365234375,18000.0,0.0,0.0,0.2801249325275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785113573074341,0.5785174369812012,-6.070747986086644e-06,0.0,0.0002842911926563,0.0,0.0,56.68185806274414,0.0,0.0,0.0,0.4710206389427185,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.096859224140644,-2233.49072265625,304.1485595703125,0.7678037881851196,0.1563730686903,0.1416493952274322,293.1861572265625,297.1499938964844,293.1499938964844,0.0038966399151831,-310.0718994140625,296.3872375488281,0.5145720839500427,0.050000000745058,0.0485724993050098,293.1978454589844,297.1499938964844,293.1499938964844,0.185790479183197,-2926.325927734375,304.1534118652344,0.913379967212677,0.2641222178936004,0.1855202168226242,293.1174621582031,297.1499938964844,293.1499938964844,0.2602768242359161,-5186.7060546875,304.1250915527344,0.9990000128746032,0.3828475475311279,0.3295421302318573,293.2655944824219,297.1499938964844,293.1499938964844,0.0058980826288461,-2136.11767578125,298.7813415527344,0.5145720839500427,0.050000000745058,0.2304070144891739,291.1033020019531,291.1499938964844,261.4316711425781,259.8228759765625,279.7794189453125,293.2655639648437,291.10125732421875,1.0,0.2394394725561142,0.7882831692695618,0.7882831692695618,1.0,1.0,-1.1229290962219238,0.475994735956192,0.646934449672699,0.200883001089096,0.0,0.0,0.5757059454917908,38.39955139160156,34.0,-28.020845413208008,-12764.9541015625,153.7173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55242919921875,308.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.365234375,18000.0,0.0,0.0,0.2801249325275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785113573074341,0.5785174369812012,-6.070747986086644e-06,0.0,0.0002842911926563,0.0,0.0,56.68185806274414,0.0,0.0,0.0,0.4710206389427185,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969617888331413,-2235.361083984375,304.1488952636719,0.7704845070838928,0.1565217226743698,0.1417520493268966,293.1839599609375,297.1499938964844,293.1499938964844,0.0038922163657844,-309.7451171875,296.3788757324219,0.516400158405304,0.050000000745058,0.0485505759716033,293.1972961425781,297.1499938964844,293.1499938964844,0.1848337799310684,-2914.23779296875,304.1539001464844,0.91525137424469,0.2630241811275482,0.1847307533025741,293.132080078125,297.1499938964844,293.1499938964844,0.2577836811542511,-5142.72998046875,304.1382141113281,0.9990000128746032,0.3806682825088501,0.3263730704784393,293.26629638671875,297.1499938964844,293.1499938964844,0.0058578643947839,-2124.1103515625,298.7378845214844,0.516400158405304,0.050000000745058,0.230303019285202,291.1001892089844,291.1499938964844,261.4139099121094,259.8089294433594,279.7763061523437,293.2662658691406,291.1026306152344,1.0,0.2374821603298187,0.7879193425178528,0.7879193425178528,1.0,1.0,-1.1181591749191284,0.4738143384456634,0.6443448066711426,0.1997832655906677,0.0,0.0,0.5830629467964172,37.78327941894531,25.0,4.387585163116455,-12785.984375,151.21250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396728515625,308.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17837.173828125,18000.0,0.0,0.0,0.2803813517093658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939108729362488,0.5939170122146606,-6.175819180498365e-06,0.0,0.0002845514100044,0.0,0.0,59.58366394042969,0.0,0.0,0.0,0.4780870676040649,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969617888331413,-2235.361083984375,304.1488952636719,0.7704845070838928,0.1565217226743698,0.1417520493268966,293.1839599609375,297.1499938964844,293.1499938964844,0.0038922163657844,-309.7451171875,296.3788757324219,0.516400158405304,0.050000000745058,0.0485505759716033,293.1972961425781,297.1499938964844,293.1499938964844,0.1848337799310684,-2914.23779296875,304.1539001464844,0.91525137424469,0.2630241811275482,0.1847307533025741,293.132080078125,297.1499938964844,293.1499938964844,0.2577836811542511,-5142.72998046875,304.1382141113281,0.9990000128746032,0.3806682825088501,0.3263730704784393,293.26629638671875,297.1499938964844,293.1499938964844,0.0058578643947839,-2124.1103515625,298.7378845214844,0.516400158405304,0.050000000745058,0.230303019285202,291.1001892089844,291.1499938964844,261.4139099121094,259.8089294433594,279.7763061523437,293.2662658691406,291.1026306152344,1.0,0.2374821603298187,0.7879193425178528,0.7879193425178528,1.0,1.0,-1.1181591749191284,0.4738143384456634,0.6443448066711426,0.1997832655906677,0.0,0.0,0.5830629467964172,37.78327941894531,25.0,4.387585163116455,-12785.984375,151.21250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396728515625,308.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17837.173828125,18000.0,0.0,0.0,0.2803813517093658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939108729362488,0.5939170122146606,-6.175819180498365e-06,0.0,0.0002845514100044,0.0,0.0,59.58366394042969,0.0,0.0,0.0,0.4780870676040649,4.0,0.0,1.0
