time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968765020370483,-2233.50830078125,304.14923095703125,0.7746022939682007,0.1566086858510971,0.1417944133281707,293.18292236328125,297.1499938964844,293.1499938964844,0.003885248908773,-309.0384521484375,296.3843994140625,0.5193793177604675,0.050000000745058,0.0485163182020187,293.1969909667969,297.1499938964844,293.1499938964844,0.184097945690155,-2904.6884765625,304.154541015625,0.9199439287185668,0.2624870240688324,0.1843293458223343,293.1318359375,297.1499938964844,293.1499938964844,0.2529294788837433,-5062.0791015625,304.149169921875,0.9990000128746032,0.3809409737586975,0.321354866027832,293.2666015625,297.1499938964844,293.1499938964844,0.005830124951899,-2114.50634765625,298.722900390625,0.5193793177604675,0.050000000745058,0.2301405221223831,291.1146545410156,291.1499938964844,261.4052124023437,259.8022155761719,279.7765197753906,293.2665405273437,291.11834716796875,1.0,0.2352564185857772,0.7877374291419983,0.7877374291419983,1.0,1.0,-1.111469864845276,0.4708480834960937,0.6406218409538269,0.1981289237737655,0.0,0.0,0.5840040445327759,36.826507568359375,25.0,24.560836791992188,-12748.1416015625,147.5579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241882324219,308.2308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.865234375,18000.0,0.0,0.0,0.2806874811649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985082983970642,0.5985145568847656,-6.220120667421725e-06,0.0,0.0002848621224984,0.0,0.0,60.56922149658203,0.0,0.0,0.0,0.4803414046764374,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967654287815094,-2231.140869140625,304.1495666503906,0.7802943587303162,0.1567054986953735,0.1418335884809494,293.181884765625,297.1499938964844,293.1499938964844,0.0038765606004744,-308.16961669921875,296.3919372558594,0.5235627889633179,0.050000000745058,0.0484709925949573,293.1966552734375,297.1499938964844,293.1499938964844,0.1833139806985855,-2894.498779296875,304.1551513671875,0.9267877340316772,0.2619583010673523,0.1839246600866317,293.1263427734375,297.1499938964844,293.1499938964844,0.2463546693325042,-4953.42529296875,304.1612854003906,0.9990000128746032,0.3822405040264129,0.3145919740200043,293.2667236328125,297.1499938964844,293.1499938964844,0.0058002984151244,-2104.01953125,298.7096252441406,0.5235627889633179,0.050000000745058,0.2299255281686782,291.1322326660156,291.1499938964844,261.3966369628906,259.795654296875,279.7774963378906,293.2667236328125,291.1362609863281,1.0,0.2322758138179779,0.7875840663909912,0.7875840663909912,1.0,1.0,-1.1026030778884888,0.4669329226016998,0.6356701254844666,0.1959413290023803,0.0,0.0,0.5834288597106934,35.560977935791016,28.0,37.64131546020508,-12679.255859375,142.77830505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,308.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.03125,18000.0,0.0,0.0,0.2809939384460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999166369438171,0.5999228358268738,-6.244654287002049e-06,0.0,0.0002851731260307,0.0,0.0,60.95994186401367,0.0,0.0,0.0,0.4811788499355316,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.0966465547680854,-2228.48876953125,304.14990234375,0.7870352268218994,0.156903475522995,0.1419631689786911,293.17999267578125,297.1499938964844,293.1499938964844,0.0038624792359769,-306.77752685546875,296.4032897949219,0.5284584164619446,0.050000000745058,0.0484216436743736,293.1960144042969,297.1499938964844,293.1499938964844,0.1819091290235519,-2876.361572265625,304.1557312011719,0.9340428709983826,0.2609031796455383,0.1831528544425964,293.1077575683594,297.1499938964844,293.1499938964844,0.2386597990989685,-4827.50439453125,304.1698913574219,0.9990000128746032,0.3866044580936432,0.3070561587810516,293.2665100097656,297.1499938964844,293.1499938964844,0.0057486710138618,-2086.144287109375,298.68182373046875,0.5284584164619446,0.050000000745058,0.2296914309263229,291.1610107421875,291.1499938964844,261.3798522949219,259.78302001953125,279.7758178710937,293.2665405273437,291.1624450683594,1.0,0.2293122112751007,0.7872774600982666,0.7872774600982666,1.0,1.0,-1.0924417972564695,0.4624499976634979,0.6299918293952942,0.1933926790952682,0.0,0.0,0.5797507762908936,34.176307678222656,31.0,31.12077522277832,-12560.154296875,137.50709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,308.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.923828125,18000.0,0.0,0.0,0.2814044952392578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954985618591309,0.5955048203468323,-6.235852197278291e-06,0.0,0.0002855897764675,0.0,0.0,60.27510070800781,0.0,0.0,0.0,0.4794487953186035,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.0966465547680854,-2228.48876953125,304.14990234375,0.7870352268218994,0.156903475522995,0.1419631689786911,293.17999267578125,297.1499938964844,293.1499938964844,0.0038624792359769,-306.77752685546875,296.4032897949219,0.5284584164619446,0.050000000745058,0.0484216436743736,293.1960144042969,297.1499938964844,293.1499938964844,0.1819091290235519,-2876.361572265625,304.1557312011719,0.9340428709983826,0.2609031796455383,0.1831528544425964,293.1077575683594,297.1499938964844,293.1499938964844,0.2386597990989685,-4827.50439453125,304.1698913574219,0.9990000128746032,0.3866044580936432,0.3070561587810516,293.2665100097656,297.1499938964844,293.1499938964844,0.0057486710138618,-2086.144287109375,298.68182373046875,0.5284584164619446,0.050000000745058,0.2296914309263229,291.1610107421875,291.1499938964844,261.3798522949219,259.78302001953125,279.7758178710937,293.2665405273437,291.1624450683594,1.0,0.2293122112751007,0.7872774600982666,0.7872774600982666,1.0,1.0,-1.0924417972564695,0.4624499976634979,0.6299918293952942,0.1933926790952682,0.0,0.0,0.5797507762908936,34.176307678222656,31.0,31.12077522277832,-12560.154296875,137.50709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,308.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.923828125,18000.0,0.0,0.0,0.2814044952392578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954985618591309,0.5955048203468323,-6.235852197278291e-06,0.0,0.0002855897764675,0.0,0.0,60.27510070800781,0.0,0.0,0.0,0.4794487953186035,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967586115002632,-2230.537109375,304.1497497558594,0.7900425791740417,0.1571211218833923,0.1421349644660949,293.17803955078125,297.1499938964844,293.1499938964844,0.0038558179512619,-306.2271423339844,296.40093994140625,0.5304967164993286,0.050000000745058,0.0484021455049514,293.19537353515625,297.1499938964844,293.1499938964844,0.1809203475713729,-2863.904052734375,304.15545654296875,0.9361674189567566,0.2598693668842315,0.1824142038822174,293.0914306640625,297.1499938964844,293.1499938964844,0.2355387806892395,-4777.904296875,304.16827392578125,0.9990000128746032,0.3909989893436432,0.3040273189544678,293.2657165527344,297.1499938964844,293.1499938964844,0.0057097608223557,-2074.002685546875,298.64556884765625,0.5304967164993286,0.050000000745058,0.2295989394187927,291.1654357910156,291.1499938964844,261.36346435546875,259.7709655761719,279.77178955078125,293.2657775878906,291.1651916503906,1.0,0.2280644923448562,0.7869707942008972,0.7869707942008972,1.0,1.0,-1.0879898071289062,0.4604548811912536,0.6275349259376526,0.1922995001077652,0.0,0.0,0.5772382616996765,33.62476348876953,34.0,9.089397430419922,-12487.4091796875,135.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,308.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.21875,18000.0,0.0,0.0,0.2815330922603607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899039506912231,0.5899101495742798,-6.196777576406021e-06,0.0,0.0002857203071471,0.0,0.0,59.196868896484375,0.0,0.0,0.0,0.4768934249877929,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967586115002632,-2230.537109375,304.1497497558594,0.7900425791740417,0.1571211218833923,0.1421349644660949,293.17803955078125,297.1499938964844,293.1499938964844,0.0038558179512619,-306.2271423339844,296.40093994140625,0.5304967164993286,0.050000000745058,0.0484021455049514,293.19537353515625,297.1499938964844,293.1499938964844,0.1809203475713729,-2863.904052734375,304.15545654296875,0.9361674189567566,0.2598693668842315,0.1824142038822174,293.0914306640625,297.1499938964844,293.1499938964844,0.2355387806892395,-4777.904296875,304.16827392578125,0.9990000128746032,0.3909989893436432,0.3040273189544678,293.2657165527344,297.1499938964844,293.1499938964844,0.0057097608223557,-2074.002685546875,298.64556884765625,0.5304967164993286,0.050000000745058,0.2295989394187927,291.1654357910156,291.1499938964844,261.36346435546875,259.7709655761719,279.77178955078125,293.2657775878906,291.1651916503906,1.0,0.2280644923448562,0.7869707942008972,0.7869707942008972,1.0,1.0,-1.0879898071289062,0.4604548811912536,0.6275349259376526,0.1922995001077652,0.0,0.0,0.5772382616996765,33.62476348876953,34.0,9.089397430419922,-12487.4091796875,135.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,308.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.21875,18000.0,0.0,0.0,0.2815330922603607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899039506912231,0.5899101495742798,-6.196777576406021e-06,0.0,0.0002857203071471,0.0,0.0,59.196868896484375,0.0,0.0,0.0,0.4768934249877929,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969848558306694,-2234.8671875,304.1494445800781,0.790081799030304,0.157355397939682,0.1423446387052536,293.1759338378906,297.1499938964844,293.1499938964844,0.0038538144435733,-306.146240234375,296.3935241699219,0.5302221775054932,0.050000000745058,0.0484047457575798,293.1947021484375,297.1499938964844,293.1499938964844,0.180128663778305,-2854.085693359375,304.15496826171875,0.9342817068099976,0.2588561773300171,0.18170727789402,293.08172607421875,297.1499938964844,293.1499938964844,0.235790804028511,-4784.1298828125,304.16168212890625,0.9990000128746032,0.394461840391159,0.3044317662715912,293.2646484375,297.1499938964844,293.1499938964844,0.0056777503341436,-2064.734130859375,298.6058654785156,0.5302221775054932,0.050000000745058,0.2296112775802612,291.1595153808594,291.1499938964844,261.3474426269531,259.7594299316406,279.7656555175781,293.2647399902344,291.1584167480469,1.0,0.2282371520996093,0.786808967590332,0.786808967590332,1.0,1.0,-1.0878949165344238,0.4603758454322815,0.6275190711021423,0.192312479019165,0.0,0.0,0.5762882232666016,33.690460205078125,37.0,-6.225719451904297,-12466.76953125,135.42401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,308.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9765625,18000.0,0.0,0.0,0.2815028429031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867753028869629,0.5867815017700195,-6.168487743707374e-06,0.0,0.0002856896026059,0.0,0.0,58.54903411865234,0.0,0.0,0.0,0.4753675460815429,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969848558306694,-2234.8671875,304.1494445800781,0.790081799030304,0.157355397939682,0.1423446387052536,293.1759338378906,297.1499938964844,293.1499938964844,0.0038538144435733,-306.146240234375,296.3935241699219,0.5302221775054932,0.050000000745058,0.0484047457575798,293.1947021484375,297.1499938964844,293.1499938964844,0.180128663778305,-2854.085693359375,304.15496826171875,0.9342817068099976,0.2588561773300171,0.18170727789402,293.08172607421875,297.1499938964844,293.1499938964844,0.235790804028511,-4784.1298828125,304.16168212890625,0.9990000128746032,0.394461840391159,0.3044317662715912,293.2646484375,297.1499938964844,293.1499938964844,0.0056777503341436,-2064.734130859375,298.6058654785156,0.5302221775054932,0.050000000745058,0.2296112775802612,291.1595153808594,291.1499938964844,261.3474426269531,259.7594299316406,279.7656555175781,293.2647399902344,291.1584167480469,1.0,0.2282371520996093,0.786808967590332,0.786808967590332,1.0,1.0,-1.0878949165344238,0.4603758454322815,0.6275190711021423,0.192312479019165,0.0,0.0,0.5762882232666016,33.690460205078125,37.0,-6.225719451904297,-12466.76953125,135.42401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,308.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9765625,18000.0,0.0,0.0,0.2815028429031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867753028869629,0.5867815017700195,-6.168487743707374e-06,0.0,0.0002856896026059,0.0,0.0,58.54903411865234,0.0,0.0,0.0,0.4753675460815429,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.097279392182827,-2240.547119140625,304.1491394042969,0.787646472454071,0.1575936526060104,0.1425784081220626,293.1737060546875,297.1499938964844,293.1499938964844,0.0038552549667656,-306.3932800292969,296.3836975097656,0.5280376076698303,0.050000000745058,0.0484257638454437,293.1940612792969,297.1499938964844,293.1499938964844,0.1794567555189132,-2845.84619140625,304.1544189453125,0.9290611743927002,0.2578540742397308,0.1810234040021896,293.07989501953125,297.1499938964844,293.1499938964844,0.2388568818569183,-4836.39599609375,304.15264892578125,0.9990000128746032,0.3965767920017242,0.3076891005039215,293.26373291015625,297.1499938964844,293.1499938964844,0.0056497864425182,-2057.1376953125,298.56365966796875,0.5280376076698303,0.050000000745058,0.2297109812498092,291.14776611328125,291.1499938964844,261.3317565917969,259.74835205078125,279.75830078125,293.2637939453125,291.1462707519531,1.0,0.2295892834663391,0.7866471409797668,0.7866471409797668,1.0,1.0,-1.0914080142974854,0.4618709981441498,0.6295369863510132,0.193229079246521,0.0,0.0,0.5773378610610962,34.270286560058594,40.0,-15.09566879272461,-12492.26953125,137.41224670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,308.0761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3671875,18000.0,0.0,0.0,0.2814903557300567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871412754058838,0.5871474742889404,-6.162139015941648e-06,0.0,0.0002856769424397,0.0,0.0,58.54963684082031,0.0,0.0,0.0,0.4754305779933929,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.097279392182827,-2240.547119140625,304.1491394042969,0.787646472454071,0.1575936526060104,0.1425784081220626,293.1737060546875,297.1499938964844,293.1499938964844,0.0038552549667656,-306.3932800292969,296.3836975097656,0.5280376076698303,0.050000000745058,0.0484257638454437,293.1940612792969,297.1499938964844,293.1499938964844,0.1794567555189132,-2845.84619140625,304.1544189453125,0.9290611743927002,0.2578540742397308,0.1810234040021896,293.07989501953125,297.1499938964844,293.1499938964844,0.2388568818569183,-4836.39599609375,304.15264892578125,0.9990000128746032,0.3965767920017242,0.3076891005039215,293.26373291015625,297.1499938964844,293.1499938964844,0.0056497864425182,-2057.1376953125,298.56365966796875,0.5280376076698303,0.050000000745058,0.2297109812498092,291.14776611328125,291.1499938964844,261.3317565917969,259.74835205078125,279.75830078125,293.2637939453125,291.1462707519531,1.0,0.2295892834663391,0.7866471409797668,0.7866471409797668,1.0,1.0,-1.0914080142974854,0.4618709981441498,0.6295369863510132,0.193229079246521,0.0,0.0,0.5773378610610962,34.270286560058594,40.0,-15.09566879272461,-12492.26953125,137.41224670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,308.0761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3671875,18000.0,0.0,0.0,0.2814903557300567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871412754058838,0.5871474742889404,-6.162139015941648e-06,0.0,0.0002856769424397,0.0,0.0,58.54963684082031,0.0,0.0,0.0,0.4754305779933929,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.097438707947731,-2243.620361328125,304.1490173339844,0.785669207572937,0.1577102690935135,0.1426997631788253,293.17254638671875,297.1499938964844,293.1499938964844,0.0038569429889321,-306.6014709472656,296.37860107421875,0.5263736248016357,0.050000000745058,0.0484422370791435,293.1937561035156,297.1499938964844,293.1499938964844,0.1791434735059738,-2842.016357421875,304.1542053222656,0.9254311323165894,0.2573541402816772,0.1806872636079788,293.0819091796875,297.1499938964844,293.1499938964844,0.2412812262773513,-4876.90478515625,304.14776611328125,0.9990000128746032,0.3970733284950256,0.3102185428142547,293.2633972167969,297.1499938964844,293.1499938964844,0.0056366208009421,-2053.65966796875,298.5418701171875,0.5263736248016357,0.050000000745058,0.2297891229391098,291.1408996582031,291.1499938964844,261.3240051269531,259.74298095703125,279.7542724609375,293.263427734375,291.13934326171875,1.0,0.2306388318538665,0.7865661978721619,0.7865661978721619,1.0,1.0,-1.09429931640625,0.4631141126155853,0.6311851739883423,0.1939717531204223,0.0,0.0,0.57862788438797,34.72637176513672,40.0,-17.460824966430664,-12520.0498046875,139.01783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,308.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.65234375,18000.0,0.0,0.0,0.2815516293048858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887869596481323,0.5887930989265442,-6.168979325593682e-06,0.0,0.0002857391082216,0.0,0.0,58.82734680175781,0.0,0.0,0.0,0.4761385321617126,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0976009592413902,-2246.748046875,304.1488952636719,0.7832697033882141,0.1578235030174255,0.1428220123052597,293.17138671875,297.1499938964844,293.1499938964844,0.0038591523189097,-306.85211181640625,296.3735656738281,0.5244020819664001,0.050000000745058,0.0484623052179813,293.1934814453125,297.1499938964844,293.1499938964844,0.1788372844457626,-2838.271728515625,304.15399169921875,0.9212511777877808,0.2568535804748535,0.1803536266088485,293.08575439453125,297.1499938964844,293.1499938964844,0.244228646159172,-4925.72998046875,304.142822265625,0.9990000128746032,0.39718097448349,0.313272476196289,293.26318359375,297.1499938964844,293.1499938964844,0.0056237755343317,-2050.294921875,298.51971435546875,0.5244020819664001,0.050000000745058,0.2298843115568161,291.13385009765625,291.1499938964844,261.3163146972656,259.7377014160156,279.7502746582031,293.2632141113281,291.1322631835937,1.0,0.2319068610668182,0.7864184379577637,0.7864184379577637,1.0,1.0,-1.0978490114212036,0.4646384119987488,0.6332105994224548,0.1948728412389755,0.0,0.0,0.580413818359375,35.28236770629883,43.0,-18.79090690612793,-12556.4287109375,140.99208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140380859375,308.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.716796875,18000.0,0.0,0.0,0.2816893458366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914120078086853,0.5914182066917419,-6.1828318393963855e-06,0.0,0.0002858788648154,0.0,0.0,59.29499053955078,0.0,0.0,0.0,0.4773055613040924,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.0979240909218788,-2252.966064453125,304.1487121582031,0.7774561643600464,0.1580359190702438,0.1430643796920776,293.1690979003906,297.1499938964844,293.1499938964844,0.0038648119661957,-307.4477233886719,296.3641357421875,0.5197535157203674,0.050000000745058,0.0485121831297874,293.1930236816406,297.1499938964844,293.1499938964844,0.178230732679367,-2830.832275390625,304.1536865234375,0.911719799041748,0.255847692489624,0.1796909719705581,293.0986022949219,297.1499938964844,293.1499938964844,0.2514944970607757,-5044.802734375,304.13311767578125,0.9990000128746032,0.3962151408195495,0.3207370042800903,293.2631530761719,297.1499938964844,293.1499938964844,0.0055983974598348,-2043.6488037109373,298.4743957519531,0.5197535157203674,0.050000000745058,0.230120912194252,291.1197814941406,291.1499938964844,261.3011169433594,259.7274475097656,279.7418518066406,293.2631225585937,291.1182861328125,1.0,0.235011950135231,0.7861228585243225,0.7861228585243225,1.0,1.0,-1.1066471338272097,0.4684312343597412,0.6382158398628235,0.1971014142036438,0.0,0.0,0.5853907465934753,36.664310455322266,46.0,-19.435768127441406,-12651.294921875,145.94187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938415527344,308.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17904.609375,18000.0,0.0,0.0,0.2822787463665008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599510908126831,0.5995171070098877,-6.231653060240205e-06,0.0,0.0002864770358428,0.0,0.0,60.80022811889648,0.0,0.0,0.0,0.4809905290603637,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.0979240909218788,-2252.966064453125,304.1487121582031,0.7774561643600464,0.1580359190702438,0.1430643796920776,293.1690979003906,297.1499938964844,293.1499938964844,0.0038648119661957,-307.4477233886719,296.3641357421875,0.5197535157203674,0.050000000745058,0.0485121831297874,293.1930236816406,297.1499938964844,293.1499938964844,0.178230732679367,-2830.832275390625,304.1536865234375,0.911719799041748,0.255847692489624,0.1796909719705581,293.0986022949219,297.1499938964844,293.1499938964844,0.2514944970607757,-5044.802734375,304.13311767578125,0.9990000128746032,0.3962151408195495,0.3207370042800903,293.2631530761719,297.1499938964844,293.1499938964844,0.0055983974598348,-2043.6488037109373,298.4743957519531,0.5197535157203674,0.050000000745058,0.230120912194252,291.1197814941406,291.1499938964844,261.3011169433594,259.7274475097656,279.7418518066406,293.2631225585937,291.1182861328125,1.0,0.235011950135231,0.7861228585243225,0.7861228585243225,1.0,1.0,-1.1066471338272097,0.4684312343597412,0.6382158398628235,0.1971014142036438,0.0,0.0,0.5853907465934753,36.664310455322266,46.0,-19.435768127441406,-12651.294921875,145.94187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938415527344,308.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17904.609375,18000.0,0.0,0.0,0.2822787463665008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599510908126831,0.5995171070098877,-6.231653060240205e-06,0.0,0.0002864770358428,0.0,0.0,60.80022811889648,0.0,0.0,0.0,0.4809905290603637,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0982359945774078,-2258.953125,304.14862060546875,0.7706743478775024,0.1582260131835937,0.1432984918355941,293.1668395996094,297.1499938964844,293.1499938964844,0.003871806198731,-308.1385192871094,296.3557434082031,0.5144867300987244,0.050000000745058,0.0485735684633255,293.1926574707031,297.1499938964844,293.1499938964844,0.1776182949542999,-2823.283203125,304.1534729003906,0.901580810546875,0.2548324763774872,0.1790308207273483,293.1176147460937,297.1499938964844,293.1499938964844,0.2603046298027038,-5187.39697265625,304.12408447265625,0.9990000128746032,0.3936741650104522,0.3296920657157898,293.263671875,297.1499938964844,293.1499938964844,0.0055729034356772,-2036.9044189453125,298.427734375,0.5144867300987244,0.050000000745058,0.230412095785141,291.1063842773437,291.1499938964844,261.2861022949219,259.7174987792969,279.73297119140625,293.2636413574219,291.1050109863281,1.0,0.2387493848800659,0.7858273386955261,0.7858273386955261,1.0,1.0,-1.11730694770813,0.4730444848537445,0.6442623734474182,0.1998001188039779,0.0,0.0,0.5921128988265991,38.36386489868164,49.0,-18.604167938232425,-12770.4208984375,152.0814971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185241699219,308.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17862.94140625,18000.0,0.0,0.0,0.2833998501300812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112366318702698,0.611242949962616,-6.308440788416192e-06,0.0,0.0002876148209907,0.0,0.0,63.06957626342773,0.0,0.0,0.0,0.486422598361969,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982359945774078,-2258.953125,304.14862060546875,0.7706743478775024,0.1582260131835937,0.1432984918355941,293.1668395996094,297.1499938964844,293.1499938964844,0.003871806198731,-308.1385192871094,296.3557434082031,0.5144867300987244,0.050000000745058,0.0485735684633255,293.1926574707031,297.1499938964844,293.1499938964844,0.1776182949542999,-2823.283203125,304.1534729003906,0.901580810546875,0.2548324763774872,0.1790308207273483,293.1176147460937,297.1499938964844,293.1499938964844,0.2603046298027038,-5187.39697265625,304.12408447265625,0.9990000128746032,0.3936741650104522,0.3296920657157898,293.263671875,297.1499938964844,293.1499938964844,0.0055729034356772,-2036.9044189453125,298.427734375,0.5144867300987244,0.050000000745058,0.230412095785141,291.1063842773437,291.1499938964844,261.2861022949219,259.7174987792969,279.73297119140625,293.2636413574219,291.1050109863281,1.0,0.2387493848800659,0.7858273386955261,0.7858273386955261,1.0,1.0,-1.11730694770813,0.4730444848537445,0.6442623734474182,0.1998001188039779,0.0,0.0,0.5921128988265991,38.36386489868164,49.0,-18.604167938232425,-12770.4208984375,152.0814971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185241699219,308.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17862.94140625,18000.0,0.0,0.0,0.2833998501300812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112366318702698,0.611242949962616,-6.308440788416192e-06,0.0,0.0002876148209907,0.0,0.0,63.06957626342773,0.0,0.0,0.0,0.486422598361969,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0985287725925445,-2264.556396484375,304.1485900878906,0.7633334398269653,0.1583923548460006,0.1435208320617675,293.1647033691406,297.1499938964844,293.1499938964844,0.0038798267487436,-308.8946228027344,296.3486022949219,0.5089252591133118,0.050000000745058,0.0486448891460895,293.1923828125,297.1499938964844,293.1499938964844,0.1769877225160598,-2815.464599609375,304.15338134765625,0.8911445736885071,0.2538065910339355,0.1783706545829773,293.1419372558594,297.1499938964844,293.1499938964844,0.2703524827957153,-5348.10888671875,304.1159973144531,0.9990000128746032,0.3895699381828308,0.3398000299930572,293.2647399902344,297.1499938964844,293.1499938964844,0.0055468915961682,-2029.8907470703125,298.3799133300781,0.5089252591133118,0.050000000745058,0.2307504117488861,291.09423828125,291.1499938964844,261.2712097167969,259.70782470703125,279.7239074707031,293.2646484375,291.0930480957031,1.0,0.2429849356412887,0.7854297161102295,0.7854297161102295,1.0,1.0,-1.1294050216674805,0.4782852232456207,0.6511198282241821,0.2028528749942779,0.0,0.0,0.600375771522522,40.3360595703125,37.0,-16.8862361907959,-12908.599609375,159.2599334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158935546875,307.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17823.3671875,18000.0,0.0,0.0,0.2851507365703583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263364553451538,0.6263428926467896,-6.412968559743604e-06,0.0,0.0002893917553592,0.0,0.0,66.11314392089844,0.0,0.0,0.0,0.4935180246829986,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0985287725925445,-2264.556396484375,304.1485900878906,0.7633334398269653,0.1583923548460006,0.1435208320617675,293.1647033691406,297.1499938964844,293.1499938964844,0.0038798267487436,-308.8946228027344,296.3486022949219,0.5089252591133118,0.050000000745058,0.0486448891460895,293.1923828125,297.1499938964844,293.1499938964844,0.1769877225160598,-2815.464599609375,304.15338134765625,0.8911445736885071,0.2538065910339355,0.1783706545829773,293.1419372558594,297.1499938964844,293.1499938964844,0.2703524827957153,-5348.10888671875,304.1159973144531,0.9990000128746032,0.3895699381828308,0.3398000299930572,293.2647399902344,297.1499938964844,293.1499938964844,0.0055468915961682,-2029.8907470703125,298.3799133300781,0.5089252591133118,0.050000000745058,0.2307504117488861,291.09423828125,291.1499938964844,261.2712097167969,259.70782470703125,279.7239074707031,293.2646484375,291.0930480957031,1.0,0.2429849356412887,0.7854297161102295,0.7854297161102295,1.0,1.0,-1.1294050216674805,0.4782852232456207,0.6511198282241821,0.2028528749942779,0.0,0.0,0.600375771522522,40.3360595703125,37.0,-16.8862361907959,-12908.599609375,159.2599334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158935546875,307.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17823.3671875,18000.0,0.0,0.0,0.2851507365703583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263364553451538,0.6263428926467896,-6.412968559743604e-06,0.0,0.0002893917553592,0.0,0.0,66.11314392089844,0.0,0.0,0.0,0.4935180246829986,4.0,0.0,1.0
487380,293.1427001953125,297.1499938964844,293.1499938964844,0.0986112877726554,-2265.946533203125,304.1489562988281,0.7652271389961243,0.1585845947265625,0.1436677128076553,293.1625061035156,297.1499938964844,293.1499938964844,0.003880541305989,-308.8822326660156,296.35186767578125,0.5100916624069214,0.050000000745058,0.0486293099820613,293.1919860839844,297.1499938964844,293.1499938964844,0.1760275214910507,-2803.11474609375,304.15386962890625,0.8918895721435547,0.2528135776519775,0.1776586174964904,293.16131591796875,297.1499938964844,293.1499938964844,0.2687589228153229,-5317.732421875,304.1306457519531,0.9990000128746032,0.3858099579811096,0.3376204669475555,293.26593017578125,297.1499938964844,293.1499938964844,0.0055065113119781,-2016.8267822265625,298.3383483886719,0.5100916624069214,0.050000000745058,0.2306765168905258,291.0980529785156,291.1499938964844,261.25640869140625,259.6983642578125,279.72222900390625,293.2658386230469,291.10113525390625,1.0,0.2414548099040985,0.7850320935249329,0.7850320935249329,1.0,1.0,-1.1260125637054443,0.476693332195282,0.6493191719055176,0.2021212130784988,0.0,0.0,0.6075397729873657,39.89945983886719,25.0,13.877610206604004,-12948.6513671875,157.45497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80572509765625,307.988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.91796875,18000.0,0.0,0.0,0.2874163389205932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428085565567017,0.6428150534629822,-6.539588866871782e-06,0.0,0.0002916910452768,0.0,0.0,69.63971710205078,0.0,0.0,0.0,0.5013613700866699,4.0,0.0,1.0
487440,293.1427001953125,297.1499938964844,293.1499938964844,0.0986112877726554,-2265.946533203125,304.1489562988281,0.7652271389961243,0.1585845947265625,0.1436677128076553,293.1625061035156,297.1499938964844,293.1499938964844,0.003880541305989,-308.8822326660156,296.35186767578125,0.5100916624069214,0.050000000745058,0.0486293099820613,293.1919860839844,297.1499938964844,293.1499938964844,0.1760275214910507,-2803.11474609375,304.15386962890625,0.8918895721435547,0.2528135776519775,0.1776586174964904,293.16131591796875,297.1499938964844,293.1499938964844,0.2687589228153229,-5317.732421875,304.1306457519531,0.9990000128746032,0.3858099579811096,0.3376204669475555,293.26593017578125,297.1499938964844,293.1499938964844,0.0055065113119781,-2016.8267822265625,298.3383483886719,0.5100916624069214,0.050000000745058,0.2306765168905258,291.0980529785156,291.1499938964844,261.25640869140625,259.6983642578125,279.72222900390625,293.2658386230469,291.10113525390625,1.0,0.2414548099040985,0.7850320935249329,0.7850320935249329,1.0,1.0,-1.1260125637054443,0.476693332195282,0.6493191719055176,0.2021212130784988,0.0,0.0,0.6075397729873657,39.89945983886719,25.0,13.877610206604004,-12948.6513671875,157.45497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80572509765625,307.988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.91796875,18000.0,0.0,0.0,0.2874163389205932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428085565567017,0.6428150534629822,-6.539588866871782e-06,0.0,0.0002916910452768,0.0,0.0,69.63971710205078,0.0,0.0,0.0,0.5013613700866699,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0985081791877746,-2263.70947265625,304.1493225097656,0.769559383392334,0.1586979329586029,0.1437272280454635,293.16143798828125,297.1499938964844,293.1499938964844,0.003875698428601,-308.2963562011719,296.36328125,0.5131227374076843,0.050000000745058,0.0485903844237327,293.19171142578125,297.1499938964844,293.1499938964844,0.1752947270870208,-2793.460693359375,304.1545104980469,0.8963115215301514,0.2523331344127655,0.1772916465997696,293.1628112792969,297.1499938964844,293.1499938964844,0.2633967399597168,-5228.77490234375,304.1439208984375,0.9990000128746032,0.3853694498538971,0.3321059346199035,293.26641845703125,297.1499938964844,293.1499938964844,0.00547851389274,-2006.589111328125,298.3248596191406,0.5131227374076843,0.050000000745058,0.2304918617010116,291.115966796875,291.1499938964844,261.2489929199219,259.6936950683594,279.7237854003906,293.266357421875,291.1206359863281,1.0,0.2389357239007949,0.7848333120346069,0.7848333120346069,1.0,1.0,-1.1187586784362793,0.4734648168087005,0.6452938318252563,0.2003495693206787,0.0,0.0,0.6080511212348938,38.81673431396485,25.0,35.45835876464844,-12913.5478515625,153.34571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660827636719,307.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.05078125,18000.0,0.0,0.0,0.2885436713695526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472875475883484,0.6472941040992737,-6.588503310922533e-06,0.0,0.0002928351459559,0.0,0.0,70.74163818359375,0.0,0.0,0.0,0.5036348700523376,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0983552932739257,-2260.46923828125,304.14971923828125,0.7760271430015564,0.1588249057531356,0.1437822878360748,293.160400390625,297.1499938964844,293.1499938964844,0.0038684299215674,-307.4634704589844,296.3782043457031,0.5177380442619324,0.050000000745058,0.0485350005328655,293.19140625,297.1499938964844,293.1499938964844,0.1744746267795562,-2782.61376953125,304.1551818847656,0.9032112956047058,0.2518649399280548,0.1769203245639801,293.1577453613281,297.1499938964844,293.1499938964844,0.2555330991744995,-5099.353515625,304.1593322753906,0.9990000128746032,0.3861929178237915,0.3240978717803955,293.2667236328125,297.1499938964844,293.1499938964844,0.0054473942145705,-1994.927490234375,298.3143920898437,0.5177380442619324,0.050000000745058,0.2302291393280029,291.1395263671875,291.1499938964844,261.2416076660156,259.6890563964844,279.7264404296875,293.2666931152344,291.1451721191406,1.0,0.2353847175836563,0.784672200679779,0.784672200679779,1.0,1.0,-1.108387470245361,0.4688788652420044,0.6395086646080017,0.1978053152561187,0.0,0.0,0.6064060926437378,37.27592086791992,28.0,53.08684158325195,-12840.4599609375,147.5655975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7464599609375,308.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.490234375,18000.0,0.0,0.0,0.2895311713218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477031707763672,0.6477097868919373,-6.610867330891779e-06,0.0,0.0002938373363576,0.0,0.0,70.99701690673828,0.0,0.0,0.0,0.5040333867073059,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0981418266892433,-2255.8330078125,304.150146484375,0.7840175032615662,0.1590835452079773,0.1439542770385742,293.158447265625,297.1499938964844,293.1499938964844,0.0038566349539905,-306.0753479003906,296.4061889648437,0.5233832001686096,0.050000000745058,0.0484729185700416,293.1908264160156,297.1499938964844,293.1499938964844,0.1729662418365478,-2762.7490234375,304.1559143066406,0.911366045475006,0.250932902097702,0.1762242168188095,293.1370544433594,297.1499938964844,293.1499938964844,0.2459245920181274,-4942.5107421875,304.1717224121094,0.9990000128746032,0.3901851177215576,0.3148761093616485,293.2668151855469,297.1499938964844,293.1499938964844,0.0053923390805721,-1974.33544921875,298.2934265136719,0.5233832001686096,0.050000000745058,0.2299346625804901,291.1833801269531,291.1499938964844,261.2268371582031,259.67987060546875,279.7271423339844,293.266845703125,291.1861572265625,1.0,0.2317623794078827,0.7843499183654785,0.7843499183654785,1.0,1.0,-1.096255898475647,0.4635229110717773,0.6327329874038696,0.1947809159755706,0.0,0.0,0.5987049341201782,35.542240142822266,31.0,49.1346435546875,-12708.3388671875,141.05409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729187011719,308.0069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18130.904296875,18000.0,0.0,0.0,0.29085373878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370894312858582,0.6370959877967834,-6.565016064996598e-06,0.0,0.0002951795759145,0.0,0.0,68.9872055053711,0.0,0.0,0.0,0.4994009733200073,4.0,0.0,1.0
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0981418266892433,-2255.8330078125,304.150146484375,0.7840175032615662,0.1590835452079773,0.1439542770385742,293.158447265625,297.1499938964844,293.1499938964844,0.0038566349539905,-306.0753479003906,296.4061889648437,0.5233832001686096,0.050000000745058,0.0484729185700416,293.1908264160156,297.1499938964844,293.1499938964844,0.1729662418365478,-2762.7490234375,304.1559143066406,0.911366045475006,0.250932902097702,0.1762242168188095,293.1370544433594,297.1499938964844,293.1499938964844,0.2459245920181274,-4942.5107421875,304.1717224121094,0.9990000128746032,0.3901851177215576,0.3148761093616485,293.2668151855469,297.1499938964844,293.1499938964844,0.0053923390805721,-1974.33544921875,298.2934265136719,0.5233832001686096,0.050000000745058,0.2299346625804901,291.1833801269531,291.1499938964844,261.2268371582031,259.67987060546875,279.7271423339844,293.266845703125,291.1861572265625,1.0,0.2317623794078827,0.7843499183654785,0.7843499183654785,1.0,1.0,-1.096255898475647,0.4635229110717773,0.6327329874038696,0.1947809159755706,0.0,0.0,0.5987049341201782,35.542240142822266,31.0,49.1346435546875,-12708.3388671875,141.05409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729187011719,308.0069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18130.904296875,18000.0,0.0,0.0,0.29085373878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370894312858582,0.6370959877967834,-6.565016064996598e-06,0.0,0.0002951795759145,0.0,0.0,68.9872055053711,0.0,0.0,0.0,0.4994009733200073,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982188284397125,-2257.10400390625,304.14996337890625,0.7881933450698853,0.1593654453754425,0.1441736966371536,293.1563720703125,297.1499938964844,293.1499938964844,0.0038535147905349,-305.6964111328125,296.4169921875,0.5261886715888977,0.050000000745058,0.048444103449583,293.190185546875,297.1499938964844,293.1499938964844,0.1719575971364975,-2749.791748046875,304.1556091308594,0.9148944616317748,0.250029444694519,0.1755677610635757,293.11724853515625,297.1499938964844,293.1499938964844,0.2413438707590103,-4869.25634765625,304.171875,0.9990000128746032,0.394536942243576,0.3105025291442871,293.26617431640625,297.1499938964844,293.1499938964844,0.0053510279394686,-1960.32421875,298.2608947753906,0.5261886715888977,0.050000000745058,0.2297979742288589,291.1967163085937,291.1499938964844,261.2120056152344,259.6707458496094,279.724853515625,293.2662353515625,291.1971435546875,1.0,0.2299748063087463,0.7840276956558228,0.7840276956558228,1.0,1.0,-1.0902812480926514,0.4608535766601562,0.6294276714324951,0.1933238208293914,0.0,0.0,0.5913469195365906,34.73466491699219,34.0,21.137439727783203,-12614.3037109375,137.9794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,308.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18164.794921875,18000.0,0.0,0.0,0.2912864089012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221973896026611,0.6222038269042969,-6.458801180997398e-06,0.0,0.0002956186945084,0.0,0.0,65.88285827636719,0.0,0.0,0.0,0.4924419820308685,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982188284397125,-2257.10400390625,304.14996337890625,0.7881933450698853,0.1593654453754425,0.1441736966371536,293.1563720703125,297.1499938964844,293.1499938964844,0.0038535147905349,-305.6964111328125,296.4169921875,0.5261886715888977,0.050000000745058,0.048444103449583,293.190185546875,297.1499938964844,293.1499938964844,0.1719575971364975,-2749.791748046875,304.1556091308594,0.9148944616317748,0.250029444694519,0.1755677610635757,293.11724853515625,297.1499938964844,293.1499938964844,0.2413438707590103,-4869.25634765625,304.171875,0.9990000128746032,0.394536942243576,0.3105025291442871,293.26617431640625,297.1499938964844,293.1499938964844,0.0053510279394686,-1960.32421875,298.2608947753906,0.5261886715888977,0.050000000745058,0.2297979742288589,291.1967163085937,291.1499938964844,261.2120056152344,259.6707458496094,279.724853515625,293.2662353515625,291.1971435546875,1.0,0.2299748063087463,0.7840276956558228,0.7840276956558228,1.0,1.0,-1.0902812480926514,0.4608535766601562,0.6294276714324951,0.1933238208293914,0.0,0.0,0.5913469195365906,34.73466491699219,34.0,21.137439727783203,-12614.3037109375,137.9794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,308.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18164.794921875,18000.0,0.0,0.0,0.2912864089012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221973896026611,0.6222038269042969,-6.458801180997398e-06,0.0,0.0002956186945084,0.0,0.0,65.88285827636719,0.0,0.0,0.0,0.4924419820308685,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0984646156430244,-2261.75634765625,304.1495666503906,0.7893199920654297,0.1596710532903671,0.1444387137889862,293.1540222167969,297.1499938964844,293.1499938964844,0.0038564593996852,-305.9573974609375,296.4196472167969,0.5266600251197815,0.050000000745058,0.0484393909573555,293.189453125,297.1499938964844,293.1499938964844,0.1712320894002914,-2740.690185546875,304.1549377441406,0.9144816398620604,0.2491568475961685,0.1749513447284698,293.10382080078125,297.1499938964844,293.1499938964844,0.2404491752386093,-4856.90283203125,304.1659545898437,0.9990000128746032,0.3981022834777832,0.3097802400588989,293.2651062011719,297.1499938964844,293.1499938964844,0.0053183124400675,-1950.1690673828125,298.2225036621094,0.5266600251197815,0.050000000745058,0.2297756075859069,291.1941223144531,291.1499938964844,261.1970520019531,259.6616516113281,279.7197570800781,293.2651672363281,291.193115234375,1.0,0.2297081500291824,0.7838869094848633,0.7838869094848633,1.0,1.0,-1.088958501815796,0.4602367877960205,0.6287216544151306,0.1930432617664337,0.0,0.0,0.5854987502098083,34.59910202026367,37.0,-1.1839641332626345,-12571.458984375,137.3829803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847717285156,308.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18142.783203125,18000.0,0.0,0.0,0.2909837365150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091688871383667,0.6091752648353577,-6.356402991514187e-06,0.0,0.0002953115035779,0.0,0.0,63.16099548339844,0.0,0.0,0.0,0.4862203299999237,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0984646156430244,-2261.75634765625,304.1495666503906,0.7893199920654297,0.1596710532903671,0.1444387137889862,293.1540222167969,297.1499938964844,293.1499938964844,0.0038564593996852,-305.9573974609375,296.4196472167969,0.5266600251197815,0.050000000745058,0.0484393909573555,293.189453125,297.1499938964844,293.1499938964844,0.1712320894002914,-2740.690185546875,304.1549377441406,0.9144816398620604,0.2491568475961685,0.1749513447284698,293.10382080078125,297.1499938964844,293.1499938964844,0.2404491752386093,-4856.90283203125,304.1659545898437,0.9990000128746032,0.3981022834777832,0.3097802400588989,293.2651062011719,297.1499938964844,293.1499938964844,0.0053183124400675,-1950.1690673828125,298.2225036621094,0.5266600251197815,0.050000000745058,0.2297756075859069,291.1941223144531,291.1499938964844,261.1970520019531,259.6616516113281,279.7197570800781,293.2651672363281,291.193115234375,1.0,0.2297081500291824,0.7838869094848633,0.7838869094848633,1.0,1.0,-1.088958501815796,0.4602367877960205,0.6287216544151306,0.1930432617664337,0.0,0.0,0.5854987502098083,34.59910202026367,37.0,-1.1839641332626345,-12571.458984375,137.3829803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847717285156,308.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18142.783203125,18000.0,0.0,0.0,0.2909837365150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091688871383667,0.6091752648353577,-6.356402991514187e-06,0.0,0.0002953115035779,0.0,0.0,63.16099548339844,0.0,0.0,0.0,0.4862203299999237,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0988199934363365,-2268.58154296875,304.14910888671875,0.7878734469413757,0.1599885672330856,0.1447361558675766,293.15142822265625,297.1499938964844,293.1499938964844,0.0038640184793621,-306.6798400878906,296.41796875,0.5251651406288147,0.050000000745058,0.0484544858336448,293.188720703125,297.1499938964844,293.1499938964844,0.1706916540861129,-2734.078369140625,304.1542053222656,0.9107936024665833,0.2483065575361251,0.1743666678667068,293.09844970703125,297.1499938964844,293.1499938964844,0.2426058202981948,-4894.45263671875,304.1570129394531,0.9990000128746032,0.4003753960132599,0.3120831549167633,293.2640075683594,297.1499938964844,293.1499938964844,0.0052909296937286,-1942.39990234375,298.1800537109375,0.5251651406288147,0.050000000745058,0.2298472225666046,291.181640625,291.1499938964844,261.18194580078125,259.6524963378906,279.712890625,293.2640686035156,291.179931640625,1.0,0.230698823928833,0.7837461233139038,0.7837461233139038,1.0,1.0,-1.0914804935455322,0.461300253868103,0.630180299282074,0.1937166452407837,0.0,0.0,0.5820387005805969,35.01601028442383,40.0,-15.57079029083252,-12577.0556640625,138.81610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043701171875,308.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18095.029296875,18000.0,0.0,0.0,0.2902034521102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002318859100342,0.6002381443977356,-6.279969511524541e-06,0.0,0.000294519617455,0.0,0.0,61.28421401977539,0.0,0.0,0.0,0.4818800389766693,4.0,0.0,1.0
