time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0988199934363365,-2268.58154296875,304.14910888671875,0.7878734469413757,0.1599885672330856,0.1447361558675766,293.15142822265625,297.1499938964844,293.1499938964844,0.0038640184793621,-306.6798400878906,296.41796875,0.5251651406288147,0.050000000745058,0.0484544858336448,293.188720703125,297.1499938964844,293.1499938964844,0.1706916540861129,-2734.078369140625,304.1542053222656,0.9107936024665833,0.2483065575361251,0.1743666678667068,293.09844970703125,297.1499938964844,293.1499938964844,0.2426058202981948,-4894.45263671875,304.1570129394531,0.9990000128746032,0.4003753960132599,0.3120831549167633,293.2640075683594,297.1499938964844,293.1499938964844,0.0052909296937286,-1942.39990234375,298.1800537109375,0.5251651406288147,0.050000000745058,0.2298472225666046,291.181640625,291.1499938964844,261.18194580078125,259.6524963378906,279.712890625,293.2640686035156,291.179931640625,1.0,0.230698823928833,0.7837461233139038,0.7837461233139038,1.0,1.0,-1.0914804935455322,0.461300253868103,0.630180299282074,0.1937166452407837,0.0,0.0,0.5820387005805969,35.01601028442383,40.0,-15.57079029083252,-12577.0556640625,138.81610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043701171875,308.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18095.029296875,18000.0,0.0,0.0,0.2902034521102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002318859100342,0.6002381443977356,-6.279969511524541e-06,0.0,0.000294519617455,0.0,0.0,61.28421401977539,0.0,0.0,0.0,0.4818800389766693,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0990209430456161,-2272.447998046875,304.14892578125,0.7863436341285706,0.1601477414369583,0.1448924094438552,293.15008544921875,297.1499938964844,293.1499938964844,0.0038691209629178,-307.163818359375,296.41650390625,0.5238133072853088,0.050000000745058,0.0484684407711029,293.1883544921875,297.1499938964844,293.1499938964844,0.1704622507095337,-2731.311279296875,304.15386962890625,0.9079912900924684,0.2478869259357452,0.1740834861993789,293.0988464355469,297.1499938964844,293.1499938964844,0.2446521520614624,-4928.859375,304.1520080566406,0.9990000128746032,0.4009571969509125,0.3141970634460449,293.2635192871094,297.1499938964844,293.1499938964844,0.0052784397266805,-1939.0325927734373,298.1578063964844,0.5238133072853088,0.050000000745058,0.2299134135246276,291.1734619140625,291.1499938964844,261.17431640625,259.6478881835937,279.7089538574219,293.2635803222656,291.1715393066406,1.0,0.2315947413444519,0.7836757302284241,0.7836757302284241,1.0,1.0,-1.0939611196517944,0.4623653888702392,0.6315957307815552,0.1943552643060684,0.0,0.0,0.5812957286834717,35.40283966064453,40.0,-19.93415069580078,-12596.2470703125,140.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,308.1195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.123046875,18000.0,0.0,0.0,0.2897297441959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976392030715942,0.5976454019546509,-6.254799245652976e-06,0.0,0.0002940388512797,0.0,0.0,60.72231674194336,0.0,0.0,0.0,0.4805827736854553,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992302075028419,-2276.47314453125,304.14874267578125,0.7843668460845947,0.1603053957223892,0.145051434636116,293.148681640625,297.1499938964844,293.1499938964844,0.003874925430864,-307.7087707519531,296.4149780273437,0.5221361517906189,0.050000000745058,0.0484861731529235,293.1880187988281,297.1499938964844,293.1499938964844,0.1702488511800766,-2728.74951171875,304.1535339355469,0.9047284126281738,0.2474697083234787,0.1738050132989883,293.10113525390625,297.1499938964844,293.1499938964844,0.2472555041313171,-4972.1435546875,304.1469116210937,0.9990000128746032,0.4011572897434234,0.316863089799881,293.2631530761719,297.1499938964844,293.1499938964844,0.0052664168179035,-1935.8575439453125,298.1350402832031,0.5221361517906189,0.050000000745058,0.2299975156784057,291.16461181640625,291.1499938964844,261.1666259765625,259.64324951171875,279.70489501953125,293.26318359375,291.16259765625,1.0,0.2327212691307068,0.7835336327552795,0.7835336327552795,1.0,1.0,-1.0971394777297974,0.4637287855148315,0.6334106922149658,0.1951589584350586,0.0,0.0,0.5812065601348877,35.89467239379883,43.0,-22.80915069580078,-12624.8212890625,141.9470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19775390625,308.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.2892525494098663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963252186775208,0.5963314175605774,-6.238776222744491e-06,0.0,0.0002935545635409,0.0,0.0,60.41294097900391,0.0,0.0,0.0,0.4798837304115295,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996594429016113,-2284.717529296875,304.1484375,0.779304563999176,0.1606118828058242,0.1453727632761001,293.14581298828125,297.1499938964844,293.1499938964844,0.0038882608059793,-308.9391784667969,296.412353515625,0.5180067420005798,0.050000000745058,0.0485319532454013,293.1873474121094,297.1499938964844,293.1499938964844,0.1698489040136337,-2723.955810546875,304.1530456542969,0.8971746563911438,0.2466399073600769,0.1732596158981323,293.1111145019531,297.1499938964844,293.1499938964844,0.2539377808570862,-5081.8642578125,304.1368408203125,0.9990000128746032,0.4003831446170807,0.3236452639102936,293.2627258300781,297.1499938964844,293.1499938964844,0.0052431072108447,-1929.785888671875,298.0884094238281,0.5180067420005798,0.050000000745058,0.2302147001028061,291.1461486816406,291.1499938964844,261.15106201171875,259.63385009765625,279.6961364746094,293.26275634765625,291.1441345214844,1.0,0.2355834394693374,0.7832494974136353,0.7832494974136353,1.0,1.0,-1.1053258180618286,0.467258483171463,0.6380673050880432,0.1972177475690841,0.0,0.0,0.5829509496688843,37.16441345214844,46.0,-25.39480400085449,-12706.6044921875,146.52493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,308.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2884345054626465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975183248519897,0.5975245833396912,-6.234488864720333e-06,0.0,0.0002927243476733,0.0,0.0,60.5450439453125,0.0,0.0,0.0,0.4802808463573456,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996594429016113,-2284.717529296875,304.1484375,0.779304563999176,0.1606118828058242,0.1453727632761001,293.14581298828125,297.1499938964844,293.1499938964844,0.0038882608059793,-308.9391784667969,296.412353515625,0.5180067420005798,0.050000000745058,0.0485319532454013,293.1873474121094,297.1499938964844,293.1499938964844,0.1698489040136337,-2723.955810546875,304.1530456542969,0.8971746563911438,0.2466399073600769,0.1732596158981323,293.1111145019531,297.1499938964844,293.1499938964844,0.2539377808570862,-5081.8642578125,304.1368408203125,0.9990000128746032,0.4003831446170807,0.3236452639102936,293.2627258300781,297.1499938964844,293.1499938964844,0.0052431072108447,-1929.785888671875,298.0884094238281,0.5180067420005798,0.050000000745058,0.2302147001028061,291.1461486816406,291.1499938964844,261.15106201171875,259.63385009765625,279.6961364746094,293.26275634765625,291.1441345214844,1.0,0.2355834394693374,0.7832494974136353,0.7832494974136353,1.0,1.0,-1.1053258180618286,0.467258483171463,0.6380673050880432,0.1972177475690841,0.0,0.0,0.5829509496688843,37.16441345214844,46.0,-25.39480400085449,-12706.6044921875,146.52493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,308.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2884345054626465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975183248519897,0.5975245833396912,-6.234488864720333e-06,0.0,0.0002927243476733,0.0,0.0,60.5450439453125,0.0,0.0,0.0,0.4802808463573456,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000886932015419,-2292.940673828125,304.14825439453125,0.7731500864028931,0.1609024256467819,0.1456922888755798,293.1429138183594,297.1499938964844,293.1499938964844,0.003903470467776,-310.3124694824219,296.410888671875,0.513167679309845,0.050000000745058,0.0485898666083812,293.186767578125,297.1499938964844,293.1499938964844,0.1694643050432205,-2719.329345703125,304.1526794433594,0.8883952498435974,0.2458139657974243,0.1727262139320373,293.1275939941406,297.1499938964844,293.1499938964844,0.2622804939746856,-5217.03271484375,304.1273498535156,0.9990000128746032,0.3980408012866974,0.332025945186615,293.2628479003906,297.1499938964844,293.1499938964844,0.0052200737409293,-1923.7823486328125,298.0404357910156,0.513167679309845,0.050000000745058,0.2304894030094146,291.1278076171875,291.1499938964844,261.1352233886719,259.624267578125,279.6864624023437,293.2628173828125,291.1258544921875,1.0,0.2391237169504165,0.7829653024673462,0.7829653024673462,1.0,1.0,-1.115526795387268,0.4716777205467224,0.6438491344451904,0.1997748911380767,0.0,0.0,0.5871486663818359,38.76919555664063,49.0,-25.49056625366211,-12815.5107421875,152.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,308.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.580078125,18000.0,0.0,0.0,0.288016140460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036370396614075,0.6036432981491089,-6.266541731747566e-06,0.0,0.0002922997809946,0.0,0.0,61.65583038330078,0.0,0.0,0.0,0.4830076992511749,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000886932015419,-2292.940673828125,304.14825439453125,0.7731500864028931,0.1609024256467819,0.1456922888755798,293.1429138183594,297.1499938964844,293.1499938964844,0.003903470467776,-310.3124694824219,296.410888671875,0.513167679309845,0.050000000745058,0.0485898666083812,293.186767578125,297.1499938964844,293.1499938964844,0.1694643050432205,-2719.329345703125,304.1526794433594,0.8883952498435974,0.2458139657974243,0.1727262139320373,293.1275939941406,297.1499938964844,293.1499938964844,0.2622804939746856,-5217.03271484375,304.1273498535156,0.9990000128746032,0.3980408012866974,0.332025945186615,293.2628479003906,297.1499938964844,293.1499938964844,0.0052200737409293,-1923.7823486328125,298.0404357910156,0.513167679309845,0.050000000745058,0.2304894030094146,291.1278076171875,291.1499938964844,261.1352233886719,259.624267578125,279.6864624023437,293.2628173828125,291.1258544921875,1.0,0.2391237169504165,0.7829653024673462,0.7829653024673462,1.0,1.0,-1.115526795387268,0.4716777205467224,0.6438491344451904,0.1997748911380767,0.0,0.0,0.5871486663818359,38.76919555664063,49.0,-25.49056625366211,-12815.5107421875,152.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,308.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.580078125,18000.0,0.0,0.0,0.288016140460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036370396614075,0.6036432981491089,-6.266541731747566e-06,0.0,0.0002922997809946,0.0,0.0,61.65583038330078,0.0,0.0,0.0,0.4830076992511749,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.10050630569458,-2300.916015625,304.14813232421875,0.7663156390190125,0.1611749529838562,0.1460057944059372,293.1400451660156,297.1499938964844,293.1499938964844,0.0039201825857162,-311.78985595703125,296.4110107421875,0.507946252822876,0.050000000745058,0.0486582294106483,293.18621826171875,297.1499938964844,293.1499938964844,0.1690783500671386,-2714.6484375,304.1524353027344,0.8788564205169678,0.2449914216995239,0.1722028255462646,293.1496887207031,297.1499938964844,293.1499938964844,0.2719608247280121,-5371.97216796875,304.1188049316406,0.9990000128746032,0.3941382467746734,0.3416548669338226,293.263427734375,297.1499938964844,293.1499938964844,0.0051967855542898,-1917.6087646484373,297.9914245605469,0.507946252822876,0.050000000745058,0.2308136969804763,291.11041259765625,291.1499938964844,261.1190185546875,259.6144104003906,279.6763000488281,293.26336669921875,291.108642578125,1.0,0.2432022243738174,0.7825813293457031,0.7825813293457031,1.0,1.0,-1.127303123474121,0.4767865240573883,0.6505165696144104,0.2027106881141662,0.0,0.0,0.5936030745506287,40.66128921508789,37.0,-24.130905151367188,-12945.873046875,159.2840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,308.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.259765625,18000.0,0.0,0.0,0.2882132828235626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144264340400696,0.6144328117370605,-6.3342890825879294e-06,0.0,0.0002924998407252,0.0,0.0,63.73591613769531,0.0,0.0,0.0,0.4879739582538605,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.10050630569458,-2300.916015625,304.14813232421875,0.7663156390190125,0.1611749529838562,0.1460057944059372,293.1400451660156,297.1499938964844,293.1499938964844,0.0039201825857162,-311.78985595703125,296.4110107421875,0.507946252822876,0.050000000745058,0.0486582294106483,293.18621826171875,297.1499938964844,293.1499938964844,0.1690783500671386,-2714.6484375,304.1524353027344,0.8788564205169678,0.2449914216995239,0.1722028255462646,293.1496887207031,297.1499938964844,293.1499938964844,0.2719608247280121,-5371.97216796875,304.1188049316406,0.9990000128746032,0.3941382467746734,0.3416548669338226,293.263427734375,297.1499938964844,293.1499938964844,0.0051967855542898,-1917.6087646484373,297.9914245605469,0.507946252822876,0.050000000745058,0.2308136969804763,291.11041259765625,291.1499938964844,261.1190185546875,259.6144104003906,279.6763000488281,293.26336669921875,291.108642578125,1.0,0.2432022243738174,0.7825813293457031,0.7825813293457031,1.0,1.0,-1.127303123474121,0.4767865240573883,0.6505165696144104,0.2027106881141662,0.0,0.0,0.5936030745506287,40.66128921508789,37.0,-24.130905151367188,-12945.873046875,159.2840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,308.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.259765625,18000.0,0.0,0.0,0.2882132828235626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144264340400696,0.6144328117370605,-6.3342890825879294e-06,0.0,0.0002924998407252,0.0,0.0,63.73591613769531,0.0,0.0,0.0,0.4879739582538605,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1007139235734939,-2304.687255859375,304.1484375,0.7686718106269836,0.1614786088466644,0.1462488621473312,293.1370849609375,297.1499938964844,293.1499938964844,0.0039298548363149,-312.51629638671875,296.4219970703125,0.5092996954917908,0.050000000745058,0.0486398600041866,293.1855163574219,297.1499938964844,293.1499938964844,0.1683858036994934,-2705.694580078125,304.1528015136719,0.880121648311615,0.2442170828580856,0.171638086438179,293.16705322265625,297.1499938964844,293.1499938964844,0.2700934410095215,-5337.57666015625,304.1329345703125,0.9990000128746032,0.3905867040157318,0.3390969336032867,293.26416015625,297.1499938964844,293.1499938964844,0.0051606125198304,-1905.804931640625,297.9493408203125,0.5092996954917908,0.050000000745058,0.2307265400886535,291.1091613769531,291.1499938964844,261.1024475097656,259.6042785644531,279.6733703613281,293.2641296386719,291.1117248535156,1.0,0.2415498495101928,0.7821973562240601,0.7821973562240601,1.0,1.0,-1.1237293481826782,0.4751287400722503,0.6486006379127502,0.2019003480672836,0.0,0.0,0.5996306538581848,40.1507453918457,25.0,6.877438068389893,-12979.888671875,157.28878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,308.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17856.845703125,18000.0,0.0,0.0,0.2890098690986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278539896011353,0.627860426902771,-6.432097052311292e-06,0.0,0.0002933082869276,0.0,0.0,66.49539184570312,0.0,0.0,0.0,0.4942626357078552,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1007139235734939,-2304.687255859375,304.1484375,0.7686718106269836,0.1614786088466644,0.1462488621473312,293.1370849609375,297.1499938964844,293.1499938964844,0.0039298548363149,-312.51629638671875,296.4219970703125,0.5092996954917908,0.050000000745058,0.0486398600041866,293.1855163574219,297.1499938964844,293.1499938964844,0.1683858036994934,-2705.694580078125,304.1528015136719,0.880121648311615,0.2442170828580856,0.171638086438179,293.16705322265625,297.1499938964844,293.1499938964844,0.2700934410095215,-5337.57666015625,304.1329345703125,0.9990000128746032,0.3905867040157318,0.3390969336032867,293.26416015625,297.1499938964844,293.1499938964844,0.0051606125198304,-1905.804931640625,297.9493408203125,0.5092996954917908,0.050000000745058,0.2307265400886535,291.1091613769531,291.1499938964844,261.1024475097656,259.6042785644531,279.6733703613281,293.2641296386719,291.1117248535156,1.0,0.2415498495101928,0.7821973562240601,0.7821973562240601,1.0,1.0,-1.1237293481826782,0.4751287400722503,0.6486006379127502,0.2019003480672836,0.0,0.0,0.5996306538581848,40.1507453918457,25.0,6.877438068389893,-12979.888671875,157.28878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,308.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17856.845703125,18000.0,0.0,0.0,0.2890098690986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278539896011353,0.627860426902771,-6.432097052311292e-06,0.0,0.0002933082869276,0.0,0.0,66.49539184570312,0.0,0.0,0.0,0.4942626357078552,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006712615489959,-2303.608642578125,304.1488037109375,0.7732424736022949,0.1616492718458175,0.1463581472635269,293.1355895996094,297.1499938964844,293.1499938964844,0.0039295209571719,-312.300048828125,296.4374389648437,0.5123868584632874,0.050000000745058,0.0485996566712856,293.1850891113281,297.1499938964844,293.1499938964844,0.1678014099597931,-2697.89990234375,304.1533508300781,0.8846906423568726,0.2438523173332214,0.1713491231203079,293.1676025390625,297.1499938964844,293.1499938964844,0.2646212875843048,-5247.10107421875,304.1460266113281,0.9990000128746032,0.3902565538883209,0.3334255218505859,293.2644348144531,297.1499938964844,293.1499938964844,0.0051353392191231,-1896.384765625,297.9361572265625,0.5123868584632874,0.050000000745058,0.2305358499288559,291.1246032714844,291.1499938964844,261.093994140625,259.5990905761719,279.6742553710937,293.264404296875,291.1287536621094,1.0,0.238981619477272,0.7820054292678833,0.7820054292678833,1.0,1.0,-1.116431713104248,0.4718895852565765,0.6445422172546387,0.2001024037599563,0.0,0.0,0.5998097658157349,39.03483963012695,25.0,28.409704208374023,-12941.3076171875,153.11175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814208984375,308.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.1640625,18000.0,0.0,0.0,0.2894599139690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312800049781799,0.6312864422798157,-6.470350854215212e-06,0.0,0.0002937650133389,0.0,0.0,67.32173156738281,0.0,0.0,0.0,0.495996743440628,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1005802154541015,-2301.55908203125,304.149169921875,0.7799544334411621,0.1618344336748123,0.1464639157056808,293.13409423828125,297.1499938964844,293.1499938964844,0.0039268382824957,-311.84429931640625,296.4563293457031,0.5170416831970215,0.050000000745058,0.0485430918633937,293.1846008300781,297.1499938964844,293.1499938964844,0.1671396344900131,-2689.03564453125,304.1539611816406,0.8917019963264465,0.2435041218996048,0.1710589081048965,293.1616516113281,297.1499938964844,293.1499938964844,0.2566667199134826,-5116.4921875,304.1612243652344,0.9990000128746032,0.3911981582641601,0.3252777457237243,293.2645568847656,297.1499938964844,293.1499938964844,0.0051072337664663,-1885.6458740234373,297.926025390625,0.5170416831970215,0.050000000745058,0.2302675247192382,291.1455383300781,291.1499938964844,261.0854187011719,259.5937805175781,279.6762390136719,293.2645263671875,291.15057373046875,1.0,0.235388234257698,0.7818465232849121,0.7818465232849121,1.0,1.0,-1.106042981147766,0.4673051536083221,0.6387377977371216,0.1975384652614593,0.0,0.0,0.5980275869369507,37.4636116027832,28.0,45.70816802978516,-12864.4375,147.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617370605469,308.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.310546875,18000.0,0.0,0.0,0.2898167073726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310223340988159,0.6310287714004517,-6.485369794972939e-06,0.0,0.0002941271231975,0.0,0.0,67.40865325927734,0.0,0.0,0.0,0.4960539042949676,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1004996448755264,-2299.48095703125,304.1495666503906,0.7883869409561157,0.1622119396924972,0.1467399597167968,293.1311950683594,297.1499938964844,293.1499938964844,0.0039247400127351,-311.2575378417969,296.4922790527344,0.5227993130683899,0.050000000745058,0.0484790951013565,293.1836242675781,297.1499938964844,293.1499938964844,0.1659648865461349,-2673.38232421875,304.154541015625,0.8998538255691528,0.2428255975246429,0.1705346405506134,293.13916015625,297.1499938964844,293.1499938964844,0.2469197660684585,-4957.837890625,304.1731872558594,0.9990000128746032,0.3954516053199768,0.3158031404018402,293.2642517089844,297.1499938964844,293.1499938964844,0.005057652015239,-1866.816162109375,297.9053039550781,0.5227993130683899,0.050000000745058,0.2299639582633972,291.1833801269531,291.1499938964844,261.0679016113281,259.5828857421875,279.67529296875,293.2642822265625,291.1854553222656,1.0,0.2316987961530685,0.7815288305282593,0.7815288305282593,1.0,1.0,-1.0939258337020874,0.4619747400283813,0.631951093673706,0.1944756209850311,0.0,0.0,0.590714156627655,35.68082046508789,31.0,40.737430572509766,-12725.4599609375,140.69561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,308.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.35546875,18000.0,0.0,0.0,0.2900354862213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204572916030884,0.6204637289047241,-6.436976946133655e-06,0.0,0.00029434915632,0.0,0.0,65.44853210449219,0.0,0.0,0.0,0.4914457201957702,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1004996448755264,-2299.48095703125,304.1495666503906,0.7883869409561157,0.1622119396924972,0.1467399597167968,293.1311950683594,297.1499938964844,293.1499938964844,0.0039247400127351,-311.2575378417969,296.4922790527344,0.5227993130683899,0.050000000745058,0.0484790951013565,293.1836242675781,297.1499938964844,293.1499938964844,0.1659648865461349,-2673.38232421875,304.154541015625,0.8998538255691528,0.2428255975246429,0.1705346405506134,293.13916015625,297.1499938964844,293.1499938964844,0.2469197660684585,-4957.837890625,304.1731872558594,0.9990000128746032,0.3954516053199768,0.3158031404018402,293.2642517089844,297.1499938964844,293.1499938964844,0.005057652015239,-1866.816162109375,297.9053039550781,0.5227993130683899,0.050000000745058,0.2299639582633972,291.1833801269531,291.1499938964844,261.0679016113281,259.5828857421875,279.67529296875,293.2642822265625,291.1854553222656,1.0,0.2316987961530685,0.7815288305282593,0.7815288305282593,1.0,1.0,-1.0939258337020874,0.4619747400283813,0.631951093673706,0.1944756209850311,0.0,0.0,0.590714156627655,35.68082046508789,31.0,40.737430572509766,-12725.4599609375,140.69561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,308.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.35546875,18000.0,0.0,0.0,0.2900354862213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204572916030884,0.6204637289047241,-6.436976946133655e-06,0.0,0.00029434915632,0.0,0.0,65.44853210449219,0.0,0.0,0.0,0.4914457201957702,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1007176637649536,-2303.436767578125,304.1493530273437,0.7929674386978149,0.1626165956258773,0.1470671147108078,293.1280517578125,297.1499938964844,293.1499938964844,0.0039320760406553,-311.7377319335937,296.51177978515625,0.5257304310798645,0.050000000745058,0.0484487414360046,293.1825256347656,297.1499938964844,293.1499938964844,0.1652832925319671,-2664.60205078125,304.1541442871094,0.9035410284996032,0.242194265127182,0.1700631380081176,293.11767578125,297.1499938964844,293.1499938964844,0.2422341853380203,-4883.1845703125,304.1730651855469,0.9990000128746032,0.4000927209854126,0.3112081587314605,293.26324462890625,297.1499938964844,293.1499938964844,0.0050208833999931,-1854.2840576171875,297.8721923828125,0.5257304310798645,0.050000000745058,0.229819968342781,291.1907958984375,291.1499938964844,261.04986572265625,259.571533203125,279.6709289550781,293.2633056640625,291.19061279296875,1.0,0.2298630625009536,0.7812110781669617,0.7812110781669617,1.0,1.0,-1.0880260467529297,0.4593588411808014,0.6286672353744507,0.1929841935634613,0.0,0.0,0.584559977054596,34.834136962890625,34.0,13.262740135192873,-12629.7978515625,137.57510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1362609863281,308.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.169921875,18000.0,0.0,0.0,0.2896074652671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607481837272644,0.6074881553649902,-6.343348104564939e-06,0.0,0.0002939147816505,0.0,0.0,62.81518173217773,0.0,0.0,0.0,0.4854002892971039,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007176637649536,-2303.436767578125,304.1493530273437,0.7929674386978149,0.1626165956258773,0.1470671147108078,293.1280517578125,297.1499938964844,293.1499938964844,0.0039320760406553,-311.7377319335937,296.51177978515625,0.5257304310798645,0.050000000745058,0.0484487414360046,293.1825256347656,297.1499938964844,293.1499938964844,0.1652832925319671,-2664.60205078125,304.1541442871094,0.9035410284996032,0.242194265127182,0.1700631380081176,293.11767578125,297.1499938964844,293.1499938964844,0.2422341853380203,-4883.1845703125,304.1730651855469,0.9990000128746032,0.4000927209854126,0.3112081587314605,293.26324462890625,297.1499938964844,293.1499938964844,0.0050208833999931,-1854.2840576171875,297.8721923828125,0.5257304310798645,0.050000000745058,0.229819968342781,291.1907958984375,291.1499938964844,261.04986572265625,259.571533203125,279.6709289550781,293.2633056640625,291.19061279296875,1.0,0.2298630625009536,0.7812110781669617,0.7812110781669617,1.0,1.0,-1.0880260467529297,0.4593588411808014,0.6286672353744507,0.1929841935634613,0.0,0.0,0.584559977054596,34.834136962890625,34.0,13.262740135192873,-12629.7978515625,137.57510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1362609863281,308.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.169921875,18000.0,0.0,0.0,0.2896074652671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607481837272644,0.6074881553649902,-6.343348104564939e-06,0.0,0.0002939147816505,0.0,0.0,62.81518173217773,0.0,0.0,0.0,0.4854002892971039,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1010976359248161,-2310.604736328125,304.14892578125,0.7944687604904175,0.1630493253469467,0.147443950176239,293.1246032714844,297.1499938964844,293.1499938964844,0.0039457683451473,-312.86187744140625,296.5248718261719,0.5263264179229736,0.050000000745058,0.0484427399933338,293.18133544921875,297.1499938964844,293.1499938964844,0.1648669838905334,-2659.4541015625,304.1534729003906,0.9036951661109924,0.2416132539510727,0.1696453094482422,293.1026611328125,297.1499938964844,293.1499938964844,0.2412325739860534,-4869.27734375,304.1669311523437,0.9990000128746032,0.4039675593376159,0.3102911114692688,293.2618103027344,297.1499938964844,293.1499938964844,0.004991837311536,-1845.2413330078125,297.8336181640625,0.5263264179229736,0.050000000745058,0.2297915071249008,291.1838684082031,291.1499938964844,261.03125,259.5596618652344,279.6634216308594,293.26190185546875,291.1824645996094,1.0,0.2295638620853424,0.7810733914375305,0.7810733914375305,1.0,1.0,-1.0868332386016846,0.4588207304477691,0.628012478351593,0.1926748752593994,0.0,0.0,0.5803863406181335,34.666385650634766,37.0,-7.166507244110107,-12589.626953125,136.95433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,308.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.365234375,18000.0,0.0,0.0,0.2887188196182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975445508956909,0.5975508093833923,-6.262986971705686e-06,0.0,0.0002930128830485,0.0,0.0,60.77379608154297,0.0,0.0,0.0,0.4806411564350128,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1010976359248161,-2310.604736328125,304.14892578125,0.7944687604904175,0.1630493253469467,0.147443950176239,293.1246032714844,297.1499938964844,293.1499938964844,0.0039457683451473,-312.86187744140625,296.5248718261719,0.5263264179229736,0.050000000745058,0.0484427399933338,293.18133544921875,297.1499938964844,293.1499938964844,0.1648669838905334,-2659.4541015625,304.1534729003906,0.9036951661109924,0.2416132539510727,0.1696453094482422,293.1026611328125,297.1499938964844,293.1499938964844,0.2412325739860534,-4869.27734375,304.1669311523437,0.9990000128746032,0.4039675593376159,0.3102911114692688,293.2618103027344,297.1499938964844,293.1499938964844,0.004991837311536,-1845.2413330078125,297.8336181640625,0.5263264179229736,0.050000000745058,0.2297915071249008,291.1838684082031,291.1499938964844,261.03125,259.5596618652344,279.6634216308594,293.26190185546875,291.1824645996094,1.0,0.2295638620853424,0.7810733914375305,0.7810733914375305,1.0,1.0,-1.0868332386016846,0.4588207304477691,0.628012478351593,0.1926748752593994,0.0,0.0,0.5803863406181335,34.666385650634766,37.0,-7.166507244110107,-12589.626953125,136.95433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,308.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.365234375,18000.0,0.0,0.0,0.2887188196182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975445508956909,0.5975508093833923,-6.262986971705686e-06,0.0,0.0002930128830485,0.0,0.0,60.77379608154297,0.0,0.0,0.0,0.4806411564350128,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1015797704458236,-2319.769775390625,304.1484680175781,0.7933676838874817,0.1634981632232666,0.1478571891784668,293.1208190917969,297.1499938964844,293.1499938964844,0.0039643319323658,-314.4490966796875,296.53515625,0.5249481797218323,0.050000000745058,0.0484567172825336,293.1800842285156,297.1499938964844,293.1499938964844,0.1646227091550827,-2656.6279296875,304.1527099609375,0.9008876085281372,0.2410731762647628,0.1692726016044616,293.0958557128906,297.1499938964844,293.1499938964844,0.2432765066623687,-4905.09130859375,304.1578369140625,0.9990000128746032,0.4065673649311065,0.3124204277992248,293.26031494140625,297.1499938964844,293.1499938964844,0.0049674976617097,-1838.2901611328125,297.7915954589844,0.5249481797218323,0.050000000745058,0.2298578023910522,291.1686706542969,291.1499938964844,261.0119934082031,259.5472412109375,279.6538391113281,293.2604064941406,291.16668701171875,1.0,0.2305343002080917,0.7809357047080994,0.7809357047080994,1.0,1.0,-1.0895326137542725,0.4599841833114624,0.6295484304428101,0.1933252364397049,0.0,0.0,0.5788596272468567,35.055763244628906,40.0,-19.490652084350582,-12600.556640625,138.37960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,308.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.921875,18000.0,0.0,0.0,0.2876397371292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922974348068237,0.5923036932945251,-6.212988864717772e-06,0.0,0.000291917764116,0.0,0.0,59.65276718139648,0.0,0.0,0.0,0.4780343174934387,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015797704458236,-2319.769775390625,304.1484680175781,0.7933676838874817,0.1634981632232666,0.1478571891784668,293.1208190917969,297.1499938964844,293.1499938964844,0.0039643319323658,-314.4490966796875,296.53515625,0.5249481797218323,0.050000000745058,0.0484567172825336,293.1800842285156,297.1499938964844,293.1499938964844,0.1646227091550827,-2656.6279296875,304.1527099609375,0.9008876085281372,0.2410731762647628,0.1692726016044616,293.0958557128906,297.1499938964844,293.1499938964844,0.2432765066623687,-4905.09130859375,304.1578369140625,0.9990000128746032,0.4065673649311065,0.3124204277992248,293.26031494140625,297.1499938964844,293.1499938964844,0.0049674976617097,-1838.2901611328125,297.7915954589844,0.5249481797218323,0.050000000745058,0.2298578023910522,291.1686706542969,291.1499938964844,261.0119934082031,259.5472412109375,279.6538391113281,293.2604064941406,291.16668701171875,1.0,0.2305343002080917,0.7809357047080994,0.7809357047080994,1.0,1.0,-1.0895326137542725,0.4599841833114624,0.6295484304428101,0.1933252364397049,0.0,0.0,0.5788596272468567,35.055763244628906,40.0,-19.490652084350582,-12600.556640625,138.37960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,308.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.921875,18000.0,0.0,0.0,0.2876397371292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922974348068237,0.5923036932945251,-6.212988864717772e-06,0.0,0.000291917764116,0.0,0.0,59.65276718139648,0.0,0.0,0.0,0.4780343174934387,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018417254090309,-2324.750732421875,304.1482849121094,0.7920008897781372,0.1637244671583175,0.1480727344751358,293.11883544921875,297.1499938964844,293.1499938964844,0.00397505518049,-315.36865234375,296.5401611328125,0.5236519575119019,0.050000000745058,0.0484701357781887,293.179443359375,297.1499938964844,293.1499938964844,0.1645385026931762,-2655.71484375,304.1523742675781,0.898568332195282,0.2408146262168884,0.1690998673439026,293.0954895019531,297.1499938964844,293.1499938964844,0.2452618181705474,-4938.53515625,304.1528015136719,0.9990000128746032,0.4073230326175689,0.3144514858722687,293.2596740722656,297.1499938964844,293.1499938964844,0.0049563175998628,-1835.234375,297.7698059082031,0.5236519575119019,0.050000000745058,0.2299214452505111,291.1596069335937,291.1499938964844,261.0021057128906,259.540771484375,279.6484375,293.2597351074219,291.15753173828125,1.0,0.2314227521419525,0.7808668613433838,0.7808668613433838,1.0,1.0,-1.092113733291626,0.4611046016216278,0.6310091614723206,0.1939537525177002,0.0,0.0,0.579124391078949,35.4295768737793,40.0,-22.937641143798828,-12623.01171875,139.7510223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,308.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.580078125,18000.0,0.0,0.0,0.287120521068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916457772254944,0.591651976108551,-6.201667474670103e-06,0.0,0.0002913908392656,0.0,0.0,59.47440719604492,0.0,0.0,0.0,0.4776454567909241,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1021108627319336,-2329.86376953125,304.1481018066406,0.7901720404624939,0.163950115442276,0.1482919454574585,293.1168518066406,297.1499938964844,293.1499938964844,0.0039865202270448,-316.3489990234375,296.54541015625,0.5220224857330322,0.050000000745058,0.0484873987734317,293.1788330078125,297.1499938964844,293.1499938964844,0.1644690483808517,-2654.990478515625,304.1520690917969,0.8957331776618958,0.2405610680580139,0.1689341962337494,293.0971069335937,297.1499938964844,293.1499938964844,0.2478103637695312,-4980.947265625,304.1476745605469,0.9990000128746032,0.4076984524726867,0.317045658826828,293.25909423828125,297.1499938964844,293.1499938964844,0.004945570603013,-1832.3448486328125,297.7476806640625,0.5220224857330322,0.050000000745058,0.2300033420324325,291.150146484375,291.1499938964844,260.9920654296875,259.5341796875,279.6428527832031,293.2591857910156,291.14801025390625,1.0,0.2325468063354492,0.78072589635849,0.78072589635849,1.0,1.0,-1.0954102277755735,0.4625306725502014,0.6328795552253723,0.1947508156299591,0.0,0.0,0.5800618529319763,35.91033935546875,43.0,-24.989192962646484,-12655.267578125,141.51712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,308.2124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.2866631150245666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923178791999817,0.5923240780830383,-6.1998061937629245e-06,0.0,0.0002909266331698,0.0,0.0,59.552364349365234,0.0,0.0,0.0,0.4778754711151123,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026569232344627,-2340.21533203125,304.1478271484375,0.7853710055351257,0.1643949002027511,0.148735836148262,293.11279296875,297.1499938964844,293.1499938964844,0.0040113795548677,-318.4573059082031,296.5570373535156,0.5179747343063354,0.050000000745058,0.0485323294997215,293.1776733398437,297.1499938964844,293.1499938964844,0.1643536388874054,-2653.82568359375,304.1515808105469,0.8888014554977417,0.2400660514831543,0.1686192899942398,293.1058044433594,297.1499938964844,293.1499938964844,0.2543865144252777,-5088.96435546875,304.13751220703125,0.9990000128746032,0.4072892367839813,0.3236992359161377,293.2583312988281,297.1499938964844,293.1499938964844,0.0049246437847614,-1826.751953125,297.7025756835937,0.5179747343063354,0.050000000745058,0.2302164733409881,291.131103515625,291.1499938964844,260.9714050292969,259.5204772949219,279.6308898925781,293.25836181640625,291.1290283203125,1.0,0.235411062836647,0.7804439663887024,0.7804439663887024,1.0,1.0,-1.1038600206375122,0.4661973714828491,0.6376627087593079,0.1968021839857101,0.0,0.0,0.5838610529899597,37.16032028198242,46.0,-26.29447364807129,-12745.1552734375,146.12037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31103515625,308.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.00390625,18000.0,0.0,0.0,0.2860663831233978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975199341773987,0.5975261926651001,-6.224281150934985e-06,0.0,0.0002903210115619,0.0,0.0,60.46464157104492,0.0,0.0,0.0,0.4801529049873352,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026569232344627,-2340.21533203125,304.1478271484375,0.7853710055351257,0.1643949002027511,0.148735836148262,293.11279296875,297.1499938964844,293.1499938964844,0.0040113795548677,-318.4573059082031,296.5570373535156,0.5179747343063354,0.050000000745058,0.0485323294997215,293.1776733398437,297.1499938964844,293.1499938964844,0.1643536388874054,-2653.82568359375,304.1515808105469,0.8888014554977417,0.2400660514831543,0.1686192899942398,293.1058044433594,297.1499938964844,293.1499938964844,0.2543865144252777,-5088.96435546875,304.13751220703125,0.9990000128746032,0.4072892367839813,0.3236992359161377,293.2583312988281,297.1499938964844,293.1499938964844,0.0049246437847614,-1826.751953125,297.7025756835937,0.5179747343063354,0.050000000745058,0.2302164733409881,291.131103515625,291.1499938964844,260.9714050292969,259.5204772949219,279.6308898925781,293.25836181640625,291.1290283203125,1.0,0.235411062836647,0.7804439663887024,0.7804439663887024,1.0,1.0,-1.1038600206375122,0.4661973714828491,0.6376627087593079,0.1968021839857101,0.0,0.0,0.5838610529899597,37.16032028198242,46.0,-26.29447364807129,-12745.1552734375,146.12037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31103515625,308.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.00390625,18000.0,0.0,0.0,0.2860663831233978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975199341773987,0.5975261926651001,-6.224281150934985e-06,0.0,0.0002903210115619,0.0,0.0,60.46464157104492,0.0,0.0,0.0,0.4801529049873352,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1032004952430725,-2350.48681640625,304.14764404296875,0.7794286608695984,0.1648261994123459,0.1491803675889969,293.1086730957031,297.1499938964844,293.1499938964844,0.0040385369211435,-320.73193359375,296.5706787109375,0.5132007598876953,0.050000000745058,0.0485894568264484,293.176513671875,297.1499938964844,293.1499938964844,0.1642624586820602,-2652.943603515625,304.1512145996094,0.8806590437889099,0.239601582288742,0.1683307588100433,293.1210327148437,297.1499938964844,293.1499938964844,0.2626273036003113,-5222.49072265625,304.1279602050781,0.9990000128746032,0.4053325355052948,0.3319669961929321,293.258056640625,297.1499938964844,293.1499938964844,0.0049038836732506,-1821.1563720703125,297.6565856933594,0.5132007598876953,0.050000000745058,0.2304874658584594,291.1127319335937,291.1499938964844,260.95001220703125,259.50604248046875,279.6177673339844,293.258056640625,291.1108093261719,1.0,0.2389619201421737,0.7801620960235596,0.7801620960235596,1.0,1.0,-1.1143640279769895,0.4707702100276947,0.6435938477516174,0.1993619948625564,0.0,0.0,0.5900726914405823,38.7476806640625,49.0,-25.54037475585937,-12863.05078125,151.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,308.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.09375,18000.0,0.0,0.0,0.2860777378082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076380014419556,0.6076443195343018,-6.285683866735781e-06,0.0,0.0002903325366787,0.0,0.0,62.37425994873047,0.0,0.0,0.0,0.484773576259613,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1032004952430725,-2350.48681640625,304.14764404296875,0.7794286608695984,0.1648261994123459,0.1491803675889969,293.1086730957031,297.1499938964844,293.1499938964844,0.0040385369211435,-320.73193359375,296.5706787109375,0.5132007598876953,0.050000000745058,0.0485894568264484,293.176513671875,297.1499938964844,293.1499938964844,0.1642624586820602,-2652.943603515625,304.1512145996094,0.8806590437889099,0.239601582288742,0.1683307588100433,293.1210327148437,297.1499938964844,293.1499938964844,0.2626273036003113,-5222.49072265625,304.1279602050781,0.9990000128746032,0.4053325355052948,0.3319669961929321,293.258056640625,297.1499938964844,293.1499938964844,0.0049038836732506,-1821.1563720703125,297.6565856933594,0.5132007598876953,0.050000000745058,0.2304874658584594,291.1127319335937,291.1499938964844,260.95001220703125,259.50604248046875,279.6177673339844,293.258056640625,291.1108093261719,1.0,0.2389619201421737,0.7801620960235596,0.7801620960235596,1.0,1.0,-1.1143640279769895,0.4707702100276947,0.6435938477516174,0.1993619948625564,0.0,0.0,0.5900726914405823,38.7476806640625,49.0,-25.54037475585937,-12863.05078125,151.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,308.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.09375,18000.0,0.0,0.0,0.2860777378082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076380014419556,0.6076443195343018,-6.285683866735781e-06,0.0,0.0002903325366787,0.0,0.0,62.37425994873047,0.0,0.0,0.0,0.484773576259613,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1037325859069824,-2360.5087890625,304.1475524902344,0.7727585434913635,0.1652418076992035,0.1496209353208542,293.1044616699219,297.1499938964844,293.1499938964844,0.0040678931400179,-323.1584167480469,296.5868225097656,0.5080322623252869,0.050000000745058,0.048657052218914,293.1752014160156,297.1499938964844,293.1499938964844,0.1642065793275833,-2652.490234375,304.1509094238281,0.871830940246582,0.2391938418149948,0.1680851280689239,293.1419372558594,297.1499938964844,293.1499938964844,0.2722096145153045,-5375.85888671875,304.1193542480469,0.9990000128746032,0.4018406271934509,0.3414909839630127,293.2582702636719,297.1499938964844,293.1499938964844,0.0048828539438545,-1815.3756103515625,297.6098022460937,0.5080322623252869,0.050000000745058,0.2308081090450287,291.0955810546875,291.1499938964844,260.9239501953125,259.4876403808594,279.6025390625,293.2582397460937,291.09381103515625,1.0,0.2430589497089386,0.779776394367218,0.779776394367218,1.0,1.0,-1.1264950037002563,0.476053923368454,0.65044105052948,0.2023138105869293,0.0,0.0,0.5984910726547241,40.62346267700195,52.0,-23.98511505126953,-13004.0517578125,158.98123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,308.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17826.146484375,18000.0,0.0,0.0,0.2868685722351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224017143249512,0.6224080920219421,-6.383760137396166e-06,0.0,0.0002911351330112,0.0,0.0,65.29548645019531,0.0,0.0,0.0,0.4916529953479767,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1037325859069824,-2360.5087890625,304.1475524902344,0.7727585434913635,0.1652418076992035,0.1496209353208542,293.1044616699219,297.1499938964844,293.1499938964844,0.0040678931400179,-323.1584167480469,296.5868225097656,0.5080322623252869,0.050000000745058,0.048657052218914,293.1752014160156,297.1499938964844,293.1499938964844,0.1642065793275833,-2652.490234375,304.1509094238281,0.871830940246582,0.2391938418149948,0.1680851280689239,293.1419372558594,297.1499938964844,293.1499938964844,0.2722096145153045,-5375.85888671875,304.1193542480469,0.9990000128746032,0.4018406271934509,0.3414909839630127,293.2582702636719,297.1499938964844,293.1499938964844,0.0048828539438545,-1815.3756103515625,297.6098022460937,0.5080322623252869,0.050000000745058,0.2308081090450287,291.0955810546875,291.1499938964844,260.9239501953125,259.4876403808594,279.6025390625,293.2582397460937,291.09381103515625,1.0,0.2430589497089386,0.779776394367218,0.779776394367218,1.0,1.0,-1.1264950037002563,0.476053923368454,0.65044105052948,0.2023138105869293,0.0,0.0,0.5984910726547241,40.62346267700195,52.0,-23.98511505126953,-13004.0517578125,158.98123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,308.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17826.146484375,18000.0,0.0,0.0,0.2868685722351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224017143249512,0.6224080920219421,-6.383760137396166e-06,0.0,0.0002911351330112,0.0,0.0,65.29548645019531,0.0,0.0,0.0,0.4916529953479767,4.0,0.0,1.0
