time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.135009765625,297.1499938964844,293.1499938964844,0.1042542606592178,-2370.307861328125,304.1474914550781,0.7657075524330139,0.1656442135572433,0.1500572562217712,293.10009765625,297.1499938964844,293.1499938964844,0.004099428653717,-325.7368469238281,296.60546875,0.502714991569519,0.050000000745058,0.048733651638031,293.1737365722656,297.1499938964844,293.1499938964844,0.164199560880661,-2652.650390625,304.1506042480469,0.8627379536628723,0.2388521134853363,0.1678916215896606,293.167724609375,297.1499938964844,293.1499938964844,0.2828725278377533,-5544.529296875,304.1118469238281,0.9990000128746032,0.3968220353126526,0.3519721627235412,293.2589111328125,297.1499938964844,293.1499938964844,0.0048615373671054,-1809.4158935546875,297.5622253417969,0.502714991569519,0.050000000745058,0.2311714738607406,291.0794372558594,291.1499938964844,260.8897399902344,259.4622802734375,279.5832824707031,293.25885009765625,291.0777893066406,1.0,0.2475836724042892,0.7793906927108765,0.7793906927108765,1.0,1.0,-1.1398944854736328,0.4819060564041137,0.657988429069519,0.2055810838937759,0.0,0.0,0.6089985370635986,42.746376037597656,40.0,-22.448898315429688,-13165.5556640625,166.95396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,308.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17772.38671875,18000.0,0.0,0.0,0.2885558307170868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416640281677246,0.6416705250740051,-6.519460384879494e-06,0.0,0.00029284748598,0.0,0.0,69.29501342773438,0.0,0.0,0.0,0.500773549079895,4.0,0.0,1.0
489840,293.135009765625,297.1499938964844,293.1499938964844,0.1042542606592178,-2370.307861328125,304.1474914550781,0.7657075524330139,0.1656442135572433,0.1500572562217712,293.10009765625,297.1499938964844,293.1499938964844,0.004099428653717,-325.7368469238281,296.60546875,0.502714991569519,0.050000000745058,0.048733651638031,293.1737365722656,297.1499938964844,293.1499938964844,0.164199560880661,-2652.650390625,304.1506042480469,0.8627379536628723,0.2388521134853363,0.1678916215896606,293.167724609375,297.1499938964844,293.1499938964844,0.2828725278377533,-5544.529296875,304.1118469238281,0.9990000128746032,0.3968220353126526,0.3519721627235412,293.2589111328125,297.1499938964844,293.1499938964844,0.0048615373671054,-1809.4158935546875,297.5622253417969,0.502714991569519,0.050000000745058,0.2311714738607406,291.0794372558594,291.1499938964844,260.8897399902344,259.4622802734375,279.5832824707031,293.25885009765625,291.0777893066406,1.0,0.2475836724042892,0.7793906927108765,0.7793906927108765,1.0,1.0,-1.1398944854736328,0.4819060564041137,0.657988429069519,0.2055810838937759,0.0,0.0,0.6089985370635986,42.746376037597656,40.0,-22.448898315429688,-13165.5556640625,166.95396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,308.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17772.38671875,18000.0,0.0,0.0,0.2885558307170868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416640281677246,0.6416705250740051,-6.519460384879494e-06,0.0,0.00029284748598,0.0,0.0,69.29501342773438,0.0,0.0,0.0,0.500773549079895,4.0,0.0,1.0
489900,293.1348876953125,297.1499938964844,293.1499938964844,0.1044678017497062,-2374.28125,304.1475524902344,0.765465259552002,0.1658580899238586,0.1502469778060913,293.0978088378906,297.1499938964844,293.1499938964844,0.0041133575141429,-326.8499450683594,296.616943359375,0.5023333430290222,0.050000000745058,0.0487394295632839,293.1728820800781,297.1499938964844,293.1499938964844,0.1641553938388824,-2652.149169921875,304.15057373046875,0.8619368076324463,0.2387202680110931,0.1677921116352081,293.1803283691406,297.1499938964844,293.1499938964844,0.2840835452079773,-5561.37255859375,304.1167297363281,0.9990000128746032,0.3941205143928528,0.3527521193027496,293.2592468261719,297.1499938964844,293.1499938964844,0.0048473053611814,-1805.000732421875,297.539306640625,0.5023333430290222,0.050000000745058,0.2311988770961761,291.0735168457031,291.1499938964844,260.8697204589844,259.4471435546875,279.5752868652344,293.2592163085937,291.0733947753906,1.0,0.2475635111331939,0.7791978120803833,0.7791978120803833,1.0,1.0,-1.140985369682312,0.4823469817638397,0.6586383581161499,0.2058756202459335,0.0,0.0,0.6147223711013794,42.90915298461914,40.0,-13.392244338989258,-13213.87109375,167.58990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,308.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.75390625,18000.0,0.0,0.0,0.2897264063358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528602242469788,0.6528668403625488,-6.601902896363754e-06,0.0,0.0002940354752354,0.0,0.0,71.71691131591797,0.0,0.0,0.0,0.506129264831543,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1045654565095901,-2375.921630859375,304.1478271484375,0.767689049243927,0.1660881638526916,0.1504278630018234,293.095458984375,297.1499938964844,293.1499938964844,0.0041240309365093,-327.566162109375,296.6357116699219,0.5036279559135437,0.050000000745058,0.048719935119152,293.17193603515625,297.1499938964844,293.1499938964844,0.1639441400766372,-2649.2861328125,304.15087890625,0.8639150857925415,0.2386192381381988,0.1676966696977615,293.1882019042969,297.1499938964844,293.1499938964844,0.2817535102367401,-5521.3896484375,304.1270446777344,0.9990000128746032,0.3921858966350555,0.350121259689331,293.2595520019531,297.1499938964844,293.1499938964844,0.0048285219818353,-1798.2001953125,297.5223388671875,0.5036279559135437,0.050000000745058,0.2311063855886459,291.0792236328125,291.1499938964844,260.847900390625,259.4304504394531,279.5685729980469,293.259521484375,291.08184814453125,1.0,0.2463010549545288,0.7789745926856995,0.7789745926856995,1.0,1.0,-1.1377984285354614,0.4809140264987945,0.6568844318389893,0.2050662338733673,0.0,0.0,0.6189377307891846,42.371952056884766,28.0,8.148202896118164,-13230.5185546875,165.61260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524475097656,308.0833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.775390625,18000.0,0.0,0.0,0.2910194396972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635181307792664,0.6635248064994812,-6.688912890240317e-06,0.0,0.0002953477378468,0.0,0.0,74.14402770996094,0.0,0.0,0.0,0.5112758278846741,4.0,0.0,1.0
490020,293.13409423828125,297.1499938964844,293.1499938964844,0.1045266911387443,-2374.513916015625,304.14862060546875,0.7782531976699829,0.1665966361761093,0.1507788002490997,293.0906066894531,297.1499938964844,293.1499938964844,0.0041359397582709,-327.9774475097656,296.6898498535156,0.5104189515113831,0.050000000745058,0.0486250072717666,293.16973876953125,297.1499938964844,293.1499938964844,0.1631907075643539,-2638.908203125,304.1518249511719,0.8747372627258301,0.2385056167840957,0.1675262600183487,293.1853942871094,297.1499938964844,293.1499938964844,0.2689209878444671,-5310.849609375,304.15631103515625,0.9990000128746032,0.3917307257652282,0.3370148539543152,293.25982666015625,297.1499938964844,293.1499938964844,0.0047794790007174,-1778.996826171875,297.502685546875,0.5104189515113831,0.050000000745058,0.2306561022996902,291.1169128417969,291.1499938964844,260.7989807128906,259.3924865722656,279.55743408203125,293.25982666015625,291.1221618652344,1.0,0.240492433309555,0.7785281538963318,0.7785281538963318,1.0,1.0,-1.1216341257095337,0.4737545549869537,0.6478796005249023,0.2010034322738647,0.0,0.0,0.6210851669311523,39.74776077270508,25.0,47.90797424316406,-13152.046875,155.9268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396850585937,308.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.701171875,18000.0,0.0,0.0,0.2935875356197357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749680042266846,0.674974799156189,-6.812264018662972e-06,0.0,0.0002979540149681,0.0,0.0,77.07208251953125,0.0,0.0,0.0,0.5171419978141785,4.0,0.0,1.0
490080,293.13409423828125,297.1499938964844,293.1499938964844,0.1045266911387443,-2374.513916015625,304.14862060546875,0.7782531976699829,0.1665966361761093,0.1507788002490997,293.0906066894531,297.1499938964844,293.1499938964844,0.0041359397582709,-327.9774475097656,296.6898498535156,0.5104189515113831,0.050000000745058,0.0486250072717666,293.16973876953125,297.1499938964844,293.1499938964844,0.1631907075643539,-2638.908203125,304.1518249511719,0.8747372627258301,0.2385056167840957,0.1675262600183487,293.1853942871094,297.1499938964844,293.1499938964844,0.2689209878444671,-5310.849609375,304.15631103515625,0.9990000128746032,0.3917307257652282,0.3370148539543152,293.25982666015625,297.1499938964844,293.1499938964844,0.0047794790007174,-1778.996826171875,297.502685546875,0.5104189515113831,0.050000000745058,0.2306561022996902,291.1169128417969,291.1499938964844,260.7989807128906,259.3924865722656,279.55743408203125,293.25982666015625,291.1221618652344,1.0,0.240492433309555,0.7785281538963318,0.7785281538963318,1.0,1.0,-1.1216341257095337,0.4737545549869537,0.6478796005249023,0.2010034322738647,0.0,0.0,0.6210851669311523,39.74776077270508,25.0,47.90797424316406,-13152.046875,155.9268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396850585937,308.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.701171875,18000.0,0.0,0.0,0.2935875356197357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749680042266846,0.674974799156189,-6.812264018662972e-06,0.0,0.0002979540149681,0.0,0.0,77.07208251953125,0.0,0.0,0.0,0.5171419978141785,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1044530123472213,-2372.389892578125,304.1492004394531,0.790520429611206,0.1671554893255233,0.1511763483285904,293.0855712890625,297.1499938964844,293.1499938964844,0.0041459007188677,-328.14776611328125,296.75115966796875,0.5185123085975647,0.050000000745058,0.0485261492431163,293.1673278808594,297.1499938964844,293.1499938964844,0.1624074727296829,-2628.095458984375,304.1524963378906,0.8874930739402771,0.2384933233261108,0.1674280166625976,293.1607666015625,297.1499938964844,293.1499938964844,0.2545280158519745,-5076.98193359375,304.17791748046875,0.9990000128746032,0.395794004201889,0.3227975070476532,293.25933837890625,297.1499938964844,293.1499938964844,0.0047291205264627,-1758.8377685546875,297.4898376464844,0.5185123085975647,0.050000000745058,0.2301871627569198,291.16375732421875,291.1499938964844,260.74346923828125,259.348876953125,279.543212890625,293.2593994140625,291.1679992675781,1.0,0.2346459329128265,0.7780816555023193,0.7780816555023193,1.0,1.0,-1.104244828224182,0.4660991728305816,0.6381456851959229,0.1965861916542053,0.0,0.0,0.6160035729408264,37.00890350341797,28.0,57.26412963867188,-13009.3369140625,145.93899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7160949707031,308.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.080078125,18000.0,0.0,0.0,0.2955426275730133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708298325538635,0.6708366274833679,-6.817881057941122e-06,0.0,0.0002999381977133,0.0,0.0,76.45145416259766,0.0,0.0,0.0,0.5155680179595947,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1044530123472213,-2372.389892578125,304.1492004394531,0.790520429611206,0.1671554893255233,0.1511763483285904,293.0855712890625,297.1499938964844,293.1499938964844,0.0041459007188677,-328.14776611328125,296.75115966796875,0.5185123085975647,0.050000000745058,0.0485261492431163,293.1673278808594,297.1499938964844,293.1499938964844,0.1624074727296829,-2628.095458984375,304.1524963378906,0.8874930739402771,0.2384933233261108,0.1674280166625976,293.1607666015625,297.1499938964844,293.1499938964844,0.2545280158519745,-5076.98193359375,304.17791748046875,0.9990000128746032,0.395794004201889,0.3227975070476532,293.25933837890625,297.1499938964844,293.1499938964844,0.0047291205264627,-1758.8377685546875,297.4898376464844,0.5185123085975647,0.050000000745058,0.2301871627569198,291.16375732421875,291.1499938964844,260.74346923828125,259.348876953125,279.543212890625,293.2593994140625,291.1679992675781,1.0,0.2346459329128265,0.7780816555023193,0.7780816555023193,1.0,1.0,-1.104244828224182,0.4660991728305816,0.6381456851959229,0.1965861916542053,0.0,0.0,0.6160035729408264,37.00890350341797,28.0,57.26412963867188,-13009.3369140625,145.93899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7160949707031,308.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.080078125,18000.0,0.0,0.0,0.2955426275730133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708298325538635,0.6708366274833679,-6.817881057941122e-06,0.0,0.0002999381977133,0.0,0.0,76.45145416259766,0.0,0.0,0.0,0.5155680179595947,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1046137139201164,-2374.93310546875,304.149169921875,0.7991580367088318,0.167756974697113,0.1516489833593368,293.08026123046875,297.1499938964844,293.1499938964844,0.0041638291440904,-329.1564025878906,296.8039245605469,0.5241203904151917,0.050000000745058,0.0484652258455753,293.164794921875,297.1499938964844,293.1499938964844,0.1620039045810699,-2622.575927734375,304.1523132324219,0.8962159752845764,0.2385700345039367,0.1674214154481887,293.1293029785156,297.1499938964844,293.1499938964844,0.245150476694107,-4926.14306640625,304.183837890625,0.9990000128746032,0.4019043445587158,0.3137141466140747,293.25799560546875,297.1499938964844,293.1499938964844,0.0046884999610483,-1743.2947998046875,297.47003173828125,0.5241203904151917,0.050000000745058,0.2298981696367263,291.19158935546875,291.1499938964844,260.6819152832031,259.3000183105469,279.5215759277344,293.25811767578125,291.1930236816406,1.0,0.2311208695173263,0.7779453992843628,0.7779453992843628,1.0,1.0,-1.093477725982666,0.4613987803459167,0.632079005241394,0.1938354074954986,0.0,0.0,0.6083043813705444,35.32115936279297,31.0,35.592769622802734,-12890.904296875,139.90850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7764892578125,308.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.015625,18000.0,0.0,0.0,0.2965761423110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571514010429382,0.6571581363677979,-6.729272172378842e-06,0.0,0.000300987099763,0.0,0.0,73.49044799804688,0.0,0.0,0.0,0.5092176198959351,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1046137139201164,-2374.93310546875,304.149169921875,0.7991580367088318,0.167756974697113,0.1516489833593368,293.08026123046875,297.1499938964844,293.1499938964844,0.0041638291440904,-329.1564025878906,296.8039245605469,0.5241203904151917,0.050000000745058,0.0484652258455753,293.164794921875,297.1499938964844,293.1499938964844,0.1620039045810699,-2622.575927734375,304.1523132324219,0.8962159752845764,0.2385700345039367,0.1674214154481887,293.1293029785156,297.1499938964844,293.1499938964844,0.245150476694107,-4926.14306640625,304.183837890625,0.9990000128746032,0.4019043445587158,0.3137141466140747,293.25799560546875,297.1499938964844,293.1499938964844,0.0046884999610483,-1743.2947998046875,297.47003173828125,0.5241203904151917,0.050000000745058,0.2298981696367263,291.19158935546875,291.1499938964844,260.6819152832031,259.3000183105469,279.5215759277344,293.25811767578125,291.1930236816406,1.0,0.2311208695173263,0.7779453992843628,0.7779453992843628,1.0,1.0,-1.093477725982666,0.4613987803459167,0.632079005241394,0.1938354074954986,0.0,0.0,0.6083043813705444,35.32115936279297,31.0,35.592769622802734,-12890.904296875,139.90850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7764892578125,308.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.015625,18000.0,0.0,0.0,0.2965761423110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571514010429382,0.6571581363677979,-6.729272172378842e-06,0.0,0.000300987099763,0.0,0.0,73.49044799804688,0.0,0.0,0.0,0.5092176198959351,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1050472185015678,-2382.88134765625,304.1487121582031,0.8041187524795532,0.1684053242206573,0.1521918624639511,293.07452392578125,297.1499938964844,293.1499938964844,0.0041917068883776,-331.1995544433594,296.84588623046875,0.5270395278930664,0.050000000745058,0.0484356060624122,293.1621398925781,297.1499938964844,293.1499938964844,0.1620360016822815,-2623.095703125,304.1514892578125,0.9008322358131408,0.2387336641550064,0.1674984395503997,293.1026306152344,297.1499938964844,293.1499938964844,0.2404836863279342,-4852.89111328125,304.18017578125,0.9990000128746032,0.407846063375473,0.3092012405395508,293.25592041015625,297.1499938964844,293.1499938964844,0.004658434074372,-1732.8939208984375,297.4402770996094,0.5270395278930664,0.050000000745058,0.2297576516866684,291.195068359375,291.1499938964844,260.6148376464844,259.2463073730469,279.494384765625,293.2560729980469,291.1944885253906,1.0,0.2294433712959289,0.7778090834617615,0.7778090834617615,1.0,1.0,-1.0885989665985107,0.4592721164226532,0.6293268799781799,0.1925575137138366,0.0,0.0,0.6018688082695007,34.50519561767578,34.0,7.578065872192383,-12827.2197265625,137.11575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88653564453125,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.97265625,18000.0,0.0,0.0,0.2967583537101745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428762078285217,0.6428828239440918,-6.616342034249101e-06,0.0,0.0003011719963978,0.0,0.0,70.30227661132812,0.0,0.0,0.0,0.5023621916770935,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1050472185015678,-2382.88134765625,304.1487121582031,0.8041187524795532,0.1684053242206573,0.1521918624639511,293.07452392578125,297.1499938964844,293.1499938964844,0.0041917068883776,-331.1995544433594,296.84588623046875,0.5270395278930664,0.050000000745058,0.0484356060624122,293.1621398925781,297.1499938964844,293.1499938964844,0.1620360016822815,-2623.095703125,304.1514892578125,0.9008322358131408,0.2387336641550064,0.1674984395503997,293.1026306152344,297.1499938964844,293.1499938964844,0.2404836863279342,-4852.89111328125,304.18017578125,0.9990000128746032,0.407846063375473,0.3092012405395508,293.25592041015625,297.1499938964844,293.1499938964844,0.004658434074372,-1732.8939208984375,297.4402770996094,0.5270395278930664,0.050000000745058,0.2297576516866684,291.195068359375,291.1499938964844,260.6148376464844,259.2463073730469,279.494384765625,293.2560729980469,291.1944885253906,1.0,0.2294433712959289,0.7778090834617615,0.7778090834617615,1.0,1.0,-1.0885989665985107,0.4592721164226532,0.6293268799781799,0.1925575137138366,0.0,0.0,0.6018688082695007,34.50519561767578,34.0,7.578065872192383,-12827.2197265625,137.11575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88653564453125,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.97265625,18000.0,0.0,0.0,0.2967583537101745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428762078285217,0.6428828239440918,-6.616342034249101e-06,0.0,0.0003011719963978,0.0,0.0,70.30227661132812,0.0,0.0,0.0,0.5023621916770935,4.0,0.0,1.0
490500,293.13092041015625,297.1499938964844,293.1499938964844,0.1053352206945419,-2388.24658203125,304.1484375,0.8054066896438599,0.1687452495098114,0.1524870991706848,293.07147216796875,297.1499938964844,293.1499938964844,0.004208558704704,-332.5061340332031,296.86480712890625,0.527597188949585,0.050000000745058,0.0484300926327705,293.1607971191406,297.1499938964844,293.1499938964844,0.1621657907962799,-2624.910888671875,304.1509704589844,0.9018045663833618,0.2388445138931274,0.1675649881362915,293.09234619140625,297.1499938964844,293.1499938964844,0.239581286907196,-4839.75732421875,304.17633056640625,0.9990000128746032,0.4104678928852081,0.3083544969558716,293.25469970703125,297.1499938964844,293.1499938964844,0.0046462439931929,-1729.0201416015625,297.4231262207031,0.527597188949585,0.050000000745058,0.2297315150499344,291.1910705566406,291.1499938964844,260.5793762207031,259.2178039550781,279.4790954589844,293.2548828125,291.1897888183594,1.0,0.2291950583457946,0.7777409553527832,0.7777409553527832,1.0,1.0,-1.0879781246185305,0.4590029120445251,0.6289752125740051,0.1923681646585464,0.0,0.0,0.5995191335678101,34.35680389404297,34.0,-3.619173049926758,-12817.5986328125,136.6795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,308.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18139.23828125,18000.0,0.0,0.0,0.2966034412384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370515823364258,0.6370581388473511,-6.566608135472052e-06,0.0,0.0003010148066096,0.0,0.0,68.9948959350586,0.0,0.0,0.0,0.4995191395282745,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1056587994098663,-2394.298828125,304.14813232421875,0.8059778213500977,0.1690933406352996,0.1527956575155258,293.0683288574219,297.1499938964844,293.1499938964844,0.0042270645499229,-333.9671325683594,296.883056640625,0.5276085734367371,0.050000000745058,0.0484299808740615,293.159423828125,297.1499938964844,293.1499938964844,0.1623530089855194,-2627.502685546875,304.15045166015625,0.9019750356674194,0.2389718443155288,0.1676477938890457,293.0843200683594,297.1499938964844,293.1499938964844,0.2395161092281341,-4840.306640625,304.171630859375,0.9990000128746032,0.4127784669399261,0.3083372414112091,293.2534484863281,297.1499938964844,293.1499938964844,0.0046354299411177,-1725.7801513671875,297.4048767089844,0.5276085734367371,0.050000000745058,0.2297309786081314,291.18438720703125,291.1499938964844,260.5427551269531,259.188232421875,279.4628601074219,293.2536315917969,291.1826171875,1.0,0.2292930036783218,0.777647078037262,0.777647078037262,1.0,1.0,-1.0884255170822144,0.4591971039772033,0.6292284727096558,0.19243985414505,0.0,0.0,0.5978835225105286,34.35918426513672,37.0,-12.619770050048828,-12822.1171875,136.80043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093994140625,308.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.322265625,18000.0,0.0,0.0,0.2963358759880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324888467788696,0.6324953436851501,-6.525345270347316e-06,0.0,0.0003007432387676,0.0,0.0,67.96163940429688,0.0,0.0,0.0,0.4972654581069946,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1063812524080276,-2407.83544921875,304.1475524902344,0.8052198886871338,0.1698062568902969,0.1534440070390701,293.06182861328125,297.1499938964844,293.1499938964844,0.0042682802304625,-337.2610778808594,296.9188842773437,0.5261901021003723,0.050000000745058,0.0484440848231315,293.15679931640625,297.1499938964844,293.1499938964844,0.1628529280424118,-2634.35986328125,304.14947509765625,0.9001927375793457,0.2392677217721939,0.1678548753261566,293.07501220703125,297.1499938964844,293.1499938964844,0.2415958791971206,-4877.28125,304.16094970703125,0.9990000128746032,0.4163486063480377,0.3105001747608185,293.25103759765625,297.1499938964844,293.1499938964844,0.0046167401596903,-1720.6180419921875,297.3660888671875,0.5261901021003723,0.050000000745058,0.2297978848218917,291.1658935546875,291.1499938964844,260.4661865234375,259.1261291503906,279.42779541015625,293.2511901855469,291.16357421875,1.0,0.2304051667451858,0.7774593830108643,0.7774593830108643,1.0,1.0,-1.0921443700790403,0.4608179330825805,0.6313263773918152,0.1932801604270935,0.0,0.0,0.5969498157501221,34.76408386230469,40.0,-24.43021583557129,-12870.609375,138.52285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,308.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.17578125,18000.0,0.0,0.0,0.2956351339817047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278063654899597,0.6278128623962402,-6.4745513554953504e-06,0.0,0.0003000320575665,0.0,0.0,66.84069061279297,0.0,0.0,0.0,0.4948525130748749,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1063812524080276,-2407.83544921875,304.1475524902344,0.8052198886871338,0.1698062568902969,0.1534440070390701,293.06182861328125,297.1499938964844,293.1499938964844,0.0042682802304625,-337.2610778808594,296.9188842773437,0.5261901021003723,0.050000000745058,0.0484440848231315,293.15679931640625,297.1499938964844,293.1499938964844,0.1628529280424118,-2634.35986328125,304.14947509765625,0.9001927375793457,0.2392677217721939,0.1678548753261566,293.07501220703125,297.1499938964844,293.1499938964844,0.2415958791971206,-4877.28125,304.16094970703125,0.9990000128746032,0.4163486063480377,0.3105001747608185,293.25103759765625,297.1499938964844,293.1499938964844,0.0046167401596903,-1720.6180419921875,297.3660888671875,0.5261901021003723,0.050000000745058,0.2297978848218917,291.1658935546875,291.1499938964844,260.4661865234375,259.1261291503906,279.42779541015625,293.2511901855469,291.16357421875,1.0,0.2304051667451858,0.7774593830108643,0.7774593830108643,1.0,1.0,-1.0921443700790403,0.4608179330825805,0.6313263773918152,0.1932801604270935,0.0,0.0,0.5969498157501221,34.76408386230469,40.0,-24.43021583557129,-12870.609375,138.52285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,308.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.17578125,18000.0,0.0,0.0,0.2956351339817047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278063654899597,0.6278128623962402,-6.4745513554953504e-06,0.0,0.0003000320575665,0.0,0.0,66.84069061279297,0.0,0.0,0.0,0.4948525130748749,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1071627587080001,-2422.4638671875,304.1470642089844,0.8023445010185242,0.1705298572778701,0.1541206538677215,293.0552062988281,297.1499938964844,293.1499938964844,0.0043141497299075,-340.93701171875,296.9556884765625,0.5232120752334595,0.050000000745058,0.0484747178852558,293.1542663574219,297.1499938964844,293.1499938964844,0.1634602397680282,-2642.615478515625,304.1486511230469,0.8960705995559692,0.2396071255207061,0.1681066900491714,293.0741577148437,297.1499938964844,293.1499938964844,0.2461762428283691,-4954.36279296875,304.149658203125,0.9990000128746032,0.4184344410896301,0.3151470124721527,293.2489624023437,297.1499938964844,293.1499938964844,0.0046003190800547,-1716.4334716796875,297.32537841796875,0.5232120752334595,0.050000000745058,0.2299432009458542,291.1439819335937,291.1499938964844,260.3856506347656,259.0604858398437,279.3897705078125,293.24908447265625,291.1414794921875,1.0,0.2325545996427536,0.7772716879844666,0.7772716879844666,1.0,1.0,-1.0990463495254517,0.463830828666687,0.6352155208587646,0.1949074566364288,0.0,0.0,0.5991986393928528,35.63003158569336,43.0,-29.88878631591797,-12964.7685546875,141.9607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,308.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.744140625,18000.0,0.0,0.0,0.2950040996074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294416785240173,0.6294481158256531,-6.470655534940306e-06,0.0,0.0002993916568811,0.0,0.0,67.05093383789062,0.0,0.0,0.0,0.495442122220993,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1071627587080001,-2422.4638671875,304.1470642089844,0.8023445010185242,0.1705298572778701,0.1541206538677215,293.0552062988281,297.1499938964844,293.1499938964844,0.0043141497299075,-340.93701171875,296.9556884765625,0.5232120752334595,0.050000000745058,0.0484747178852558,293.1542663574219,297.1499938964844,293.1499938964844,0.1634602397680282,-2642.615478515625,304.1486511230469,0.8960705995559692,0.2396071255207061,0.1681066900491714,293.0741577148437,297.1499938964844,293.1499938964844,0.2461762428283691,-4954.36279296875,304.149658203125,0.9990000128746032,0.4184344410896301,0.3151470124721527,293.2489624023437,297.1499938964844,293.1499938964844,0.0046003190800547,-1716.4334716796875,297.32537841796875,0.5232120752334595,0.050000000745058,0.2299432009458542,291.1439819335937,291.1499938964844,260.3856506347656,259.0604858398437,279.3897705078125,293.24908447265625,291.1414794921875,1.0,0.2325545996427536,0.7772716879844666,0.7772716879844666,1.0,1.0,-1.0990463495254517,0.463830828666687,0.6352155208587646,0.1949074566364288,0.0,0.0,0.5991986393928528,35.63003158569336,43.0,-29.88878631591797,-12964.7685546875,141.9607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,308.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.744140625,18000.0,0.0,0.0,0.2950040996074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294416785240173,0.6294481158256531,-6.470655534940306e-06,0.0,0.0002993916568811,0.0,0.0,67.05093383789062,0.0,0.0,0.0,0.495442122220993,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079693883657455,-2437.521484375,304.1466979980469,0.7978324294090271,0.1712534129619598,0.1548128128051757,293.04852294921875,297.1499938964844,293.1499938964844,0.0043637184426188,-344.8902893066406,296.99462890625,0.5191032290458679,0.050000000745058,0.0485194586217403,293.1518859863281,297.1499938964844,293.1499938964844,0.1641277223825454,-2651.620849609375,304.1479797363281,0.8901765942573547,0.2399809062480926,0.1683942228555679,293.08087158203125,297.1499938964844,293.1499938964844,0.2528110444545746,-5063.73876953125,304.1387634277344,0.9990000128746032,0.4190058410167694,0.3218127191066742,293.24737548828125,297.1499938964844,293.1499938964844,0.0045848959125578,-1712.6295166015625,297.28350830078125,0.5191032290458679,0.050000000745058,0.2301554232835769,291.1213073730469,291.1499938964844,260.3016967773437,258.99169921875,279.3497314453125,293.2474670410156,291.1188659667969,1.0,0.2355522513389587,0.7769517302513123,0.7769517302513123,1.0,1.0,-1.1085304021835327,0.4679614901542663,0.6405689120292664,0.1971596330404281,0.0,0.0,0.6045466065406799,36.888282775878906,46.0,-31.34250831604004,-13096.0556640625,146.87591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,308.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.708984375,18000.0,0.0,0.0,0.2947675287723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374267935752869,0.6374332904815674,-6.515568202303257e-06,0.0,0.0002991515793837,0.0,0.0,68.6216049194336,0.0,0.0,0.0,0.4990841746330261,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079693883657455,-2437.521484375,304.1466979980469,0.7978324294090271,0.1712534129619598,0.1548128128051757,293.04852294921875,297.1499938964844,293.1499938964844,0.0043637184426188,-344.8902893066406,296.99462890625,0.5191032290458679,0.050000000745058,0.0485194586217403,293.1518859863281,297.1499938964844,293.1499938964844,0.1641277223825454,-2651.620849609375,304.1479797363281,0.8901765942573547,0.2399809062480926,0.1683942228555679,293.08087158203125,297.1499938964844,293.1499938964844,0.2528110444545746,-5063.73876953125,304.1387634277344,0.9990000128746032,0.4190058410167694,0.3218127191066742,293.24737548828125,297.1499938964844,293.1499938964844,0.0045848959125578,-1712.6295166015625,297.28350830078125,0.5191032290458679,0.050000000745058,0.2301554232835769,291.1213073730469,291.1499938964844,260.3016967773437,258.99169921875,279.3497314453125,293.2474670410156,291.1188659667969,1.0,0.2355522513389587,0.7769517302513123,0.7769517302513123,1.0,1.0,-1.1085304021835327,0.4679614901542663,0.6405689120292664,0.1971596330404281,0.0,0.0,0.6045466065406799,36.888282775878906,46.0,-31.34250831604004,-13096.0556640625,146.87591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,308.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.708984375,18000.0,0.0,0.0,0.2947675287723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374267935752869,0.6374332904815674,-6.515568202303257e-06,0.0,0.0002991515793837,0.0,0.0,68.6216049194336,0.0,0.0,0.0,0.4990841746330261,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087815910577774,-2452.633544921875,304.1464538574219,0.7921348214149475,0.1719701737165451,0.1555116027593612,293.0419006347656,297.1499938964844,293.1499938964844,0.0044163642451167,-349.0566711425781,297.03619384765625,0.514262318611145,0.050000000745058,0.0485762916505336,293.1496887207031,297.1499938964844,293.1499938964844,0.164829820394516,-2661.03173828125,304.1474914550781,0.8830469250679016,0.2403842061758041,0.1687118709087371,293.0941772460937,297.1499938964844,293.1499938964844,0.2611207365989685,-5198.7412109375,304.1286926269531,0.9990000128746032,0.4180753231048584,0.3300862312316894,293.2463684082031,297.1499938964844,293.1499938964844,0.0045696878805756,-1708.8570556640625,297.2407531738281,0.514262318611145,0.050000000745058,0.230425015091896,291.09918212890625,291.1499938964844,260.21484375,258.92022705078125,279.3077087402344,293.2464294433594,291.0968322753906,1.0,0.2392328679561615,0.776631772518158,0.776631772518158,1.0,1.0,-1.1200720071792605,0.4729993939399719,0.6470726132392883,0.1999237090349197,0.0,0.0,0.6128159165382385,38.481689453125,49.0,-30.789724349975582,-13257.1357421875,153.07650756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,308.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.66796875,18000.0,0.0,0.0,0.2951986491680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515586376190186,0.6515652537345886,-6.609891443076776e-06,0.0,0.000299589097267,0.0,0.0,71.5841293334961,0.0,0.0,0.0,0.5057324171066284,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087815910577774,-2452.633544921875,304.1464538574219,0.7921348214149475,0.1719701737165451,0.1555116027593612,293.0419006347656,297.1499938964844,293.1499938964844,0.0044163642451167,-349.0566711425781,297.03619384765625,0.514262318611145,0.050000000745058,0.0485762916505336,293.1496887207031,297.1499938964844,293.1499938964844,0.164829820394516,-2661.03173828125,304.1474914550781,0.8830469250679016,0.2403842061758041,0.1687118709087371,293.0941772460937,297.1499938964844,293.1499938964844,0.2611207365989685,-5198.7412109375,304.1286926269531,0.9990000128746032,0.4180753231048584,0.3300862312316894,293.2463684082031,297.1499938964844,293.1499938964844,0.0045696878805756,-1708.8570556640625,297.2407531738281,0.514262318611145,0.050000000745058,0.230425015091896,291.09918212890625,291.1499938964844,260.21484375,258.92022705078125,279.3077087402344,293.2464294433594,291.0968322753906,1.0,0.2392328679561615,0.776631772518158,0.776631772518158,1.0,1.0,-1.1200720071792605,0.4729993939399719,0.6470726132392883,0.1999237090349197,0.0,0.0,0.6128159165382385,38.481689453125,49.0,-30.789724349975582,-13257.1357421875,153.07650756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,308.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.66796875,18000.0,0.0,0.0,0.2951986491680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515586376190186,0.6515652537345886,-6.609891443076776e-06,0.0,0.000299589097267,0.0,0.0,71.5841293334961,0.0,0.0,0.0,0.5057324171066284,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091863811016082,-2460.146484375,304.1463623046875,0.7889665961265564,0.1723248809576034,0.1558617204427719,293.03863525390625,297.1499938964844,293.1499938964844,0.0044437418691813,-351.2092590332031,297.0579833984375,0.5116735100746155,0.050000000745058,0.0486087277531623,293.14862060546875,297.1499938964844,293.1499938964844,0.1651897132396698,-2665.834716796875,304.1473083496094,0.8791670799255371,0.2405962496995926,0.1688809990882873,293.1029663085937,297.1499938964844,293.1499938964844,0.2658043801784515,-5274.10498046875,304.1240539550781,0.9990000128746032,0.4170529544353485,0.3347160816192627,293.2460632324219,297.1499938964844,293.1499938964844,0.0045620272867381,-1706.9232177734375,297.2191467285156,0.5116735100746155,0.050000000745058,0.2305788695812225,291.0885009765625,291.1499938964844,260.17047119140625,258.88360595703125,279.2860412597656,293.24609375,291.08624267578125,1.0,0.2412853837013244,0.776471734046936,0.776471734046936,1.0,1.0,-1.1264756917953491,0.4757993221282959,0.650676429271698,0.2014642208814621,0.0,0.0,0.6179908514022827,39.38932418823242,49.0,-30.092613220214844,-13347.0556640625,156.61087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,308.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.873046875,18000.0,0.0,0.0,0.295731633901596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660873293876648,0.6608799695968628,-6.676031716779107e-06,0.0,0.0003001300210598,0.0,0.0,73.61331939697266,0.0,0.0,0.0,0.5101771354675293,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1095888689160347,-2467.603515625,304.14630126953125,0.7856478095054626,0.1726768463850021,0.1562117785215377,293.0354309082031,297.1499938964844,293.1499938964844,0.0044717667624354,-353.40234375,297.0805053710937,0.509020984172821,0.050000000745058,0.0486435703933239,293.1475830078125,297.1499938964844,293.1499938964844,0.1655535846948623,-2670.67724609375,304.1471252441406,0.8751497268676758,0.240814983844757,0.169056624174118,293.11309814453125,297.1499938964844,293.1499938964844,0.2707894444465637,-5353.8232421875,304.1197204589844,0.9990000128746032,0.415665328502655,0.3396196961402893,293.24591064453125,297.1499938964844,293.1499938964844,0.0045542819425463,-1704.9356689453125,297.1973571777344,0.509020984172821,0.050000000745058,0.2307441532611847,291.0781555175781,291.1499938964844,260.1255798339844,258.84649658203125,279.26416015625,293.24591064453125,291.0760192871094,1.0,0.2434572577476501,0.7762612104415894,0.7762612104415894,1.0,1.0,-1.133232355117798,0.478751003742218,0.6544814109802246,0.2030877619981765,0.0,0.0,0.6238163113594055,40.36331558227539,52.0,-29.173809051513672,-13442.3046875,160.41001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,308.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17757.28125,18000.0,0.0,0.0,0.2965018451213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716397404670715,0.6716464757919312,-6.755101367161842e-06,0.0,0.0003009116626344,0.0,0.0,76.02505493164062,0.0,0.0,0.0,0.5153594017028809,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1103834584355354,-2482.2861328125,304.1462097167969,0.778712272644043,0.1733725517988205,0.1569106578826904,293.0290832519531,297.1499938964844,293.1499938964844,0.0045296531170606,-357.89764404296875,297.127685546875,0.5036317110061646,0.050000000745058,0.0487198419868946,293.1456298828125,297.1499938964844,293.1499938964844,0.1662881225347519,-2680.414306640625,304.1468505859375,0.8668787479400635,0.2412713319063186,0.1694263219833374,293.1368103027344,297.1499938964844,293.1499938964844,0.281537264585495,-5524.1298828125,304.1119384765625,0.9990000128746032,0.4117966294288635,0.3501132428646087,293.24591064453125,297.1499938964844,293.1499938964844,0.0045384289696812,-1700.745849609375,297.153564453125,0.5036317110061646,0.050000000745058,0.2311059534549713,291.0588073730469,291.1499938964844,260.0344543457031,258.7709350585937,279.2194519042969,293.24591064453125,291.056884765625,1.0,0.2481047660112381,0.775840163230896,0.775840163230896,1.0,1.0,-1.1476356983184814,0.4850537776947021,0.6625819206237793,0.2065593004226684,0.0,0.0,0.6372910737991333,42.49189758300781,55.0,-26.894811630249023,-13646.875,168.74464416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775939941406,308.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17687.33203125,18000.0,0.0,0.0,0.2988098561763763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6973884105682373,0.697395384311676,-6.953341653570533e-06,0.0,0.0003032539971172,0.0,0.0,82.06954193115234,0.0,0.0,0.0,0.5279145240783691,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1103834584355354,-2482.2861328125,304.1462097167969,0.778712272644043,0.1733725517988205,0.1569106578826904,293.0290832519531,297.1499938964844,293.1499938964844,0.0045296531170606,-357.89764404296875,297.127685546875,0.5036317110061646,0.050000000745058,0.0487198419868946,293.1456298828125,297.1499938964844,293.1499938964844,0.1662881225347519,-2680.414306640625,304.1468505859375,0.8668787479400635,0.2412713319063186,0.1694263219833374,293.1368103027344,297.1499938964844,293.1499938964844,0.281537264585495,-5524.1298828125,304.1119384765625,0.9990000128746032,0.4117966294288635,0.3501132428646087,293.24591064453125,297.1499938964844,293.1499938964844,0.0045384289696812,-1700.745849609375,297.153564453125,0.5036317110061646,0.050000000745058,0.2311059534549713,291.0588073730469,291.1499938964844,260.0344543457031,258.7709350585937,279.2194519042969,293.24591064453125,291.056884765625,1.0,0.2481047660112381,0.775840163230896,0.775840163230896,1.0,1.0,-1.1476356983184814,0.4850537776947021,0.6625819206237793,0.2065593004226684,0.0,0.0,0.6372910737991333,42.49189758300781,55.0,-26.894811630249023,-13646.875,168.74464416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775939941406,308.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17687.33203125,18000.0,0.0,0.0,0.2988098561763763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6973884105682373,0.697395384311676,-6.953341653570533e-06,0.0,0.0003032539971172,0.0,0.0,82.06954193115234,0.0,0.0,0.0,0.5279145240783691,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.1111621856689453,-2496.624267578125,304.14617919921875,0.7716042995452881,0.1740583479404449,0.1576076298952102,293.02294921875,297.1499938964844,293.1499938964844,0.0045898221433162,-362.5220336914063,297.1777648925781,0.4982560873031616,0.050000000745058,0.0488038398325443,293.1438293457031,297.1499938964844,293.1499938964844,0.1670248061418533,-2690.132080078125,304.14666748046875,0.8585355877876282,0.2417490184307098,0.1698169112205505,293.1647644042969,297.1499938964844,293.1499938964844,0.2931293249130249,-5705.64990234375,304.1053466796875,0.9990000128746032,0.4064732789993286,0.3613172769546509,293.2463073730469,297.1499938964844,293.1499938964844,0.0045220940373837,-1696.2608642578125,297.109619140625,0.4982560873031616,0.050000000745058,0.2315044105052948,291.04132080078125,291.1499938964844,259.9419860839844,258.6939697265625,279.17364501953125,293.24627685546875,291.0396423339844,1.0,0.2530737221240997,0.7754190564155579,0.7754190564155579,1.0,1.0,-1.1629680395126345,0.4917790591716766,0.6711889505386353,0.2102683186531067,0.0,0.0,0.6529805660247803,44.83167266845703,43.0,-24.285085678100582,-13867.1953125,177.96694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6868896484375,308.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17619.537109375,18000.0,0.0,0.0,0.3021824359893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284530997276306,0.7284603118896484,-7.206980626506265e-06,0.0,0.0003066767530981,0.0,0.0,89.87704467773438,0.0,0.0,0.0,0.5433183312416077,4.0,0.0,1.0
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.1111621856689453,-2496.624267578125,304.14617919921875,0.7716042995452881,0.1740583479404449,0.1576076298952102,293.02294921875,297.1499938964844,293.1499938964844,0.0045898221433162,-362.5220336914063,297.1777648925781,0.4982560873031616,0.050000000745058,0.0488038398325443,293.1438293457031,297.1499938964844,293.1499938964844,0.1670248061418533,-2690.132080078125,304.14666748046875,0.8585355877876282,0.2417490184307098,0.1698169112205505,293.1647644042969,297.1499938964844,293.1499938964844,0.2931293249130249,-5705.64990234375,304.1053466796875,0.9990000128746032,0.4064732789993286,0.3613172769546509,293.2463073730469,297.1499938964844,293.1499938964844,0.0045220940373837,-1696.2608642578125,297.109619140625,0.4982560873031616,0.050000000745058,0.2315044105052948,291.04132080078125,291.1499938964844,259.9419860839844,258.6939697265625,279.17364501953125,293.24627685546875,291.0396423339844,1.0,0.2530737221240997,0.7754190564155579,0.7754190564155579,1.0,1.0,-1.1629680395126345,0.4917790591716766,0.6711889505386353,0.2102683186531067,0.0,0.0,0.6529805660247803,44.83167266845703,43.0,-24.285085678100582,-13867.1953125,177.96694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6868896484375,308.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17619.537109375,18000.0,0.0,0.0,0.3021824359893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284530997276306,0.7284603118896484,-7.206980626506265e-06,0.0,0.0003066767530981,0.0,0.0,89.87704467773438,0.0,0.0,0.0,0.5433183312416077,4.0,0.0,1.0
491460,293.1248474121094,297.1499938964844,293.1499938964844,0.1117100492119789,-2506.42724609375,304.14654541015625,0.7735426425933838,0.1747849136590957,0.1582362353801727,293.0167236328125,297.1499938964844,293.1499938964844,0.0046412581577897,-366.2281188964844,297.2391662597656,0.4988367259502411,0.050000000745058,0.0487943403422832,293.1416015625,297.1499938964844,293.1499938964844,0.1674908399581909,-2696.0341796875,304.14703369140625,0.8601494431495667,0.2423580437898636,0.1702003479003906,293.18707275390625,297.1499938964844,293.1499938964844,0.2927086353302002,-5692.80810546875,304.1215515136719,0.9990000128746032,0.4015400409698486,0.3600718080997467,293.24664306640625,297.1499938964844,293.1499938964844,0.0044950526207685,-1686.7994384765625,297.0746154785156,0.4988367259502411,0.050000000745058,0.2314593493938446,291.0406188964844,291.1499938964844,259.8487243652344,258.6160583496094,279.1361694335937,293.24664306640625,291.043212890625,1.0,0.2521761655807495,0.774911642074585,0.774911642074585,1.0,1.0,-1.1626319885253906,0.491556316614151,0.6710756421089172,0.2101506888866424,0.0,0.0,0.6681126356124878,44.587684631347656,31.0,7.327032089233398,-13980.5341796875,177.3799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4889831542969,308.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17594.302734375,18000.0,0.0,0.0,0.3064188659191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626298069953918,0.7626373171806335,-7.51072957427823e-06,0.0,0.00031097617466,0.0,0.0,99.2148666381836,0.0,0.0,0.0,0.5605316758155823,4.0,0.0,1.0
