time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1248474121094,297.1499938964844,293.1499938964844,0.1117100492119789,-2506.42724609375,304.14654541015625,0.7735426425933838,0.1747849136590957,0.1582362353801727,293.0167236328125,297.1499938964844,293.1499938964844,0.0046412581577897,-366.2281188964844,297.2391662597656,0.4988367259502411,0.050000000745058,0.0487943403422832,293.1416015625,297.1499938964844,293.1499938964844,0.1674908399581909,-2696.0341796875,304.14703369140625,0.8601494431495667,0.2423580437898636,0.1702003479003906,293.18707275390625,297.1499938964844,293.1499938964844,0.2927086353302002,-5692.80810546875,304.1215515136719,0.9990000128746032,0.4015400409698486,0.3600718080997467,293.24664306640625,297.1499938964844,293.1499938964844,0.0044950526207685,-1686.7994384765625,297.0746154785156,0.4988367259502411,0.050000000745058,0.2314593493938446,291.0406188964844,291.1499938964844,259.8487243652344,258.6160583496094,279.1361694335937,293.24664306640625,291.043212890625,1.0,0.2521761655807495,0.774911642074585,0.774911642074585,1.0,1.0,-1.1626319885253906,0.491556316614151,0.6710756421089172,0.2101506888866424,0.0,0.0,0.6681126356124878,44.587684631347656,31.0,7.327032089233398,-13980.5341796875,177.3799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4889831542969,308.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17594.302734375,18000.0,0.0,0.0,0.3064188659191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626298069953918,0.7626373171806335,-7.51072957427823e-06,0.0,0.00031097617466,0.0,0.0,99.2148666381836,0.0,0.0,0.0,0.5605316758155823,4.0,0.0,1.0
491580,293.1241455078125,297.1499938964844,293.1499938964844,0.1118529289960861,-2508.235595703125,304.1474609375,0.7839468121528625,0.1755688786506652,0.1588376313447952,293.0104064941406,297.1499938964844,293.1499938964844,0.0046776859089732,-368.2752990722656,297.3241882324219,0.5049276947975159,0.050000000745058,0.048700738698244,293.1390686035156,297.1499938964844,293.1499938964844,0.1674294173717498,-2694.533935546875,304.14813232421875,0.8710973858833313,0.2430839389562606,0.1706265807151794,293.18572998046875,297.1499938964844,293.1499938964844,0.2803145349025726,-5489.97314453125,304.15191650390625,0.9990000128746032,0.4008141458034515,0.3475226461887359,293.2466125488281,297.1499938964844,293.1499938964844,0.00445277383551,-1669.4849853515625,297.0624694824219,0.5049276947975159,0.050000000745058,0.2310153245925903,291.0802917480469,291.1499938964844,259.755126953125,258.5376281738281,279.10577392578125,293.24664306640625,291.0859375,1.0,0.2467228770256042,0.7744042873382568,0.7744042873382568,1.0,1.0,-1.1481621265411377,0.4851167798042297,0.6630454063415527,0.2064758390188217,0.0,0.0,0.6750677227973938,42.015533447265625,25.0,51.22945785522461,-13950.8525390625,167.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3492736816406,308.1058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17739.861328125,18000.0,0.0,0.0,0.3107684552669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861848473548889,0.7861925959587097,-7.765186637698207e-06,0.0,0.0003153904690407,0.0,0.0,106.4432601928711,0.0,0.0,0.0,0.5728215575218201,4.0,0.0,1.0
491640,293.1241455078125,297.1499938964844,293.1499938964844,0.1118529289960861,-2508.235595703125,304.1474609375,0.7839468121528625,0.1755688786506652,0.1588376313447952,293.0104064941406,297.1499938964844,293.1499938964844,0.0046776859089732,-368.2752990722656,297.3241882324219,0.5049276947975159,0.050000000745058,0.048700738698244,293.1390686035156,297.1499938964844,293.1499938964844,0.1674294173717498,-2694.533935546875,304.14813232421875,0.8710973858833313,0.2430839389562606,0.1706265807151794,293.18572998046875,297.1499938964844,293.1499938964844,0.2803145349025726,-5489.97314453125,304.15191650390625,0.9990000128746032,0.4008141458034515,0.3475226461887359,293.2466125488281,297.1499938964844,293.1499938964844,0.00445277383551,-1669.4849853515625,297.0624694824219,0.5049276947975159,0.050000000745058,0.2310153245925903,291.0802917480469,291.1499938964844,259.755126953125,258.5376281738281,279.10577392578125,293.24664306640625,291.0859375,1.0,0.2467228770256042,0.7744042873382568,0.7744042873382568,1.0,1.0,-1.1481621265411377,0.4851167798042297,0.6630454063415527,0.2064758390188217,0.0,0.0,0.6750677227973938,42.015533447265625,25.0,51.22945785522461,-13950.8525390625,167.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3492736816406,308.1058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17739.861328125,18000.0,0.0,0.0,0.3107684552669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861848473548889,0.7861925959587097,-7.765186637698207e-06,0.0,0.0003153904690407,0.0,0.0,106.4432601928711,0.0,0.0,0.0,0.5728215575218201,4.0,0.0,1.0
491700,293.12371826171875,297.1499938964844,293.1499938964844,0.1118505969643592,-2507.685302734375,304.14794921875,0.7906345129013062,0.175978198647499,0.1591467708349228,293.0072326660156,297.1499938964844,293.1499938964844,0.0046935104764997,-369.0075073242188,297.3719177246094,0.5089922547340393,0.050000000745058,0.0486438870429992,293.1379089355469,297.1499938964844,293.1499938964844,0.1672756224870681,-2692.09033203125,304.14874267578125,0.8782193064689636,0.2434506714344024,0.1708390116691589,293.1752319335937,297.1499938964844,293.1499938964844,0.2722843289375305,-5359.96630859375,304.1661376953125,0.9990000128746032,0.4024196863174438,0.3396733701229095,293.2463684082031,297.1499938964844,293.1499938964844,0.0044293319806456,-1659.5194091796875,297.0617370605469,0.5089922547340393,0.050000000745058,0.2307456582784652,291.1086730957031,291.1499938964844,259.7084045410156,258.49835205078125,279.0913391113281,293.24639892578125,291.11492919921875,1.0,0.2435124963521957,0.774150550365448,0.774150550365448,1.0,1.0,-1.1389745473861694,0.4810524880886078,0.6579220294952393,0.2041317969560623,0.0,0.0,0.6750014424324036,40.448341369628906,25.0,66.25172424316406,-13901.94140625,162.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3172607421875,308.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17849.638671875,18000.0,0.0,0.0,0.3127267062664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911939024925232,0.7912017107009888,-7.837992598069832e-06,0.0,0.0003173778532072,0.0,0.0,108.2140884399414,0.0,0.0,0.0,0.5755994319915771,4.0,0.0,1.0
491760,293.1232604980469,297.1499938964844,293.1499938964844,0.111849769949913,-2507.17431640625,304.1483154296875,0.7980644702911377,0.1763989180326461,0.1594619452953338,293.00396728515625,297.1499938964844,293.1499938964844,0.0047090663574635,-369.714111328125,297.42041015625,0.5136338472366333,0.050000000745058,0.048583947122097,293.1365966796875,297.1499938964844,293.1499938964844,0.1671309322118759,-2689.78515625,304.14923095703125,0.8862179517745972,0.2438593804836273,0.1710641980171203,293.159912109375,297.1499938964844,293.1499938964844,0.2636140584945678,-5219.7880859375,304.178955078125,0.9990000128746032,0.4050992429256439,0.3311961889266968,293.24591064453125,297.1499938964844,293.1499938964844,0.004405868705362,-1649.5423583984375,297.0619201660156,0.5136338472366333,0.050000000745058,0.2304613292217254,291.13751220703125,291.1499938964844,259.66180419921875,258.4591369628906,279.0767517089844,293.2459716796875,291.14361572265625,1.0,0.2399813830852508,0.774031400680542,0.774031400680542,1.0,1.0,-1.1290351152420044,0.4766757786273956,0.6523593068122864,0.2016329169273376,0.0,0.0,0.6729427576065063,38.79399108886719,28.0,73.4320297241211,-13835.5458984375,156.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3132629394531,308.1341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.61328125,18000.0,0.0,0.0,0.3144401907920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913682460784912,0.7913761138916016,-7.865669431339484e-06,0.0,0.0003191168361809,0.0,0.0,108.53904724121094,0.0,0.0,0.0,0.5759244561195374,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1119997948408126,-2509.126708984375,304.1485900878906,0.8085651397705078,0.1772563010454177,0.1601542085409164,292.9973449707031,297.1499938964844,293.1499938964844,0.0047472324222326,-371.7800903320313,297.51385498046875,0.5201266407966614,0.050000000745058,0.048507947474718,293.1337585449219,297.1499938964844,293.1499938964844,0.1671169847249984,-2688.97802734375,304.14947509765625,0.8976212739944458,0.2447715550661087,0.1716222912073135,293.1234741210937,297.1499938964844,293.1499938964844,0.2518388628959656,-5030.78759765625,304.1884460449219,0.9990000128746032,0.412232905626297,0.3201228678226471,293.24432373046875,297.1499938964844,293.1499938964844,0.0043661207892,-1632.8133544921875,297.0590209960937,0.5201266407966614,0.050000000745058,0.2301008105278015,291.1850891113281,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.2444763183594,291.18853759765625,1.0,0.2357917428016662,0.7737930417060852,0.7737930417060852,1.0,1.0,-1.116715908050537,0.4712725281715393,0.6454433798789978,0.1984684318304062,0.0,0.0,0.6647903323173523,36.7000846862793,31.0,59.91470718383789,-13733.9072265625,148.75645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3813171386719,308.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.287109375,18000.0,0.0,0.0,0.3169994950294494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798243165016174,0.779832124710083,-7.798648766765837e-06,0.0,0.0003217141784261,0.0,0.0,105.51553344726562,0.0,0.0,0.0,0.5704467296600342,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1119997948408126,-2509.126708984375,304.1485900878906,0.8085651397705078,0.1772563010454177,0.1601542085409164,292.9973449707031,297.1499938964844,293.1499938964844,0.0047472324222326,-371.7800903320313,297.51385498046875,0.5201266407966614,0.050000000745058,0.048507947474718,293.1337585449219,297.1499938964844,293.1499938964844,0.1671169847249984,-2688.97802734375,304.14947509765625,0.8976212739944458,0.2447715550661087,0.1716222912073135,293.1234741210937,297.1499938964844,293.1499938964844,0.2518388628959656,-5030.78759765625,304.1884460449219,0.9990000128746032,0.412232905626297,0.3201228678226471,293.24432373046875,297.1499938964844,293.1499938964844,0.0043661207892,-1632.8133544921875,297.0590209960937,0.5201266407966614,0.050000000745058,0.2301008105278015,291.1850891113281,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.2444763183594,291.18853759765625,1.0,0.2357917428016662,0.7737930417060852,0.7737930417060852,1.0,1.0,-1.116715908050537,0.4712725281715393,0.6454433798789978,0.1984684318304062,0.0,0.0,0.6647903323173523,36.7000846862793,31.0,59.91470718383789,-13733.9072265625,148.75645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3813171386719,308.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.287109375,18000.0,0.0,0.0,0.3169994950294494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798243165016174,0.779832124710083,-7.798648766765837e-06,0.0,0.0003217141784261,0.0,0.0,105.51553344726562,0.0,0.0,0.0,0.5704467296600342,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1124679669737815,-2517.332763671875,304.1482849121094,0.8148866295814514,0.1781454980373382,0.1609055548906326,292.9903564453125,297.1499938964844,293.1499938964844,0.0047981832176446,-375.1334228515625,297.5956420898437,0.5239240527153015,0.050000000745058,0.0484671741724014,293.1307678222656,297.1499938964844,293.1499938964844,0.1676301062107086,-2695.455810546875,304.1487731933594,0.904798150062561,0.2457910776138305,0.1722843647003173,293.09112548828125,297.1499938964844,293.1499938964844,0.245278924703598,-4927.2119140625,304.18634033203125,0.9990000128746032,0.4194789230823517,0.3140220940113067,293.2419128417969,297.1499938964844,293.1499938964844,0.0043372763320803,-1621.63330078125,297.0435791015625,0.5239240527153015,0.050000000745058,0.2299074083566665,291.20428466796875,291.1499938964844,259.4778747558594,258.3038024902344,279.006591796875,293.2420959472656,291.205078125,1.0,0.2335876822471618,0.7735546827316284,0.7735546827316284,1.0,1.0,-1.1108064651489258,0.4686759412288666,0.6421305537223816,0.19691763818264,0.0,0.0,0.656006395816803,35.58658218383789,34.0,28.486438751220703,-13674.23046875,145.03553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5190734863281,308.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18220.884765625,18000.0,0.0,0.0,0.3184374570846557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615265846252441,0.7615342140197754,-7.642220225534402e-06,0.0,0.0003231735317967,0.0,0.0,100.32717895507812,0.0,0.0,0.0,0.5613280534744263,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1124679669737815,-2517.332763671875,304.1482849121094,0.8148866295814514,0.1781454980373382,0.1609055548906326,292.9903564453125,297.1499938964844,293.1499938964844,0.0047981832176446,-375.1334228515625,297.5956420898437,0.5239240527153015,0.050000000745058,0.0484671741724014,293.1307678222656,297.1499938964844,293.1499938964844,0.1676301062107086,-2695.455810546875,304.1487731933594,0.904798150062561,0.2457910776138305,0.1722843647003173,293.09112548828125,297.1499938964844,293.1499938964844,0.245278924703598,-4927.2119140625,304.18634033203125,0.9990000128746032,0.4194789230823517,0.3140220940113067,293.2419128417969,297.1499938964844,293.1499938964844,0.0043372763320803,-1621.63330078125,297.0435791015625,0.5239240527153015,0.050000000745058,0.2299074083566665,291.20428466796875,291.1499938964844,259.4778747558594,258.3038024902344,279.006591796875,293.2420959472656,291.205078125,1.0,0.2335876822471618,0.7735546827316284,0.7735546827316284,1.0,1.0,-1.1108064651489258,0.4686759412288666,0.6421305537223816,0.19691763818264,0.0,0.0,0.656006395816803,35.58658218383789,34.0,28.486438751220703,-13674.23046875,145.03553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5190734863281,308.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18220.884765625,18000.0,0.0,0.0,0.3184374570846557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615265846252441,0.7615342140197754,-7.642220225534402e-06,0.0,0.0003231735317967,0.0,0.0,100.32717895507812,0.0,0.0,0.0,0.5613280534744263,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1131784692406654,-2530.243896484375,304.1476745605469,0.8179821372032166,0.1790620982646942,0.161708801984787,292.9830017089844,297.1499938964844,293.1499938964844,0.0048593673855066,-379.4763793945313,297.6702575683594,0.5253201127052307,0.050000000745058,0.0484527871012687,293.1277160644531,297.1499938964844,293.1499938964844,0.1685421019792556,-2707.372802734375,304.1476745605469,0.9084713459014891,0.2468952685594558,0.1730292588472366,293.0673217773437,297.1499938964844,293.1499938964844,0.2428252398967743,-4890.79541015625,304.17822265625,0.9990000128746032,0.4258148968219757,0.3118419349193573,293.239013671875,297.1499938964844,293.1499938964844,0.0043168612755835,-1614.6317138671875,297.0189819335937,0.5253201127052307,0.050000000745058,0.2298391610383987,291.2027587890625,291.1499938964844,259.38836669921875,258.2278747558594,278.9677429199219,293.2392272949219,291.20166015625,1.0,0.2330252975225448,0.7733903527259827,0.7733903527259827,1.0,1.0,-1.1099469661712646,0.468298465013504,0.6416484713554382,0.1966284364461898,0.0,0.0,0.6488859057426453,35.20942687988281,37.0,0.4165627956390381,-13665.9912109375,144.0911102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68853759765625,308.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.591796875,18000.0,0.0,0.0,0.3189311921596527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441856265068054,0.7441930770874023,-7.479527539544506e-06,0.0,0.0003236746124457,0.0,0.0,95.4126968383789,0.0,0.0,0.0,0.5525467395782471,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1131784692406654,-2530.243896484375,304.1476745605469,0.8179821372032166,0.1790620982646942,0.161708801984787,292.9830017089844,297.1499938964844,293.1499938964844,0.0048593673855066,-379.4763793945313,297.6702575683594,0.5253201127052307,0.050000000745058,0.0484527871012687,293.1277160644531,297.1499938964844,293.1499938964844,0.1685421019792556,-2707.372802734375,304.1476745605469,0.9084713459014891,0.2468952685594558,0.1730292588472366,293.0673217773437,297.1499938964844,293.1499938964844,0.2428252398967743,-4890.79541015625,304.17822265625,0.9990000128746032,0.4258148968219757,0.3118419349193573,293.239013671875,297.1499938964844,293.1499938964844,0.0043168612755835,-1614.6317138671875,297.0189819335937,0.5253201127052307,0.050000000745058,0.2298391610383987,291.2027587890625,291.1499938964844,259.38836669921875,258.2278747558594,278.9677429199219,293.2392272949219,291.20166015625,1.0,0.2330252975225448,0.7733903527259827,0.7733903527259827,1.0,1.0,-1.1099469661712646,0.468298465013504,0.6416484713554382,0.1966284364461898,0.0,0.0,0.6488859057426453,35.20942687988281,37.0,0.4165627956390381,-13665.9912109375,144.0911102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68853759765625,308.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.591796875,18000.0,0.0,0.0,0.3189311921596527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441856265068054,0.7441930770874023,-7.479527539544506e-06,0.0,0.0003236746124457,0.0,0.0,95.4126968383789,0.0,0.0,0.0,0.5525467395782471,4.0,0.0,1.0
492180,293.1195983886719,297.1499938964844,293.1499938964844,0.1140535399317741,-2546.307373046875,304.14697265625,0.8184354305267334,0.1799905747175216,0.1625467538833618,292.9754333496094,297.1499938964844,293.1499938964844,0.0049292221665382,-384.5956115722656,297.74127197265625,0.5246351957321167,0.050000000745058,0.0484597943723201,293.1247863769531,297.1499938964844,293.1499938964844,0.1697326749563217,-2723.027099609375,304.1464538574219,0.9088820219039916,0.248057410120964,0.1738350391387939,293.05303955078125,297.1499938964844,293.1499938964844,0.2437471747398376,-4909.275390625,304.167236328125,0.9990000128746032,0.4308194816112518,0.3129073977470398,293.2360534667969,297.1499938964844,293.1499938964844,0.0043020634911954,-1610.3955078125,296.9880065917969,0.5246351957321167,0.050000000745058,0.2298724055290222,291.18756103515625,291.1499938964844,259.3011779785156,258.1536865234375,278.92779541015625,293.2362670898437,291.1853942871094,1.0,0.2338127642869949,0.7732260227203369,0.7732260227203369,1.0,1.0,-1.1132456064224243,0.4697403907775879,0.6435052156448364,0.1973695307970047,0.0,0.0,0.6447849869728088,35.42988586425781,40.0,-19.0804500579834,-13709.6884765625,145.40032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,308.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.5390625,18000.0,0.0,0.0,0.3187843561172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320249080657959,0.732032299041748,-7.355577963608084e-06,0.0,0.0003235256008338,0.0,0.0,91.95795440673828,0.0,0.0,0.0,0.5462954044342041,4.0,0.0,1.0
492240,293.1195983886719,297.1499938964844,293.1499938964844,0.1140535399317741,-2546.307373046875,304.14697265625,0.8184354305267334,0.1799905747175216,0.1625467538833618,292.9754333496094,297.1499938964844,293.1499938964844,0.0049292221665382,-384.5956115722656,297.74127197265625,0.5246351957321167,0.050000000745058,0.0484597943723201,293.1247863769531,297.1499938964844,293.1499938964844,0.1697326749563217,-2723.027099609375,304.1464538574219,0.9088820219039916,0.248057410120964,0.1738350391387939,293.05303955078125,297.1499938964844,293.1499938964844,0.2437471747398376,-4909.275390625,304.167236328125,0.9990000128746032,0.4308194816112518,0.3129073977470398,293.2360534667969,297.1499938964844,293.1499938964844,0.0043020634911954,-1610.3955078125,296.9880065917969,0.5246351957321167,0.050000000745058,0.2298724055290222,291.18756103515625,291.1499938964844,259.3011779785156,258.1536865234375,278.92779541015625,293.2362670898437,291.1853942871094,1.0,0.2338127642869949,0.7732260227203369,0.7732260227203369,1.0,1.0,-1.1132456064224243,0.4697403907775879,0.6435052156448364,0.1973695307970047,0.0,0.0,0.6447849869728088,35.42988586425781,40.0,-19.0804500579834,-13709.6884765625,145.40032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,308.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.5390625,18000.0,0.0,0.0,0.3187843561172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320249080657959,0.732032299041748,-7.355577963608084e-06,0.0,0.0003235256008338,0.0,0.0,91.95795440673828,0.0,0.0,0.0,0.5462954044342041,4.0,0.0,1.0
492300,293.11920166015625,297.1499938964844,293.1499938964844,0.114528477191925,-2555.041748046875,304.14666748046875,0.8178181052207947,0.1804540008306503,0.162972941994667,292.9716186523437,297.1499938964844,293.1499938964844,0.0049667754210531,-387.3713989257813,297.77642822265625,0.523633599281311,0.050000000745058,0.0484701842069625,293.1233825683594,297.1499938964844,293.1499938964844,0.1703957617282867,-2731.743408203125,304.1459045410156,0.9080184102058412,0.2486524134874344,0.1742542833089828,293.0494079589844,297.1499938964844,293.1499938964844,0.2452795505523681,-4935.78076171875,304.16131591796875,0.9990000128746032,0.4327678680419922,0.3144795298576355,293.23468017578125,297.1499938964844,293.1499938964844,0.0042960252612829,-1608.92822265625,296.97100830078125,0.523633599281311,0.050000000745058,0.2299216836690902,291.17694091796875,291.1499938964844,259.25860595703125,258.11737060546875,278.9076232910156,293.2348327636719,291.1744689941406,1.0,0.2346375286579132,0.7731438875198364,0.7731438875198364,1.0,1.0,-1.116218328475952,0.4710409641265869,0.6451773643493652,0.1980680525302887,0.0,0.0,0.6440467834472656,35.73239517211914,40.0,-25.41268920898437,-13749.771484375,146.78294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92596435546875,308.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18094.490234375,18000.0,0.0,0.0,0.318582683801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285740971565247,0.728581428527832,-7.315461516554933e-06,0.0,0.0003233209135942,0.0,0.0,90.9435577392578,0.0,0.0,0.0,0.544471800327301,4.0,0.0,1.0
492360,293.11883544921875,297.1499938964844,293.1499938964844,0.1150172650814056,-2564.0283203125,304.1463928222656,0.8167153596878052,0.1809143424034118,0.1634010672569275,292.96783447265625,297.1499938964844,293.1499938964844,0.0050056953914463,-390.2506103515625,297.8117370605469,0.5222662091255188,0.050000000745058,0.0484846420586109,293.1220397949219,297.1499938964844,293.1499938964844,0.1710871905088424,-2740.81982421875,304.1453857421875,0.9065611362457277,0.2492524087429046,0.1746812164783477,293.04791259765625,297.1499938964844,293.1499938964844,0.2474298775196075,-4972.1376953125,304.1553649902344,0.9990000128746032,0.4343376755714416,0.316653698682785,293.2333679199219,297.1499938964844,293.1499938964844,0.0042905700393021,-1607.727294921875,296.9533386230469,0.5222662091255188,0.050000000745058,0.2299902588129043,291.1652526855469,291.1499938964844,259.2168273925781,258.0816955566406,278.8877258300781,293.2335510253906,291.16259765625,1.0,0.2357119172811508,0.7729861736297607,0.7729861736297607,1.0,1.0,-1.1199533939361572,0.4726670682430267,0.6472862958908081,0.1989469230175018,0.0,0.0,0.6442011594772339,36.148284912109375,43.0,-29.761945724487305,-13800.5869140625,148.59742736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,308.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.84375,18000.0,0.0,0.0,0.3183593451976776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270126938819885,0.7270199656486511,-7.291563179023797e-06,0.0,0.0003230942820664,0.0,0.0,90.4314422607422,0.0,0.0,0.0,0.5435892343521118,4.0,0.0,1.0
492420,293.1182556152344,297.1499938964844,293.1499938964844,0.1160126104950904,-2582.29931640625,304.1459350585937,0.8132485747337341,0.1818200498819351,0.1642561703920364,292.9603576660156,297.1499938964844,293.1499938964844,0.0050871782004833,-396.2584228515625,297.8835144042969,0.518643319606781,0.050000000745058,0.0485245361924171,293.1195983886719,297.1499938964844,293.1499938964844,0.1725151091814041,-2759.509521484375,304.1445617675781,0.9022514820098876,0.25045245885849,0.1755470186471939,293.0508728027344,297.1499938964844,293.1499938964844,0.2533503770828247,-5070.33203125,304.1437072753906,0.9990000128746032,0.4363336861133575,0.3225775957107544,293.2311706542969,297.1499938964844,293.1499938964844,0.004280584398657,-1605.7269287109375,296.9167175292969,0.518643319606781,0.050000000745058,0.2301795035600662,291.1404113769531,291.1499938964844,259.1358337402344,258.01239013671875,278.8482360839844,293.2312927246094,291.1376953125,1.0,0.2385146617889404,0.7726708054542542,0.7726708054542542,1.0,1.0,-1.1294033527374268,0.4767889082431793,0.6526144742965698,0.2011959850788116,0.0,0.0,0.647128701210022,37.28571319580078,46.0,-34.03224182128906,-13930.310546875,153.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.73828125,18000.0,0.0,0.0,0.3180275857448578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729590117931366,0.7295973896980286,-7.293757334991824e-06,0.0,0.0003227575798518,0.0,0.0,90.91831970214844,0.0,0.0,0.0,0.5446795225143433,4.0,0.0,1.0
492480,293.1182556152344,297.1499938964844,293.1499938964844,0.1160126104950904,-2582.29931640625,304.1459350585937,0.8132485747337341,0.1818200498819351,0.1642561703920364,292.9603576660156,297.1499938964844,293.1499938964844,0.0050871782004833,-396.2584228515625,297.8835144042969,0.518643319606781,0.050000000745058,0.0485245361924171,293.1195983886719,297.1499938964844,293.1499938964844,0.1725151091814041,-2759.509521484375,304.1445617675781,0.9022514820098876,0.25045245885849,0.1755470186471939,293.0508728027344,297.1499938964844,293.1499938964844,0.2533503770828247,-5070.33203125,304.1437072753906,0.9990000128746032,0.4363336861133575,0.3225775957107544,293.2311706542969,297.1499938964844,293.1499938964844,0.004280584398657,-1605.7269287109375,296.9167175292969,0.518643319606781,0.050000000745058,0.2301795035600662,291.1404113769531,291.1499938964844,259.1358337402344,258.01239013671875,278.8482360839844,293.2312927246094,291.1376953125,1.0,0.2385146617889404,0.7726708054542542,0.7726708054542542,1.0,1.0,-1.1294033527374268,0.4767889082431793,0.6526144742965698,0.2011959850788116,0.0,0.0,0.647128701210022,37.28571319580078,46.0,-34.03224182128906,-13930.310546875,153.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.73828125,18000.0,0.0,0.0,0.3180275857448578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729590117931366,0.7295973896980286,-7.293757334991824e-06,0.0,0.0003227575798518,0.0,0.0,90.91831970214844,0.0,0.0,0.0,0.5446795225143433,4.0,0.0,1.0
492540,293.117919921875,297.1499938964844,293.1499938964844,0.1170074418187141,-2600.5087890625,304.1456298828125,0.8083648085594177,0.1826983541250229,0.1651008278131485,292.9532165527344,297.1499938964844,293.1499938964844,0.005172555334866,-402.50335693359375,297.9572448730469,0.514165461063385,0.050000000745058,0.0485773496329784,293.1175537109375,297.1499938964844,293.1499938964844,0.1739614903926849,-2778.36181640625,304.1439514160156,0.8965054750442505,0.2516384720802307,0.1764150410890579,293.0609741210937,297.1499938964844,293.1499938964844,0.2610994279384613,-5196.705078125,304.1329345703125,0.9990000128746032,0.4368109703063965,0.3302558958530426,293.2295837402344,297.1499938964844,293.1499938964844,0.004271054174751,-1603.8922119140625,296.8789978027344,0.514165461063385,0.050000000745058,0.2304300367832183,291.1153869628906,291.1499938964844,259.0587463378906,257.9462280273437,278.8095092773437,293.22967529296875,291.1127624511719,1.0,0.2420485764741897,0.7723553776741028,0.7723553776741028,1.0,1.0,-1.1410386562347412,0.4818760752677917,0.6591625809669495,0.2039911150932312,0.0,0.0,0.6534217000007629,38.78144073486328,49.0,-34.667911529541016,-14090.6494140625,159.5939483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.009765625,18000.0,0.0,0.0,0.3181181848049164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395970225334167,0.7396044135093689,-7.362743417616002e-06,0.0,0.0003228495188523,0.0,0.0,93.41585540771484,0.0,0.0,0.0,0.5495256781578064,4.0,0.0,1.0
492600,293.117919921875,297.1499938964844,293.1499938964844,0.1170074418187141,-2600.5087890625,304.1456298828125,0.8083648085594177,0.1826983541250229,0.1651008278131485,292.9532165527344,297.1499938964844,293.1499938964844,0.005172555334866,-402.50335693359375,297.9572448730469,0.514165461063385,0.050000000745058,0.0485773496329784,293.1175537109375,297.1499938964844,293.1499938964844,0.1739614903926849,-2778.36181640625,304.1439514160156,0.8965054750442505,0.2516384720802307,0.1764150410890579,293.0609741210937,297.1499938964844,293.1499938964844,0.2610994279384613,-5196.705078125,304.1329345703125,0.9990000128746032,0.4368109703063965,0.3302558958530426,293.2295837402344,297.1499938964844,293.1499938964844,0.004271054174751,-1603.8922119140625,296.8789978027344,0.514165461063385,0.050000000745058,0.2304300367832183,291.1153869628906,291.1499938964844,259.0587463378906,257.9462280273437,278.8095092773437,293.22967529296875,291.1127624511719,1.0,0.2420485764741897,0.7723553776741028,0.7723553776741028,1.0,1.0,-1.1410386562347412,0.4818760752677917,0.6591625809669495,0.2039911150932312,0.0,0.0,0.6534217000007629,38.78144073486328,49.0,-34.667911529541016,-14090.6494140625,159.5939483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.009765625,18000.0,0.0,0.0,0.3181181848049164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395970225334167,0.7396044135093689,-7.362743417616002e-06,0.0,0.0003228495188523,0.0,0.0,93.41585540771484,0.0,0.0,0.0,0.5495256781578064,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.1179818958044052,-2618.28662109375,304.1454772949219,0.8023207783699036,0.1835434287786483,0.1659272760152816,292.94647216796875,297.1499938964844,293.1499938964844,0.0052613001316785,-408.9245910644531,298.0331726074219,0.5091807842254639,0.050000000745058,0.0486412905156612,293.1158752441406,297.1499938964844,293.1499938964844,0.1753963977098465,-2796.98388671875,304.1435852050781,0.8896998763084412,0.252803236246109,0.1772773712873459,293.07720947265625,297.1499938964844,293.1499938964844,0.2703284919261932,-5345.16455078125,304.1232604980469,0.9990000128746032,0.4357897639274597,0.3393186032772064,293.2286376953125,297.1499938964844,293.1499938964844,0.0042613204568624,-1601.9180908203125,296.840576171875,0.5091807842254639,0.050000000745058,0.2307333350181579,291.0914306640625,291.1499938964844,258.986083984375,257.8836669921875,278.7723388671875,293.22869873046875,291.0890197753906,1.0,0.2461648285388946,0.7719311714172363,0.7719311714172363,1.0,1.0,-1.1543837785720823,0.4877102971076965,0.666673481464386,0.2072031795978546,0.0,0.0,0.6628493666648865,40.58430862426758,52.0,-33.28996276855469,-14274.3349609375,167.0082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0407409667969,308.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.451171875,18000.0,0.0,0.0,0.3188968598842621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566797137260437,0.7566872239112854,-7.498384093196364e-06,0.0,0.0003236397751607,0.0,0.0,97.95491790771484,0.0,0.0,0.0,0.5580058693885803,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1179818958044052,-2618.28662109375,304.1454772949219,0.8023207783699036,0.1835434287786483,0.1659272760152816,292.94647216796875,297.1499938964844,293.1499938964844,0.0052613001316785,-408.9245910644531,298.0331726074219,0.5091807842254639,0.050000000745058,0.0486412905156612,293.1158752441406,297.1499938964844,293.1499938964844,0.1753963977098465,-2796.98388671875,304.1435852050781,0.8896998763084412,0.252803236246109,0.1772773712873459,293.07720947265625,297.1499938964844,293.1499938964844,0.2703284919261932,-5345.16455078125,304.1232604980469,0.9990000128746032,0.4357897639274597,0.3393186032772064,293.2286376953125,297.1499938964844,293.1499938964844,0.0042613204568624,-1601.9180908203125,296.840576171875,0.5091807842254639,0.050000000745058,0.2307333350181579,291.0914306640625,291.1499938964844,258.986083984375,257.8836669921875,278.7723388671875,293.22869873046875,291.0890197753906,1.0,0.2461648285388946,0.7719311714172363,0.7719311714172363,1.0,1.0,-1.1543837785720823,0.4877102971076965,0.666673481464386,0.2072031795978546,0.0,0.0,0.6628493666648865,40.58430862426758,52.0,-33.28996276855469,-14274.3349609375,167.0082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0407409667969,308.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.451171875,18000.0,0.0,0.0,0.3188968598842621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566797137260437,0.7566872239112854,-7.498384093196364e-06,0.0,0.0003236397751607,0.0,0.0,97.95491790771484,0.0,0.0,0.0,0.5580058693885803,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1187559962272644,-2632.112060546875,304.1457214355469,0.7955861687660217,0.184351235628128,0.1667304635047912,292.940185546875,297.1499938964844,293.1499938964844,0.0053500737994909,-415.0245666503906,298.1182556152344,0.5039633512496948,0.050000000745058,0.0487147830426692,293.1145324707031,297.1499938964844,293.1499938964844,0.1765510290861129,-2811.6650390625,304.1438293457031,0.8822420835494995,0.2539422810077667,0.1781297922134399,293.0986633300781,297.1499938964844,293.1499938964844,0.280337393283844,-5503.76708984375,304.1156005859375,0.9990000128746032,0.4332922697067261,0.3494452834129333,293.22833251953125,297.1499938964844,293.1499938964844,0.0042497012764215,-1598.182373046875,296.8100891113281,0.5039633512496948,0.050000000745058,0.2310819625854492,291.0843200683594,291.1499938964844,258.9183349609375,257.8251647949219,278.8385314941406,293.22833251953125,291.085693359375,1.0,0.2507362961769104,0.74587482213974,0.74587482213974,1.0,1.0,-1.1690322160720823,0.4904771745204925,0.6785551309585571,0.2071020305156707,0.0,0.0,0.6725809574127197,42.649200439453125,55.0,-4.430320739746094,-14424.1630859375,175.4960174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,308.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.052734375,18000.0,0.0,0.0,0.3204650282859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785229086875916,0.7785305976867676,-7.692880899412557e-06,0.0,0.0003252312599215,0.0,0.0,104.16730499267578,0.0,0.0,0.0,0.5690010190010071,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1187559962272644,-2632.112060546875,304.1457214355469,0.7955861687660217,0.184351235628128,0.1667304635047912,292.940185546875,297.1499938964844,293.1499938964844,0.0053500737994909,-415.0245666503906,298.1182556152344,0.5039633512496948,0.050000000745058,0.0487147830426692,293.1145324707031,297.1499938964844,293.1499938964844,0.1765510290861129,-2811.6650390625,304.1438293457031,0.8822420835494995,0.2539422810077667,0.1781297922134399,293.0986633300781,297.1499938964844,293.1499938964844,0.280337393283844,-5503.76708984375,304.1156005859375,0.9990000128746032,0.4332922697067261,0.3494452834129333,293.22833251953125,297.1499938964844,293.1499938964844,0.0042497012764215,-1598.182373046875,296.8100891113281,0.5039633512496948,0.050000000745058,0.2310819625854492,291.0843200683594,291.1499938964844,258.9183349609375,257.8251647949219,278.8385314941406,293.22833251953125,291.085693359375,1.0,0.2507362961769104,0.74587482213974,0.74587482213974,1.0,1.0,-1.1690322160720823,0.4904771745204925,0.6785551309585571,0.2071020305156707,0.0,0.0,0.6725809574127197,42.649200439453125,55.0,-4.430320739746094,-14424.1630859375,175.4960174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,308.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.052734375,18000.0,0.0,0.0,0.3204650282859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785229086875916,0.7785305976867676,-7.692880899412557e-06,0.0,0.0003252312599215,0.0,0.0,104.16730499267578,0.0,0.0,0.0,0.5690010190010071,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1190447807312011,-2637.11572265625,304.1459655761719,0.7920621633529663,0.1847390532493591,0.1671210825443267,292.937255859375,297.1499938964844,293.1499938964844,0.0053926622495055,-417.8013000488281,298.1654968261719,0.5013281106948853,0.050000000745058,0.048754695802927,293.1139831542969,297.1499938964844,293.1499938964844,0.1769880056381225,-2817.07373046875,304.1441650390625,0.8783723711967468,0.2544994950294494,0.1785501986742019,293.1111755371094,297.1499938964844,293.1499938964844,0.2854912877082824,-5584.56201171875,304.11248779296875,0.9990000128746032,0.4314904510974884,0.3548231124877929,293.2284240722656,297.1499938964844,293.1499938964844,0.0042410450987517,-1594.7926025390625,296.7996520996094,0.5013281106948853,0.050000000745058,0.231271281838417,291.0904235839844,291.1499938964844,258.886474609375,257.7975769042969,278.8758850097656,293.2283935546875,291.0915832519531,1.0,0.2531576156616211,0.7349849939346313,0.7349849939346313,1.0,1.0,-1.176735758781433,0.4919825196266174,0.6847532391548157,0.2070988863706588,0.0,0.0,0.6759347319602966,43.7680892944336,55.0,4.802322864532471,-14485.3828125,180.10122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,308.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.3828125,18000.0,0.0,0.0,0.3215024173259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874048352241516,0.7874126434326172,-7.78442517912481e-06,0.0,0.0003262840618845,0.0,0.0,106.8887710571289,0.0,0.0,0.0,0.5736196041107178,4.0,0.0,1.0
492960,293.1180419921875,297.1499938964844,293.1499938964844,0.1193505972623825,-2642.46923828125,304.1461486816406,0.7884766459465027,0.18511663377285,0.167503997683525,292.9344787597656,297.1499938964844,293.1499938964844,0.005436026956886,-420.6546020507813,298.2118225097656,0.4986966848373413,0.050000000745058,0.0487965010106563,293.1134948730469,297.1499938964844,293.1499938964844,0.1774551272392273,-2822.91259765625,304.1443786621094,0.8744572401046753,0.2550492584705353,0.1789664626121521,293.1247253417969,297.1499938964844,293.1499938964844,0.2909013032913208,-5669.00634765625,304.1094665527344,0.9990000128746032,0.4293219745159149,0.3603703677654266,293.2286376953125,297.1499938964844,293.1499938964844,0.0042325560934841,-1591.60498046875,296.7875671386719,0.4986966848373413,0.050000000745058,0.2314695864915847,291.0943298339844,291.1499938964844,258.8560791015625,257.77117919921875,278.910400390625,293.2286071777344,291.0948791503906,1.0,0.2556529343128204,0.7256094813346863,0.7256094813346863,1.0,1.0,-1.1846414804458618,0.4936762154102325,0.6909652948379517,0.2072439044713974,0.0,0.0,0.6792442202568054,44.93864059448242,58.0,6.299718379974365,-14542.419921875,184.9274444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289794921875,308.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17796.638671875,18000.0,0.0,0.0,0.3226795494556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952700853347778,0.7952779531478882,-7.865275620133616e-06,0.0,0.000327478715917,0.0,0.0,109.33088684082033,0.0,0.0,0.0,0.5777488350868225,4.0,0.0,1.0
493020,293.1184387207031,297.1499938964844,293.1499938964844,0.120011419057846,-2654.172119140625,304.1463317871094,0.7812356948852539,0.1858440041542053,0.1682487279176712,292.92926025390625,297.1499938964844,293.1499938964844,0.0055266181007027,-426.6833190917969,298.3017883300781,0.4934776425361633,0.050000000745058,0.0488851964473724,293.1127014160156,297.1499938964844,293.1499938964844,0.1784785389900207,-2835.839599609375,304.14453125,0.8666165471076965,0.2561333179473877,0.1797893494367599,293.1547546386719,297.1499938964844,293.1499938964844,0.3023922145366668,-5847.13037109375,304.1038513183594,0.9990000128746032,0.4238839745521545,0.3718648850917816,293.2294006347656,297.1499938964844,293.1499938964844,0.004216665867716,-1586.008544921875,296.7585754394531,0.4934776425361633,0.050000000745058,0.231890320777893,291.0951538085937,291.1499938964844,258.7997741699219,257.7221984863281,278.9693603515625,293.2293395996094,291.09490966796875,1.0,0.2608219087123871,0.7106071710586548,0.7106071710586548,1.0,1.0,-1.200931429862976,0.4976302087306976,0.703301191329956,0.2080042064189911,0.0,0.0,0.6864250898361206,47.417728424072266,46.0,0.8626503944396973,-14661.173828125,195.1878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086486816406,308.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17802.154296875,18000.0,0.0,0.0,0.3254077732563019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109064102172852,0.8109144568443298,-8.019032065931242e-06,0.0,0.0003302475379314,0.0,0.0,114.20762634277344,0.0,0.0,0.0,0.5858941078186035,4.0,0.0,1.0
493080,293.1184387207031,297.1499938964844,293.1499938964844,0.120011419057846,-2654.172119140625,304.1463317871094,0.7812356948852539,0.1858440041542053,0.1682487279176712,292.92926025390625,297.1499938964844,293.1499938964844,0.0055266181007027,-426.6833190917969,298.3017883300781,0.4934776425361633,0.050000000745058,0.0488851964473724,293.1127014160156,297.1499938964844,293.1499938964844,0.1784785389900207,-2835.839599609375,304.14453125,0.8666165471076965,0.2561333179473877,0.1797893494367599,293.1547546386719,297.1499938964844,293.1499938964844,0.3023922145366668,-5847.13037109375,304.1038513183594,0.9990000128746032,0.4238839745521545,0.3718648850917816,293.2294006347656,297.1499938964844,293.1499938964844,0.004216665867716,-1586.008544921875,296.7585754394531,0.4934776425361633,0.050000000745058,0.231890320777893,291.0951538085937,291.1499938964844,258.7997741699219,257.7221984863281,278.9693603515625,293.2293395996094,291.09490966796875,1.0,0.2608219087123871,0.7106071710586548,0.7106071710586548,1.0,1.0,-1.200931429862976,0.4976302087306976,0.703301191329956,0.2080042064189911,0.0,0.0,0.6864250898361206,47.417728424072266,46.0,0.8626503944396973,-14661.173828125,195.1878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086486816406,308.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17802.154296875,18000.0,0.0,0.0,0.3254077732563019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109064102172852,0.8109144568443298,-8.019032065931242e-06,0.0,0.0003302475379314,0.0,0.0,114.20762634277344,0.0,0.0,0.0,0.5858941078186035,4.0,0.0,1.0
493140,293.11871337890625,297.1499938964844,293.1499938964844,0.1204844266176223,-2662.315185546875,304.14678955078125,0.7829939126968384,0.1865881830453872,0.168899729847908,292.9242248535156,297.1499938964844,293.1499938964844,0.0056064072996377,-431.7362060546875,298.3968505859375,0.4939256906509399,0.050000000745058,0.0488772504031658,293.1114196777344,297.1499938964844,293.1499938964844,0.1793240010738372,-2846.309814453125,304.1449890136719,0.8687072396278381,0.2573373019695282,0.1805976033210754,293.1792297363281,297.1499938964844,293.1499938964844,0.3019903302192688,-5834.12548828125,304.1205139160156,0.9990000128746032,0.4187638461589813,0.3708545267581939,293.2301025390625,297.1499938964844,293.1499938964844,0.0041923825629055,-1576.7559814453125,296.7343444824219,0.4939256906509399,0.050000000745058,0.2318526357412338,291.1045837402344,291.1499938964844,258.75,257.6786804199219,279.0204772949219,293.2300720214844,291.1076965332031,1.0,0.2600975036621094,0.7002863883972168,0.7002863883972168,1.0,1.0,-1.2014254331588743,0.4953592717647552,0.7060661911964417,0.2057272046804428,0.0,0.0,0.6922701001167297,47.22551345825195,34.0,21.78223419189453,-14675.140625,194.95700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6064453125,308.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.775390625,18000.0,0.0,0.0,0.3284153044223785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264889121055603,0.8264970779418945,-8.177728886948898e-06,0.0,0.0003332998021505,0.0,0.0,119.25325012207033,0.0,0.0,0.0,0.593963086605072,4.0,0.0,1.0
493200,293.11871337890625,297.1499938964844,293.1499938964844,0.1204844266176223,-2662.315185546875,304.14678955078125,0.7829939126968384,0.1865881830453872,0.168899729847908,292.9242248535156,297.1499938964844,293.1499938964844,0.0056064072996377,-431.7362060546875,298.3968505859375,0.4939256906509399,0.050000000745058,0.0488772504031658,293.1114196777344,297.1499938964844,293.1499938964844,0.1793240010738372,-2846.309814453125,304.1449890136719,0.8687072396278381,0.2573373019695282,0.1805976033210754,293.1792297363281,297.1499938964844,293.1499938964844,0.3019903302192688,-5834.12548828125,304.1205139160156,0.9990000128746032,0.4187638461589813,0.3708545267581939,293.2301025390625,297.1499938964844,293.1499938964844,0.0041923825629055,-1576.7559814453125,296.7343444824219,0.4939256906509399,0.050000000745058,0.2318526357412338,291.1045837402344,291.1499938964844,258.75,257.6786804199219,279.0204772949219,293.2300720214844,291.1076965332031,1.0,0.2600975036621094,0.7002863883972168,0.7002863883972168,1.0,1.0,-1.2014254331588743,0.4953592717647552,0.7060661911964417,0.2057272046804428,0.0,0.0,0.6922701001167297,47.22551345825195,34.0,21.78223419189453,-14675.140625,194.95700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6064453125,308.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.775390625,18000.0,0.0,0.0,0.3284153044223785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264889121055603,0.8264970779418945,-8.177728886948898e-06,0.0,0.0003332998021505,0.0,0.0,119.25325012207033,0.0,0.0,0.0,0.593963086605072,4.0,0.0,1.0
