time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1183776855469,297.1499938964844,293.1499938964844,0.1206042319536209,-2663.60498046875,304.14764404296875,0.7931221723556519,0.1874507516622543,0.1695466637611389,292.9188537597656,297.1499938964844,293.1499938964844,0.0056690196506679,-435.0432739257813,298.50909423828125,0.4995400309562683,0.050000000745058,0.0487828142940998,293.1099853515625,297.1499938964844,293.1499938964844,0.1796346306800842,-2849.456298828125,304.1461486816406,0.8799591660499573,0.2586047053337097,0.1813977658748626,293.179443359375,297.1499938964844,293.1499938964844,0.2897719740867615,-5634.96826171875,304.15093994140625,0.9990000128746032,0.4179230034351349,0.358573168516159,293.2299499511719,297.1499938964844,293.1499938964844,0.0041562900878489,-1561.3179931640625,296.7315673828125,0.4995400309562683,0.050000000745058,0.2314046621322631,291.1477966308594,291.1499938964844,258.7042236328125,257.6383972167969,279.0613098144531,293.22998046875,291.1533203125,1.0,0.254825621843338,0.6935520768165588,0.6935520768165588,1.0,1.0,-1.187774896621704,0.487691581249237,0.7000832557678223,0.2007503360509872,0.0,0.0,0.6899305582046509,44.63823699951172,25.0,56.68403244018555,-14562.6767578125,185.3153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735168457031,308.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.451171875,18000.0,0.0,0.0,0.3310140967369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301606774330139,0.8301689028739929,-8.252360203186981e-06,0.0,0.0003359372203703,0.0,0.0,120.86956024169922,0.0,0.0,0.0,0.5960975885391235,4.0,0.0,1.0
493320,293.1183776855469,297.1499938964844,293.1499938964844,0.1206042319536209,-2663.60498046875,304.14764404296875,0.7931221723556519,0.1874507516622543,0.1695466637611389,292.9188537597656,297.1499938964844,293.1499938964844,0.0056690196506679,-435.0432739257813,298.50909423828125,0.4995400309562683,0.050000000745058,0.0487828142940998,293.1099853515625,297.1499938964844,293.1499938964844,0.1796346306800842,-2849.456298828125,304.1461486816406,0.8799591660499573,0.2586047053337097,0.1813977658748626,293.179443359375,297.1499938964844,293.1499938964844,0.2897719740867615,-5634.96826171875,304.15093994140625,0.9990000128746032,0.4179230034351349,0.358573168516159,293.2299499511719,297.1499938964844,293.1499938964844,0.0041562900878489,-1561.3179931640625,296.7315673828125,0.4995400309562683,0.050000000745058,0.2314046621322631,291.1477966308594,291.1499938964844,258.7042236328125,257.6383972167969,279.0613098144531,293.22998046875,291.1533203125,1.0,0.254825621843338,0.6935520768165588,0.6935520768165588,1.0,1.0,-1.187774896621704,0.487691581249237,0.7000832557678223,0.2007503360509872,0.0,0.0,0.6899305582046509,44.63823699951172,25.0,56.68403244018555,-14562.6767578125,185.3153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735168457031,308.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.451171875,18000.0,0.0,0.0,0.3310140967369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301606774330139,0.8301689028739929,-8.252360203186981e-06,0.0,0.0003359372203703,0.0,0.0,120.86956024169922,0.0,0.0,0.0,0.5960975885391235,4.0,0.0,1.0
493380,293.117431640625,297.1499938964844,293.1499938964844,0.1206455901265144,-2663.313720703125,304.1483459472656,0.8089405298233032,0.1884435415267944,0.1702826619148254,292.9128112792969,297.1499938964844,293.1499938964844,0.0057243960909545,-437.5907897949219,298.6307067871094,0.5088749527931213,0.050000000745058,0.0486452914774417,293.10858154296875,297.1499938964844,293.1499938964844,0.1797089725732803,-2849.440185546875,304.1473083496094,0.8975813984870911,0.2599043846130371,0.1821977943181991,293.1523132324219,297.1499938964844,293.1499938964844,0.2708393633365631,-5330.26025390625,304.18212890625,0.9990000128746032,0.4226215481758117,0.3398929834365845,293.2283630371094,297.1499938964844,293.1499938964844,0.0041165412403643,-1543.773193359375,296.7414245605469,0.5088749527931213,0.050000000745058,0.2307523190975189,291.20574951171875,291.1499938964844,258.6595764160156,257.5987548828125,279.0909423828125,293.2284851074219,291.2119140625,1.0,0.2470587342977523,0.6892052292823792,0.6892052292823792,1.0,1.0,-1.166250467300415,0.4772215187549591,0.6890289187431335,0.1944660991430282,0.0,0.0,0.6786826252937317,40.850685119628906,28.0,76.25021362304688,-14353.1435546875,171.08847045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6436462402344,308.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18217.419921875,18000.0,0.0,0.0,0.3325134813785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151752352714539,0.8151834011077881,-8.155096111295279e-06,0.0,0.0003374589141458,0.0,0.0,116.5748291015625,0.0,0.0,0.0,0.5887163877487183,4.0,0.0,1.0
493440,293.117431640625,297.1499938964844,293.1499938964844,0.1206455901265144,-2663.313720703125,304.1483459472656,0.8089405298233032,0.1884435415267944,0.1702826619148254,292.9128112792969,297.1499938964844,293.1499938964844,0.0057243960909545,-437.5907897949219,298.6307067871094,0.5088749527931213,0.050000000745058,0.0486452914774417,293.10858154296875,297.1499938964844,293.1499938964844,0.1797089725732803,-2849.440185546875,304.1473083496094,0.8975813984870911,0.2599043846130371,0.1821977943181991,293.1523132324219,297.1499938964844,293.1499938964844,0.2708393633365631,-5330.26025390625,304.18212890625,0.9990000128746032,0.4226215481758117,0.3398929834365845,293.2283630371094,297.1499938964844,293.1499938964844,0.0041165412403643,-1543.773193359375,296.7414245605469,0.5088749527931213,0.050000000745058,0.2307523190975189,291.20574951171875,291.1499938964844,258.6595764160156,257.5987548828125,279.0909423828125,293.2284851074219,291.2119140625,1.0,0.2470587342977523,0.6892052292823792,0.6892052292823792,1.0,1.0,-1.166250467300415,0.4772215187549591,0.6890289187431335,0.1944660991430282,0.0,0.0,0.6786826252937317,40.850685119628906,28.0,76.25021362304688,-14353.1435546875,171.08847045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6436462402344,308.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18217.419921875,18000.0,0.0,0.0,0.3325134813785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151752352714539,0.8151834011077881,-8.155096111295279e-06,0.0,0.0003374589141458,0.0,0.0,116.5748291015625,0.0,0.0,0.0,0.5887163877487183,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.1207111179828643,-2664.011962890625,304.1485290527344,0.8154429793357849,0.1889613717794418,0.1706935167312622,292.9096069335937,297.1499938964844,293.1499938964844,0.0057548764161765,-439.0543823242188,298.6921691894531,0.5129501819610596,0.050000000745058,0.0485922954976558,293.1077575683594,297.1499938964844,293.1499938964844,0.1797896474599838,-2850.043212890625,304.14764404296875,0.9052394032478333,0.2605929970741272,0.1826259344816208,293.131591796875,297.1499938964844,293.1499938964844,0.2630066275596618,-5204.8828125,304.1903991699219,0.9990000128746032,0.4266608357429504,0.3324125707149505,293.2270202636719,297.1499938964844,293.1499938964844,0.004099003970623,-1535.9202880859375,296.7477111816406,0.5129501819610596,0.050000000745058,0.2305009216070175,291.2341003417969,291.1499938964844,258.6376342773437,257.57916259765625,279.1005249023437,293.2272033691406,291.2391967773437,1.0,0.2442893236875534,0.6874654293060303,0.6874654293060303,1.0,1.0,-1.1579087972640991,0.4731740057468414,0.6847347617149353,0.1919790655374527,0.0,0.0,0.670215904712677,39.39065170288086,28.0,73.6258773803711,-14250.837890625,165.7154083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7192077636719,308.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18330.994140625,18000.0,0.0,0.0,0.3326988220214844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005819320678711,0.8005899786949158,-8.037596671783831e-06,0.0,0.0003376469830982,0.0,0.0,112.24432373046876,0.0,0.0,0.0,0.5814053416252136,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1208935230970382,-2666.9755859375,304.1484680175781,0.8205904960632324,0.1894883811473846,0.1711238324642181,292.90631103515625,297.1499938964844,293.1499938964844,0.0057901539839804,-440.9787902832031,298.7503967285156,0.5162256956100464,0.050000000745058,0.0485524162650108,293.1068115234375,297.1499938964844,293.1499938964844,0.1800585836172104,-2853.223876953125,304.1475830078125,0.9118530750274658,0.2613130509853363,0.1830869913101196,293.1104431152344,297.1499938964844,293.1499938964844,0.256998211145401,-5109.177734375,304.1939392089844,0.9990000128746032,0.4310474991798401,0.3266710042953491,293.225341796875,297.1499938964844,293.1499938964844,0.0040846839547157,-1529.7845458984375,296.7499084472656,0.5162256956100464,0.050000000745058,0.2303117513656616,291.2532043457031,291.1499938964844,258.615966796875,257.5597229003906,279.1075744628906,293.2255554199219,291.2560119628906,1.0,0.2421041429042816,0.6858838796615601,0.6858838796615601,1.0,1.0,-1.151810646057129,0.4701264500617981,0.6816841959953308,0.1900931000709533,0.0,0.0,0.6613579392433167,38.29544448852539,31.0,57.82428359985352,-14156.4814453125,161.7762908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81494140625,308.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18411.935546875,18000.0,0.0,0.0,0.33250892162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826918363571167,0.782699704170227,-7.883897524152417e-06,0.0,0.0003374542866367,0.0,0.0,106.97132873535156,0.0,0.0,0.0,0.5724472999572754,4.0,0.0,1.0
493620,293.1151733398437,297.1499938964844,293.1499938964844,0.1215822845697403,-2679.133056640625,304.1478271484375,0.8281576633453369,0.190574824810028,0.172038197517395,292.8992614746094,297.1499938964844,293.1499938964844,0.0058754342608153,-446.1688232421875,298.8580017089844,0.5208898186683655,0.050000000745058,0.048499371856451,293.104736328125,297.1499938964844,293.1499938964844,0.1811034232378006,-2866.46728515625,304.1466064453125,0.9222354292869568,0.2628255486488342,0.184084877371788,293.0718688964844,297.1499938964844,293.1499938964844,0.248976469039917,-4982.94775390625,304.1924133300781,0.9990000128746032,0.4398869276046753,0.3188747465610504,293.2209777832031,297.1499938964844,293.1499938964844,0.004066452383995,-1522.7452392578125,296.7421569824219,0.5208898186683655,0.050000000745058,0.2300601303577423,291.2640991210937,291.1499938964844,258.57330322265625,257.5212707519531,279.1163330078125,293.2213134765625,291.263671875,1.0,0.2392926216125488,0.6830062866210938,0.6830062866210938,1.0,1.0,-1.14437997341156,0.4661542773246765,0.6782257556915283,0.1875302046537399,0.0,0.0,0.6450825929641724,36.84872817993164,34.0,17.867815017700195,-14006.1806640625,156.80874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457458496094,308.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18438.923828125,18000.0,0.0,0.0,0.3310894668102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457639575004578,0.7457715272903442,-7.547253972006729e-06,0.0,0.0003360137052368,0.0,0.0,96.37564086914062,0.0,0.0,0.0,0.5538473725318909,4.0,0.0,1.0
493680,293.1151733398437,297.1499938964844,293.1499938964844,0.1215822845697403,-2679.133056640625,304.1478271484375,0.8281576633453369,0.190574824810028,0.172038197517395,292.8992614746094,297.1499938964844,293.1499938964844,0.0058754342608153,-446.1688232421875,298.8580017089844,0.5208898186683655,0.050000000745058,0.048499371856451,293.104736328125,297.1499938964844,293.1499938964844,0.1811034232378006,-2866.46728515625,304.1466064453125,0.9222354292869568,0.2628255486488342,0.184084877371788,293.0718688964844,297.1499938964844,293.1499938964844,0.248976469039917,-4982.94775390625,304.1924133300781,0.9990000128746032,0.4398869276046753,0.3188747465610504,293.2209777832031,297.1499938964844,293.1499938964844,0.004066452383995,-1522.7452392578125,296.7421569824219,0.5208898186683655,0.050000000745058,0.2300601303577423,291.2640991210937,291.1499938964844,258.57330322265625,257.5212707519531,279.1163330078125,293.2213134765625,291.263671875,1.0,0.2392926216125488,0.6830062866210938,0.6830062866210938,1.0,1.0,-1.14437997341156,0.4661542773246765,0.6782257556915283,0.1875302046537399,0.0,0.0,0.6450825929641724,36.84872817993164,34.0,17.867815017700195,-14006.1806640625,156.80874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457458496094,308.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18438.923828125,18000.0,0.0,0.0,0.3310894668102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457639575004578,0.7457715272903442,-7.547253972006729e-06,0.0,0.0003360137052368,0.0,0.0,96.37564086914062,0.0,0.0,0.0,0.5538473725318909,4.0,0.0,1.0
493740,293.114013671875,297.1499938964844,293.1499938964844,0.1225779131054878,-2697.116943359375,304.1468811035156,0.832526445388794,0.1916944235563278,0.1730132400989532,292.8917541503906,297.1499938964844,293.1499938964844,0.0059764869511127,-452.69036865234375,298.9593811035156,0.5231146812438965,0.050000000745058,0.0484754703938961,293.10260009765625,297.1499938964844,293.1499938964844,0.1826228499412536,-2886.059326171875,304.14520263671875,0.9283904433250428,0.2644062638282776,0.1851575076580047,293.0420227050781,297.1499938964844,293.1499938964844,0.2454130500555038,-4929.3291015625,304.18408203125,0.9990000128746032,0.4479337632656097,0.315299779176712,293.2157592773437,297.1499938964844,293.1499938964844,0.0040584416128695,-1520.6944580078125,296.7243347167969,0.5231146812438965,0.050000000745058,0.2299467623233795,291.25067138671875,291.1499938964844,258.5315246582031,257.4833374023437,279.1205139160156,293.21612548828125,291.248291015625,1.0,0.2382463663816452,0.680294930934906,0.680294930934906,1.0,1.0,-1.1423801183700562,0.4645455479621887,0.6778345108032227,0.1862908452749252,0.0,0.0,0.6323593258857727,36.21541976928711,37.0,-14.759893417358398,-13917.9228515625,155.0082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,308.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18365.4296875,18000.0,0.0,0.0,0.3285569250583648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141876816749573,0.7141948938369751,-7.250692760862876e-06,0.0,0.0003334435168653,0.0,0.0,87.7509765625,0.0,0.0,0.0,0.5378999710083008,4.0,0.0,1.0
493800,293.114013671875,297.1499938964844,293.1499938964844,0.1225779131054878,-2697.116943359375,304.1468811035156,0.832526445388794,0.1916944235563278,0.1730132400989532,292.8917541503906,297.1499938964844,293.1499938964844,0.0059764869511127,-452.69036865234375,298.9593811035156,0.5231146812438965,0.050000000745058,0.0484754703938961,293.10260009765625,297.1499938964844,293.1499938964844,0.1826228499412536,-2886.059326171875,304.14520263671875,0.9283904433250428,0.2644062638282776,0.1851575076580047,293.0420227050781,297.1499938964844,293.1499938964844,0.2454130500555038,-4929.3291015625,304.18408203125,0.9990000128746032,0.4479337632656097,0.315299779176712,293.2157592773437,297.1499938964844,293.1499938964844,0.0040584416128695,-1520.6944580078125,296.7243347167969,0.5231146812438965,0.050000000745058,0.2299467623233795,291.25067138671875,291.1499938964844,258.5315246582031,257.4833374023437,279.1205139160156,293.21612548828125,291.248291015625,1.0,0.2382463663816452,0.680294930934906,0.680294930934906,1.0,1.0,-1.1423801183700562,0.4645455479621887,0.6778345108032227,0.1862908452749252,0.0,0.0,0.6323593258857727,36.21541976928711,37.0,-14.759893417358398,-13917.9228515625,155.0082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,308.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18365.4296875,18000.0,0.0,0.0,0.3285569250583648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141876816749573,0.7141948938369751,-7.250692760862876e-06,0.0,0.0003334435168653,0.0,0.0,87.7509765625,0.0,0.0,0.0,0.5378999710083008,4.0,0.0,1.0
493860,293.1129150390625,297.1499938964844,293.1499938964844,0.123752474784851,-2718.425537109375,304.1459655761719,0.8341159224510193,0.1928270608186721,0.1740268617868423,292.8839111328125,297.1499938964844,293.1499938964844,0.0060898903757333,-460.12744140625,299.0592346191406,0.5231701135635376,0.050000000745058,0.0484748743474483,293.1005249023437,297.1499938964844,293.1499938964844,0.1844245642423629,-2909.328857421875,304.143798828125,0.930678367614746,0.2660256028175354,0.1862792074680328,293.0222473144531,297.1499938964844,293.1499938964844,0.2454395741224289,-4933.8935546875,304.1726379394531,0.9990000128746032,0.4546972215175628,0.3152117133140564,293.2102355957031,297.1499938964844,293.1499938964844,0.0040571098215878,-1521.7513427734375,296.7015686035156,0.5231701135635376,0.050000000745058,0.2299439311027526,291.2239990234375,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.2105712890625,291.2207336425781,1.0,0.2386436611413955,0.6776106953620911,0.6776106953620911,1.0,1.0,-1.144831657409668,0.4648327529430389,0.6799989342689514,0.1860964149236679,0.0,0.0,0.6241900324821472,36.23373031616211,40.0,-34.27692794799805,-13892.76953125,155.7417449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092163085937,308.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18251.74609375,18000.0,0.0,0.0,0.3253600001335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918450593948364,0.6918520927429199,-7.034219379420392e-06,0.0,0.000330199021846,0.0,0.0,81.87459564208984,0.0,0.0,0.0,0.5265657901763916,4.0,0.0,1.0
493920,293.1129150390625,297.1499938964844,293.1499938964844,0.123752474784851,-2718.425537109375,304.1459655761719,0.8341159224510193,0.1928270608186721,0.1740268617868423,292.8839111328125,297.1499938964844,293.1499938964844,0.0060898903757333,-460.12744140625,299.0592346191406,0.5231701135635376,0.050000000745058,0.0484748743474483,293.1005249023437,297.1499938964844,293.1499938964844,0.1844245642423629,-2909.328857421875,304.143798828125,0.930678367614746,0.2660256028175354,0.1862792074680328,293.0222473144531,297.1499938964844,293.1499938964844,0.2454395741224289,-4933.8935546875,304.1726379394531,0.9990000128746032,0.4546972215175628,0.3152117133140564,293.2102355957031,297.1499938964844,293.1499938964844,0.0040571098215878,-1521.7513427734375,296.7015686035156,0.5231701135635376,0.050000000745058,0.2299439311027526,291.2239990234375,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.2105712890625,291.2207336425781,1.0,0.2386436611413955,0.6776106953620911,0.6776106953620911,1.0,1.0,-1.144831657409668,0.4648327529430389,0.6799989342689514,0.1860964149236679,0.0,0.0,0.6241900324821472,36.23373031616211,40.0,-34.27692794799805,-13892.76953125,155.7417449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092163085937,308.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18251.74609375,18000.0,0.0,0.0,0.3253600001335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918450593948364,0.6918520927429199,-7.034219379420392e-06,0.0,0.000330199021846,0.0,0.0,81.87459564208984,0.0,0.0,0.0,0.5265657901763916,4.0,0.0,1.0
493980,293.11199951171875,297.1499938964844,293.1499938964844,0.1250005215406417,-2741.027099609375,304.1452331542969,0.8333510160446167,0.193952739238739,0.1750568449497223,292.8759765625,297.1499938964844,293.1499938964844,0.0062124044634401,-468.1195068359375,299.1606750488281,0.5214216709136963,0.050000000745058,0.0484935455024242,293.0986633300781,297.1499938964844,293.1499938964844,0.1863534301519394,-2934.15576171875,304.1426696777344,0.9297027587890624,0.2676577568054199,0.1874283552169799,293.0121765136719,297.1499938964844,293.1499938964844,0.248370423913002,-4985.0498046875,304.16021728515625,0.9990000128746032,0.4599924087524414,0.3180117309093475,293.2048034667969,297.1499938964844,293.1499938964844,0.0040596290491521,-1524.439208984375,296.6776123046875,0.5214216709136963,0.050000000745058,0.2300325036048889,291.19256591796875,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.20513916015625,291.1891784667969,1.0,0.240229532122612,0.6748955249786377,0.6748955249786377,1.0,1.0,-1.1509355306625366,0.4666518867015838,0.6842836737632751,0.1867366433143615,0.0,0.0,0.6205990314483643,36.79074096679688,43.0,-42.290748596191406,-13923.3994140625,158.5790557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6680908203125,308.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.388671875,18000.0,0.0,0.0,0.3219937980175018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6795384287834167,0.6795453429222107,-6.904966994625283e-06,0.0,0.0003267827560193,0.0,0.0,78.64956665039062,0.0,0.0,0.0,0.5202121734619141,4.0,0.0,1.0
494040,293.11199951171875,297.1499938964844,293.1499938964844,0.1250005215406417,-2741.027099609375,304.1452331542969,0.8333510160446167,0.193952739238739,0.1750568449497223,292.8759765625,297.1499938964844,293.1499938964844,0.0062124044634401,-468.1195068359375,299.1606750488281,0.5214216709136963,0.050000000745058,0.0484935455024242,293.0986633300781,297.1499938964844,293.1499938964844,0.1863534301519394,-2934.15576171875,304.1426696777344,0.9297027587890624,0.2676577568054199,0.1874283552169799,293.0121765136719,297.1499938964844,293.1499938964844,0.248370423913002,-4985.0498046875,304.16021728515625,0.9990000128746032,0.4599924087524414,0.3180117309093475,293.2048034667969,297.1499938964844,293.1499938964844,0.0040596290491521,-1524.439208984375,296.6776123046875,0.5214216709136963,0.050000000745058,0.2300325036048889,291.19256591796875,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.20513916015625,291.1891784667969,1.0,0.240229532122612,0.6748955249786377,0.6748955249786377,1.0,1.0,-1.1509355306625366,0.4666518867015838,0.6842836737632751,0.1867366433143615,0.0,0.0,0.6205990314483643,36.79074096679688,43.0,-42.290748596191406,-13923.3994140625,158.5790557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6680908203125,308.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.388671875,18000.0,0.0,0.0,0.3219937980175018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6795384287834167,0.6795453429222107,-6.904966994625283e-06,0.0,0.0003267827560193,0.0,0.0,78.64956665039062,0.0,0.0,0.0,0.5202121734619141,4.0,0.0,1.0
494100,293.11163330078125,297.1499938964844,293.1499938964844,0.1256304085254669,-2752.401611328125,304.1449584960937,0.8322323560714722,0.1945078819990158,0.1755721122026443,292.8720703125,297.1499938964844,293.1499938964844,0.0062764412723481,-472.25238037109375,299.21246337890625,0.5200017690658569,0.050000000745058,0.0485091097652912,293.09783935546875,297.1499938964844,293.1499938964844,0.1873336434364318,-2946.7255859375,304.1422119140625,0.9281945824623108,0.2684720456600189,0.1880075633525848,293.010498046875,297.1499938964844,293.1499938964844,0.2507486641407013,-5025.0849609375,304.1540222167969,0.9990000128746032,0.4620713591575622,0.320326417684555,293.2022399902344,297.1499938964844,293.1499938964844,0.0040616984479129,-1526.08203125,296.66583251953125,0.5200017690658569,0.050000000745058,0.2301063239574432,291.1766967773437,291.1499938964844,258.430419921875,257.3905029296875,279.12255859375,293.2025756835937,291.1733703613281,1.0,0.2413982599973678,0.6735204458236694,0.6735204458236694,1.0,1.0,-1.1551343202590942,0.468037873506546,0.6870964169502258,0.1873144209384918,0.0,0.0,0.6204123497009277,37.24313354492188,43.0,-43.40361785888672,-13956.0244140625,160.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186584472656,308.7925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.412109375,18000.0,0.0,0.0,0.320398211479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769577264785767,0.6769645810127258,-6.8710496634594165e-06,0.0,0.0003251634479966,0.0,0.0,77.92181396484375,0.0,0.0,0.0,0.5188019275665283,4.0,0.0,1.0
494160,293.111328125,297.1499938964844,293.1499938964844,0.1262572258710861,-2763.6962890625,304.1447448730469,0.8307004570960999,0.1950559467077255,0.1760851144790649,292.8681945800781,297.1499938964844,293.1499938964844,0.0063420641236007,-476.4499206542969,299.2650756835937,0.5182878971099854,0.050000000745058,0.048528391867876,293.0970764160156,297.1499938964844,293.1499938964844,0.1883140057325363,-2959.263916015625,304.141845703125,0.926112711429596,0.2692823708057403,0.1885873824357986,293.0108642578125,297.1499938964844,293.1499938964844,0.2536577880382538,-5073.41748046875,304.14801025390625,0.9990000128746032,0.4637690782546997,0.3231709003448486,293.1998291015625,297.1499938964844,293.1499938964844,0.0040640849620103,-1527.8203125,296.6543273925781,0.5182878971099854,0.050000000745058,0.230197787284851,291.1611633300781,291.1499938964844,258.41070556640625,257.3722229003906,279.1224365234375,293.2001342773437,291.157958984375,1.0,0.2427848875522613,0.6721336245536804,0.6721336245536804,1.0,1.0,-1.1599926948547363,0.4696962535381317,0.6902964115142822,0.1880388408899307,0.0,0.0,0.6212313771247864,37.79915618896485,46.0,-43.31346130371094,-13998.2978515625,163.19601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7480163574219,308.8038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.216796875,18000.0,0.0,0.0,0.3189346492290497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676605761051178,0.6766126155853271,-6.856126674392726e-06,0.0,0.0003236781340092,0.0,0.0,77.73075103759766,0.0,0.0,0.0,0.5184926986694336,4.0,0.0,1.0
494220,293.1108703613281,297.1499938964844,293.1499938964844,0.1274904161691665,-2785.843505859375,304.1444396972656,0.8266201615333557,0.1961270868778228,0.1770994067192077,292.86065673828125,297.1499938964844,293.1499938964844,0.0064776786603033,-484.9974670410156,299.3726501464844,0.514181911945343,0.050000000745058,0.0485769510269165,293.0957946777344,297.1499938964844,293.1499938964844,0.1902579218149185,-2984.028076171875,304.1413269042969,0.9205559492111206,0.2708853781223297,0.1897435635328292,293.01715087890625,297.1499938964844,293.1499938964844,0.260861724615097,-5191.3935546875,304.13671875,0.9990000128746032,0.4660321176052093,0.3302256166934967,293.1954650878906,297.1499938964844,293.1499938964844,0.0040693874470889,-1531.4027099609375,296.63214111328125,0.514181911945343,0.050000000745058,0.2304281443357467,291.13165283203125,291.1499938964844,258.3717041015625,257.3359069824219,279.1221008300781,293.1957092285156,291.12872314453125,1.0,0.2461217790842056,0.6693295240402222,0.6693295240402222,1.0,1.0,-1.171399712562561,0.4737075865268707,0.6976920962333679,0.1898601055145263,0.0,0.0,0.6256751418113708,39.18919372558594,49.0,-41.09233856201172,-14106.857421875,169.34022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741943359375,308.7984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17925.548828125,18000.0,0.0,0.0,0.3165893852710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821077466011047,0.6821146011352539,-6.879208285681671e-06,0.0,0.0003212979936506,0.0,0.0,78.84109497070312,0.0,0.0,0.0,0.520948052406311,4.0,0.0,1.0
494280,293.1108703613281,297.1499938964844,293.1499938964844,0.1274904161691665,-2785.843505859375,304.1444396972656,0.8266201615333557,0.1961270868778228,0.1770994067192077,292.86065673828125,297.1499938964844,293.1499938964844,0.0064776786603033,-484.9974670410156,299.3726501464844,0.514181911945343,0.050000000745058,0.0485769510269165,293.0957946777344,297.1499938964844,293.1499938964844,0.1902579218149185,-2984.028076171875,304.1413269042969,0.9205559492111206,0.2708853781223297,0.1897435635328292,293.01715087890625,297.1499938964844,293.1499938964844,0.260861724615097,-5191.3935546875,304.13671875,0.9990000128746032,0.4660321176052093,0.3302256166934967,293.1954650878906,297.1499938964844,293.1499938964844,0.0040693874470889,-1531.4027099609375,296.63214111328125,0.514181911945343,0.050000000745058,0.2304281443357467,291.13165283203125,291.1499938964844,258.3717041015625,257.3359069824219,279.1221008300781,293.1957092285156,291.12872314453125,1.0,0.2461217790842056,0.6693295240402222,0.6693295240402222,1.0,1.0,-1.171399712562561,0.4737075865268707,0.6976920962333679,0.1898601055145263,0.0,0.0,0.6256751418113708,39.18919372558594,49.0,-41.09233856201172,-14106.857421875,169.34022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741943359375,308.7984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17925.548828125,18000.0,0.0,0.0,0.3165893852710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821077466011047,0.6821146011352539,-6.879208285681671e-06,0.0,0.0003212979936506,0.0,0.0,78.84109497070312,0.0,0.0,0.0,0.520948052406311,4.0,0.0,1.0
494340,293.11065673828125,297.1499938964844,293.1499938964844,0.128685712814331,-2807.21728515625,304.1443176269531,0.8214918971061707,0.1971616297960281,0.1780927181243896,292.8535461425781,297.1499938964844,293.1499938964844,0.0066187032498419,-493.7026062011719,299.48321533203125,0.5094659924507141,0.050000000745058,0.0486372672021389,293.09478759765625,297.1499938964844,293.1499938964844,0.1921620219945907,-3008.164794921875,304.1410522460937,0.9136804342269896,0.2724582552909851,0.1908886432647705,293.0299987792969,297.1499938964844,293.1499938964844,0.2696248888969421,-5332.775390625,304.1265869140625,0.9990000128746032,0.4668029248714447,0.3387830257415771,293.1917724609375,297.1499938964844,293.1499938964844,0.0040749749168753,-1534.951904296875,296.6110534667969,0.5094659924507141,0.050000000745058,0.2307142615318298,291.1047058105469,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.1919860839844,291.1020812988281,1.0,0.2500829696655273,0.6664956212043762,0.6664956212043762,1.0,1.0,-1.1846531629562378,0.4784737229347229,0.7061793804168701,0.1920839995145797,0.0,0.0,0.6335474848747253,40.90501403808594,52.0,-37.64202499389648,-14241.1650390625,176.81509399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529541015625,308.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.1953125,18000.0,0.0,0.0,0.3152664005756378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952418088912964,0.6952487826347351,-6.96862753102323e-06,0.0,0.0003199553175363,0.0,0.0,81.84730529785156,0.0,0.0,0.0,0.5272185206413269,4.0,0.0,1.0
494400,293.11065673828125,297.1499938964844,293.1499938964844,0.128685712814331,-2807.21728515625,304.1443176269531,0.8214918971061707,0.1971616297960281,0.1780927181243896,292.8535461425781,297.1499938964844,293.1499938964844,0.0066187032498419,-493.7026062011719,299.48321533203125,0.5094659924507141,0.050000000745058,0.0486372672021389,293.09478759765625,297.1499938964844,293.1499938964844,0.1921620219945907,-3008.164794921875,304.1410522460937,0.9136804342269896,0.2724582552909851,0.1908886432647705,293.0299987792969,297.1499938964844,293.1499938964844,0.2696248888969421,-5332.775390625,304.1265869140625,0.9990000128746032,0.4668029248714447,0.3387830257415771,293.1917724609375,297.1499938964844,293.1499938964844,0.0040749749168753,-1534.951904296875,296.6110534667969,0.5094659924507141,0.050000000745058,0.2307142615318298,291.1047058105469,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.1919860839844,291.1020812988281,1.0,0.2500829696655273,0.6664956212043762,0.6664956212043762,1.0,1.0,-1.1846531629562378,0.4784737229347229,0.7061793804168701,0.1920839995145797,0.0,0.0,0.6335474848747253,40.90501403808594,52.0,-37.64202499389648,-14241.1650390625,176.81509399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529541015625,308.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.1953125,18000.0,0.0,0.0,0.3152664005756378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952418088912964,0.6952487826347351,-6.96862753102323e-06,0.0,0.0003199553175363,0.0,0.0,81.84730529785156,0.0,0.0,0.0,0.5272185206413269,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1298362463712692,-2827.70556640625,304.144287109375,0.815596342086792,0.1981586813926696,0.1790619194507599,292.84686279296875,297.1499938964844,293.1499938964844,0.0067648161202669,-502.5266418457031,299.59649658203125,0.504433274269104,0.050000000745058,0.0487076565623283,293.0941162109375,297.1499938964844,293.1499938964844,0.1940134167671203,-3031.525146484375,304.1409606933594,0.9061664342880248,0.2739965319633484,0.1920176297426223,293.0484924316406,297.1499938964844,293.1499938964844,0.2796382308006286,-5492.22509765625,304.11773681640625,0.9990000128746032,0.466107964515686,0.3485035598278045,293.188720703125,297.1499938964844,293.1499938964844,0.0040805451571941,-1538.3477783203125,296.59100341796875,0.504433274269104,0.050000000745058,0.2310481518507003,291.0804748535156,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1889038085937,291.0782165527344,1.0,0.2545332014560699,0.6636460423469543,0.6636460423469543,1.0,1.0,-1.199324131011963,0.4838154315948486,0.7155086398124695,0.1946125775575637,0.0,0.0,0.6444666981697083,42.89875411987305,55.0,-33.780906677246094,-14395.41015625,185.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49169921875,308.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.314453125,18000.0,0.0,0.0,0.3151715695858001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7153116464614868,0.7153187394142151,-7.121567705326015e-06,0.0,0.000319859071169,0.0,0.0,86.72898864746094,0.0,0.0,0.0,0.5370251536369324,4.0,0.0,1.0
494520,293.11065673828125,297.1499938964844,293.1499938964844,0.1298362463712692,-2827.70556640625,304.144287109375,0.815596342086792,0.1981586813926696,0.1790619194507599,292.84686279296875,297.1499938964844,293.1499938964844,0.0067648161202669,-502.5266418457031,299.59649658203125,0.504433274269104,0.050000000745058,0.0487076565623283,293.0941162109375,297.1499938964844,293.1499938964844,0.1940134167671203,-3031.525146484375,304.1409606933594,0.9061664342880248,0.2739965319633484,0.1920176297426223,293.0484924316406,297.1499938964844,293.1499938964844,0.2796382308006286,-5492.22509765625,304.11773681640625,0.9990000128746032,0.466107964515686,0.3485035598278045,293.188720703125,297.1499938964844,293.1499938964844,0.0040805451571941,-1538.3477783203125,296.59100341796875,0.504433274269104,0.050000000745058,0.2310481518507003,291.0804748535156,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1889038085937,291.0782165527344,1.0,0.2545332014560699,0.6636460423469543,0.6636460423469543,1.0,1.0,-1.199324131011963,0.4838154315948486,0.7155086398124695,0.1946125775575637,0.0,0.0,0.6444666981697083,42.89875411987305,55.0,-33.780906677246094,-14395.41015625,185.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49169921875,308.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.314453125,18000.0,0.0,0.0,0.3151715695858001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7153116464614868,0.7153187394142151,-7.121567705326015e-06,0.0,0.000319859071169,0.0,0.0,86.72898864746094,0.0,0.0,0.0,0.5370251536369324,4.0,0.0,1.0
494580,293.11083984375,297.1499938964844,293.1499938964844,0.130938321352005,-2847.251220703125,304.14434814453125,0.8090924024581909,0.1991197019815445,0.1800064742565155,292.84063720703125,297.1499938964844,293.1499938964844,0.0069158421829342,-511.4407348632813,299.7122802734375,0.4992918670177459,0.050000000745058,0.0487866513431072,293.0936889648437,297.1499938964844,293.1499938964844,0.1958033442497253,-3054.010986328125,304.1409912109375,0.8985975980758667,0.2754984498023987,0.1931277811527252,293.0717468261719,297.1499938964844,293.1499938964844,0.2906325161457062,-5665.15087890625,304.1101989746094,0.9990000128746032,0.4639691114425659,0.3590987920761108,293.1862487792969,297.1499938964844,293.1499938964844,0.0040859607979655,-1541.53173828125,296.5720520019531,0.4992918670177459,0.050000000745058,0.231422871351242,291.05914306640625,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1863708496094,291.0572204589844,1.0,0.2593572735786438,0.6607934236526489,0.6607934236526489,1.0,1.0,-1.215052366256714,0.4895828068256378,0.7254695892333984,0.1973637789487838,0.0,0.0,0.6580384373664856,45.12873840332031,58.0,-29.72490882873535,-14565.3037109375,195.1174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,308.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17673.453125,18000.0,0.0,0.0,0.3164078891277313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416442036628723,0.7416515350341797,-7.336932412727037e-06,0.0,0.0003211137664038,0.0,0.0,93.54051971435548,0.0,0.0,0.0,0.5501177310943604,4.0,0.0,1.0
494640,293.11083984375,297.1499938964844,293.1499938964844,0.130938321352005,-2847.251220703125,304.14434814453125,0.8090924024581909,0.1991197019815445,0.1800064742565155,292.84063720703125,297.1499938964844,293.1499938964844,0.0069158421829342,-511.4407348632813,299.7122802734375,0.4992918670177459,0.050000000745058,0.0487866513431072,293.0936889648437,297.1499938964844,293.1499938964844,0.1958033442497253,-3054.010986328125,304.1409912109375,0.8985975980758667,0.2754984498023987,0.1931277811527252,293.0717468261719,297.1499938964844,293.1499938964844,0.2906325161457062,-5665.15087890625,304.1101989746094,0.9990000128746032,0.4639691114425659,0.3590987920761108,293.1862487792969,297.1499938964844,293.1499938964844,0.0040859607979655,-1541.53173828125,296.5720520019531,0.4992918670177459,0.050000000745058,0.231422871351242,291.05914306640625,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1863708496094,291.0572204589844,1.0,0.2593572735786438,0.6607934236526489,0.6607934236526489,1.0,1.0,-1.215052366256714,0.4895828068256378,0.7254695892333984,0.1973637789487838,0.0,0.0,0.6580384373664856,45.12873840332031,58.0,-29.72490882873535,-14565.3037109375,195.1174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,308.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17673.453125,18000.0,0.0,0.0,0.3164078891277313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416442036628723,0.7416515350341797,-7.336932412727037e-06,0.0,0.0003211137664038,0.0,0.0,93.54051971435548,0.0,0.0,0.0,0.5501177310943604,4.0,0.0,1.0
494700,293.1109924316406,297.1499938964844,293.1499938964844,0.1314703524112701,-2856.657958984375,304.1444091796875,0.8056268095970154,0.1995875388383865,0.180469810962677,292.8376770019531,297.1499938964844,293.1499938964844,0.006993182003498,-515.9246826171875,299.77105712890625,0.4967201054096222,0.050000000745058,0.048828974366188,293.09356689453125,297.1499938964844,293.1499938964844,0.1966729313135147,-3064.89990234375,304.1410522460937,0.8947446346282959,0.2762356698513031,0.1936753541231155,293.0849914550781,297.1499938964844,293.1499938964844,0.2964241802692413,-5755.435546875,304.1069030761719,0.9990000128746032,0.4623591899871826,0.3646485507488251,293.1851806640625,297.1499938964844,293.1499938964844,0.0040885987691581,-1543.03662109375,296.5630798339844,0.4967201054096222,0.050000000745058,0.2316236346960067,291.04962158203125,291.1499938964844,258.23858642578125,257.2107238769531,279.1215209960937,293.185302734375,291.0478515625,1.0,0.261879026889801,0.659369170665741,0.659369170665741,1.0,1.0,-1.2232189178466797,0.4925869405269623,0.7306320071220398,0.1988013386726379,0.0,0.0,0.6656932234764099,46.32095718383789,58.0,-27.625873565673828,-14655.087890625,200.2934112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,308.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17637.0390625,18000.0,0.0,0.0,0.3175331056118011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569414973258972,0.7569489479064941,-7.46790510675055e-06,0.0,0.0003222557425033,0.0,0.0,97.69971466064452,0.0,0.0,0.0,0.557815670967102,4.0,0.0,1.0
494760,293.11114501953125,297.1499938964844,293.1499938964844,0.1319894939661026,-2865.818115234375,304.1445007324219,0.8020718097686768,0.2000476568937301,0.1809275150299072,292.8348388671875,297.1499938964844,293.1499938964844,0.0070716910995543,-520.4207763671875,299.8304443359375,0.4941586852073669,0.050000000745058,0.0488729700446128,293.093505859375,297.1499938964844,293.1499938964844,0.1975246369838714,-3075.54248046875,304.14111328125,0.890863835811615,0.2769639790058136,0.1942178457975387,293.0992431640625,297.1499938964844,293.1499938964844,0.3023749887943268,-5847.6572265625,304.1039428710937,0.9990000128746032,0.4603889286518097,0.370329201221466,293.1842041015625,297.1499938964844,293.1499938964844,0.0040912055410444,-1544.4874267578125,296.55450439453125,0.4941586852073669,0.050000000745058,0.2318323254585266,291.0408630371094,291.1499938964844,258.2198791503906,257.1930236816406,279.1215515136719,293.184326171875,291.0392761230469,1.0,0.2644588351249695,0.6579475998878479,0.6579475998878479,1.0,1.0,-1.231541395187378,0.4956522583961487,0.7358891367912292,0.2002696543931961,0.0,0.0,0.673851490020752,47.55868911743164,61.0,-25.479963302612305,-14747.609375,205.67852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171813964844,308.45733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.59375,18000.0,0.0,0.0,0.318987101316452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735148668289185,0.7735224962234497,-7.61414321459597e-06,0.0,0.0003237313649151,0.0,0.0,102.37360382080078,0.0,0.0,0.0,0.5662226676940918,4.0,0.0,1.0
494820,293.111572265625,297.1499938964844,293.1499938964844,0.1329889148473739,-2883.396240234375,304.1446533203125,0.7949457764625549,0.2009468376636505,0.181827425956726,292.82940673828125,297.1499938964844,293.1499938964844,0.0072322371415793,-529.4409790039062,299.9509582519531,0.4890709221363067,0.050000000745058,0.0489653386175632,293.0931091308594,297.1499938964844,293.1499938964844,0.1992076337337494,-3096.51611328125,304.1412658691406,0.8831718564033508,0.2784707248210907,0.1953172534704208,293.1307373046875,297.1499938964844,293.1499938964844,0.3146494030952453,-6036.2265625,304.098876953125,0.9990000128746032,0.4552926123142242,0.3819814920425415,293.1824645996094,297.1499938964844,293.1499938964844,0.0040964195504784,-1547.2545166015625,296.5386962890625,0.4890709221363067,0.050000000745058,0.2322704941034317,291.0257873535156,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1825561523437,291.0245361328125,1.0,0.2697556912899017,0.655113697052002,0.655113697052002,1.0,1.0,-1.248564600944519,0.5019288063049316,0.7466358542442322,0.2032768875360489,0.0,0.0,0.6914560794830322,50.15359878540039,64.0,-21.060028076171875,-14939.8828125,217.0279083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410583496094,308.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17540.783203125,18000.0,0.0,0.0,0.3228315711021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8100289106369019,0.8100368976593018,-7.95128562458558e-06,0.0,0.0003276329953223,0.0,0.0,113.2975845336914,0.0,0.0,0.0,0.5849661827087402,4.0,0.0,1.0
494880,293.111572265625,297.1499938964844,293.1499938964844,0.1329889148473739,-2883.396240234375,304.1446533203125,0.7949457764625549,0.2009468376636505,0.181827425956726,292.82940673828125,297.1499938964844,293.1499938964844,0.0072322371415793,-529.4409790039062,299.9509582519531,0.4890709221363067,0.050000000745058,0.0489653386175632,293.0931091308594,297.1499938964844,293.1499938964844,0.1992076337337494,-3096.51611328125,304.1412658691406,0.8831718564033508,0.2784707248210907,0.1953172534704208,293.1307373046875,297.1499938964844,293.1499938964844,0.3146494030952453,-6036.2265625,304.098876953125,0.9990000128746032,0.4552926123142242,0.3819814920425415,293.1824645996094,297.1499938964844,293.1499938964844,0.0040964195504784,-1547.2545166015625,296.5386962890625,0.4890709221363067,0.050000000745058,0.2322704941034317,291.0257873535156,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1825561523437,291.0245361328125,1.0,0.2697556912899017,0.655113697052002,0.655113697052002,1.0,1.0,-1.248564600944519,0.5019288063049316,0.7466358542442322,0.2032768875360489,0.0,0.0,0.6914560794830322,50.15359878540039,64.0,-21.060028076171875,-14939.8828125,217.0279083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410583496094,308.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17540.783203125,18000.0,0.0,0.0,0.3228315711021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8100289106369019,0.8100368976593018,-7.95128562458558e-06,0.0,0.0003276329953223,0.0,0.0,113.2975845336914,0.0,0.0,0.0,0.5849661827087402,4.0,0.0,1.0
494940,293.112060546875,297.1499938964844,293.1499938964844,0.1339378356933593,-2900.013671875,304.1448669433594,0.7879228591918945,0.2018239945173263,0.1827100217342376,292.82427978515625,297.1499938964844,293.1499938964844,0.0073975981213152,-538.4901123046875,300.0738220214844,0.4839833676815033,0.050000000745058,0.0490627102553844,293.0929260253906,297.1499938964844,293.1499938964844,0.200876235961914,-3117.2314453125,304.14141845703125,0.8757159113883972,0.2799557447433471,0.1964470297098159,293.1661376953125,297.1499938964844,293.1499938964844,0.3272807896137237,-6228.09814453125,304.0948791503906,0.9990000128746032,0.4486105740070343,0.3938911259174347,293.1807556152344,297.1499938964844,293.1499938964844,0.0041019520722329,-1549.9530029296875,296.5252380371094,0.4839833676815033,0.050000000745058,0.2327323704957962,291.0140075683594,291.1499938964844,258.1454162597656,257.122314453125,279.1217346191406,293.1808776855469,291.0130920410156,1.0,0.2751830816268921,0.6522915363311768,0.6522915363311768,1.0,1.0,-1.2659471035003662,0.5083370208740234,0.7576100826263428,0.2063430100679397,0.0,0.0,0.710415244102478,52.88442993164063,52.0,-16.507892608642578,-15140.3876953125,229.07418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4630126953125,308.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17490.447265625,18000.0,0.0,0.0,0.327809065580368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501877188682556,0.8501960635185242,-8.344768502865918e-06,0.0,0.0003326845471747,0.0,0.0,126.33975982666016,0.0,0.0,0.0,0.6058943271636963,4.0,0.0,1.0
