time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.112060546875,297.1499938964844,293.1499938964844,0.1339378356933593,-2900.013671875,304.1448669433594,0.7879228591918945,0.2018239945173263,0.1827100217342376,292.82427978515625,297.1499938964844,293.1499938964844,0.0073975981213152,-538.4901123046875,300.0738220214844,0.4839833676815033,0.050000000745058,0.0490627102553844,293.0929260253906,297.1499938964844,293.1499938964844,0.200876235961914,-3117.2314453125,304.14141845703125,0.8757159113883972,0.2799557447433471,0.1964470297098159,293.1661376953125,297.1499938964844,293.1499938964844,0.3272807896137237,-6228.09814453125,304.0948791503906,0.9990000128746032,0.4486105740070343,0.3938911259174347,293.1807556152344,297.1499938964844,293.1499938964844,0.0041019520722329,-1549.9530029296875,296.5252380371094,0.4839833676815033,0.050000000745058,0.2327323704957962,291.0140075683594,291.1499938964844,258.1454162597656,257.122314453125,279.1217346191406,293.1808776855469,291.0130920410156,1.0,0.2751830816268921,0.6522915363311768,0.6522915363311768,1.0,1.0,-1.2659471035003662,0.5083370208740234,0.7576100826263428,0.2063430100679397,0.0,0.0,0.710415244102478,52.88442993164063,52.0,-16.507892608642578,-15140.3876953125,229.07418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4630126953125,308.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17490.447265625,18000.0,0.0,0.0,0.327809065580368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501877188682556,0.8501960635185242,-8.344768502865918e-06,0.0,0.0003326845471747,0.0,0.0,126.33975982666016,0.0,0.0,0.0,0.6058943271636963,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.1344042122364044,-2908.061767578125,304.1451416015625,0.7878124117851257,0.2023632377386093,0.1831982582807541,292.8212280273437,297.1499938964844,293.1499938964844,0.0074893785640597,-543.2739868164062,300.1500549316406,0.483464777469635,0.050000000745058,0.0490727797150611,293.0934143066406,297.1499938964844,293.1499938964844,0.2016467899084091,-3126.640869140625,304.1418762207031,0.8756618499755859,0.2807231843471527,0.1970166116952896,293.1859436035156,297.1499938964844,293.1499938964844,0.329144686460495,-6252.18310546875,304.10357666015625,0.9990000128746032,0.4444476068019867,0.3951052129268646,293.1795654296875,297.1499938964844,293.1499938964844,0.0041018086485564,-1549.966552734375,296.5209350585937,0.483464777469635,0.050000000745058,0.2327801287174224,291.01202392578125,291.1499938964844,258.1231384277344,257.10113525390625,279.1247253417969,293.1796875,291.0132141113281,1.0,0.2754716277122497,0.6509734988212585,0.6509734988212585,1.0,1.0,-1.2687517404556274,0.5089964270591736,0.7597553133964539,0.2065818458795547,0.0,0.0,0.7217185497283936,53.18523406982422,52.0,-2.4718222618103027,-15209.296875,230.7422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.306396484375,308.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17472.77734375,18000.0,0.0,0.0,0.3312159180641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753736615180969,0.8753822445869446,-8.604682989243884e-06,0.0,0.0003361420531291,0.0,0.0,135.10556030273438,0.0,0.0,0.0,0.6191551089286804,4.0,0.0,1.0
495120,293.1124267578125,297.1499938964844,293.1499938964844,0.1345815956592559,-2910.916015625,304.1455383300781,0.7895063161849976,0.2027065604925155,0.1835003644227981,292.81915283203125,297.1499938964844,293.1499938964844,0.0075430856086313,-545.8226318359375,300.2042236328125,0.484241634607315,0.050000000745058,0.0490576475858688,293.0938720703125,297.1499938964844,293.1499938964844,0.201934203505516,-3129.927734375,304.1425476074219,0.8775371313095093,0.2812097668647766,0.1973511129617691,293.1950378417969,297.1499938964844,293.1499938964844,0.3275341689586639,-6223.794921875,304.11346435546875,0.9990000128746032,0.4423027038574219,0.3932857513427734,293.1786499023437,297.1499938964844,293.1499938964844,0.0040987604297697,-1548.3431396484375,296.5240783691406,0.484241634607315,0.050000000745058,0.2327083498239517,291.0203552246094,291.1499938964844,258.1083068847656,257.0870056152344,279.1273498535156,293.17877197265625,291.0233154296875,1.0,0.2746697068214416,0.6502786874771118,0.6502786874771118,1.0,1.0,-1.2672301530838013,0.5080541372299194,0.7591760158538818,0.2059890478849411,0.0,0.0,0.727780818939209,52.77986145019531,40.0,15.30497932434082,-15229.466796875,229.3136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2153015136719,308.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17493.673828125,18000.0,0.0,0.0,0.3335511386394501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911799192428589,0.8911886811256409,-8.778968549449928e-06,0.0,0.000338512007147,0.0,0.0,140.9165802001953,0.0,0.0,0.0,0.6275286078453064,4.0,0.0,1.0
495180,293.1129150390625,297.1499938964844,293.1499938964844,0.1346576660871505,-2911.229736328125,304.1469116210937,0.7987433075904846,0.2035612612962722,0.1841692328453064,292.8139038085937,297.1499938964844,293.1499938964844,0.0076582469046115,-550.556396484375,300.3482360839844,0.4892496466636657,0.050000000745058,0.0489619076251983,293.0946350097656,297.1499938964844,293.1499938964844,0.202156201004982,-3131.63232421875,304.1446838378906,0.8878557085990906,0.282476395368576,0.1981458961963653,293.1993713378906,297.1499938964844,293.1499938964844,0.3156348764896393,-6031.29931640625,304.14569091796875,0.9990000128746032,0.4402243494987488,0.3815654218196869,293.17608642578125,297.1499938964844,293.1499938964844,0.0040819831192493,-1539.5712890625,296.5480651855469,0.4892496466636657,0.050000000745058,0.2322542071342468,291.06658935546875,291.1499938964844,258.0711364746094,257.0516052246094,279.1349182128906,293.17626953125,291.072509765625,1.0,0.2696244418621063,0.6491441130638123,0.6491441130638123,1.0,1.0,-1.2542636394500732,0.5019980669021606,0.7522655725479126,0.202583372592926,0.0,0.0,0.7361482977867126,50.16020202636719,28.0,59.87812805175781,-15189.0693359375,219.04791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05908203125,308.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17668.951171875,18000.0,0.0,0.0,0.3392035663127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197877049446106,0.9197968244552612,-9.13320945983287e-06,0.0,0.0003442484885454,0.0,0.0,152.2718048095703,0.0,0.0,0.0,0.6429967284202576,4.0,0.0,1.0
495240,293.1129150390625,297.1499938964844,293.1499938964844,0.1346576660871505,-2911.229736328125,304.1469116210937,0.7987433075904846,0.2035612612962722,0.1841692328453064,292.8139038085937,297.1499938964844,293.1499938964844,0.0076582469046115,-550.556396484375,300.3482360839844,0.4892496466636657,0.050000000745058,0.0489619076251983,293.0946350097656,297.1499938964844,293.1499938964844,0.202156201004982,-3131.63232421875,304.1446838378906,0.8878557085990906,0.282476395368576,0.1981458961963653,293.1993713378906,297.1499938964844,293.1499938964844,0.3156348764896393,-6031.29931640625,304.14569091796875,0.9990000128746032,0.4402243494987488,0.3815654218196869,293.17608642578125,297.1499938964844,293.1499938964844,0.0040819831192493,-1539.5712890625,296.5480651855469,0.4892496466636657,0.050000000745058,0.2322542071342468,291.06658935546875,291.1499938964844,258.0711364746094,257.0516052246094,279.1349182128906,293.17626953125,291.072509765625,1.0,0.2696244418621063,0.6491441130638123,0.6491441130638123,1.0,1.0,-1.2542636394500732,0.5019980669021606,0.7522655725479126,0.202583372592926,0.0,0.0,0.7361482977867126,50.16020202636719,28.0,59.87812805175781,-15189.0693359375,219.04791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05908203125,308.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17668.951171875,18000.0,0.0,0.0,0.3392035663127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197877049446106,0.9197968244552612,-9.13320945983287e-06,0.0,0.0003442484885454,0.0,0.0,152.2718048095703,0.0,0.0,0.0,0.6429967284202576,4.0,0.0,1.0
495300,293.1128234863281,297.1499938964844,293.1499938964844,0.1345842182636261,-2909.296630859375,304.1475830078125,0.8060190081596375,0.2040500342845916,0.1845136880874633,292.8112487792969,297.1499938964844,293.1499938964844,0.0077076540328562,-552.2325439453125,300.423583984375,0.4932896792888641,0.050000000745058,0.0488881841301918,293.0946350097656,297.1499938964844,293.1499938964844,0.2021031826734542,-3130.33837890625,304.145751953125,0.8960303664207458,0.2831763625144958,0.1985607892274856,293.19061279296875,297.1499938964844,293.1499938964844,0.305978775024414,-5877.7275390625,304.1640319824219,0.9990000128746032,0.4413152635097503,0.3722875118255615,293.1747436523437,297.1499938964844,293.1499938964844,0.0040699271485209,-1533.3018798828125,296.5665283203125,0.4932896792888641,0.050000000745058,0.2319044917821884,291.09979248046875,291.1499938964844,258.0525207519531,257.03387451171875,279.1388244628906,293.1748962402344,291.1069030761719,1.0,0.2656826376914978,0.6488769054412842,0.6488769054412842,1.0,1.0,-1.2435322999954224,0.4972731471061706,0.7462591528892517,0.200002908706665,0.0,0.0,0.7361994385719299,48.13230895996094,28.0,79.33924865722656,-15124.4501953125,210.99041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.029052734375,308.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17798.09375,18000.0,0.0,0.0,0.34172123670578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926546573638916,0.9265558123588562,-9.238194252247922e-06,0.0,0.0003468036302365,0.0,0.0,155.2891387939453,0.0,0.0,0.0,0.6467840671539307,4.0,0.0,1.0
495360,293.11248779296875,297.1499938964844,293.1499938964844,0.134473904967308,-2906.650390625,304.1482238769531,0.8147913217544556,0.204585462808609,0.1848910450935363,292.8085327148437,297.1499938964844,293.1499938964844,0.0077522457577288,-553.516845703125,300.50067138671875,0.4984187483787536,0.050000000745058,0.0488006696105003,293.0943298339844,297.1499938964844,293.1499938964844,0.2019818574190139,-3128.149658203125,304.146728515625,0.9063626527786256,0.2839354872703552,0.1990034133195877,293.1742248535156,297.1499938964844,293.1499938964844,0.2941581308841705,-5690.171875,304.1829833984375,0.9990000128746032,0.444009780883789,0.3609640896320343,293.17333984375,297.1499938964844,293.1499938964844,0.0040559871122241,-1526.0594482421875,296.5884704589844,0.4984187483787536,0.050000000745058,0.231489360332489,291.1383972167969,291.1499938964844,258.03387451171875,257.01611328125,279.142578125,293.1734924316406,291.1465148925781,1.0,0.2609142363071441,0.6487905979156494,0.6487905979156494,1.0,1.0,-1.230323076248169,0.4915685951709747,0.7387545108795166,0.1969173103570938,0.0,0.0,0.7331318259239197,45.719688415527344,31.0,96.33634948730467,-15031.8193359375,201.4160919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03570556640625,308.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.95703125,18000.0,0.0,0.0,0.3438957333564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9272295832633972,0.9272388219833374,-9.280000995204318e-06,0.0,0.0003490104572847,0.0,0.0,155.97824096679688,0.0,0.0,0.0,0.6473466157913208,4.0,0.0,1.0
495420,293.1120910644531,297.1499938964844,293.1499938964844,0.1343560516834259,-2903.2978515625,304.14898681640625,0.8268064856529236,0.2056150138378143,0.1857250928878784,292.8032531738281,297.1499938964844,293.1499938964844,0.0078554144129157,-556.8696899414062,300.65411376953125,0.5056684017181396,0.050000000745058,0.0486896075308322,293.0935363769531,297.1499938964844,293.1499938964844,0.2019368112087249,-3126.435302734375,304.1478576660156,0.9226641058921814,0.2855100035667419,0.2000169306993484,293.1289367675781,297.1499938964844,293.1499938964844,0.2776849567890167,-5430.54833984375,304.19879150390625,0.9990000128746032,0.4525595307350158,0.3460582196712494,293.1703491210937,297.1499938964844,293.1499938964844,0.0040329894982278,-1513.6153564453125,296.6322631835937,0.5056684017181396,0.050000000745058,0.2309625297784805,291.21343994140625,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1705322265625,291.2192077636719,1.0,0.2553006112575531,0.6483200192451477,0.6483200192451477,1.0,1.0,-1.2138758897781372,0.4843775033950805,0.7294983863830566,0.1928871572017669,0.0,0.0,0.7193540334701538,42.66340255737305,34.0,94.0141372680664,-14886.25,189.6423797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14898681640625,308.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18264.166015625,18000.0,0.0,0.0,0.3470317423343658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90927392244339,0.9092831015586852,-9.15104101295583e-06,0.0,0.0003521931066643,0.0,0.0,149.81919860839844,0.0,0.0,0.0,0.6382730603218079,4.0,0.0,1.0
495480,293.1120910644531,297.1499938964844,293.1499938964844,0.1343560516834259,-2903.2978515625,304.14898681640625,0.8268064856529236,0.2056150138378143,0.1857250928878784,292.8032531738281,297.1499938964844,293.1499938964844,0.0078554144129157,-556.8696899414062,300.65411376953125,0.5056684017181396,0.050000000745058,0.0486896075308322,293.0935363769531,297.1499938964844,293.1499938964844,0.2019368112087249,-3126.435302734375,304.1478576660156,0.9226641058921814,0.2855100035667419,0.2000169306993484,293.1289367675781,297.1499938964844,293.1499938964844,0.2776849567890167,-5430.54833984375,304.19879150390625,0.9990000128746032,0.4525595307350158,0.3460582196712494,293.1703491210937,297.1499938964844,293.1499938964844,0.0040329894982278,-1513.6153564453125,296.6322631835937,0.5056684017181396,0.050000000745058,0.2309625297784805,291.21343994140625,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1705322265625,291.2192077636719,1.0,0.2553006112575531,0.6483200192451477,0.6483200192451477,1.0,1.0,-1.2138758897781372,0.4843775033950805,0.7294983863830566,0.1928871572017669,0.0,0.0,0.7193540334701538,42.66340255737305,34.0,94.0141372680664,-14886.25,189.6423797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14898681640625,308.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18264.166015625,18000.0,0.0,0.0,0.3470317423343658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90927392244339,0.9092831015586852,-9.15104101295583e-06,0.0,0.0003521931066643,0.0,0.0,149.81919860839844,0.0,0.0,0.0,0.6382730603218079,4.0,0.0,1.0
495540,293.1119689941406,297.1499938964844,293.1499938964844,0.1346096694469452,-2907.06298828125,304.1488952636719,0.8347403407096863,0.2066016942262649,0.1865540742874145,292.79791259765625,297.1499938964844,293.1499938964844,0.0079865986481308,-562.2105102539062,300.79937744140625,0.5103747844696045,0.050000000745058,0.0486250557005405,293.0935974121094,297.1499938964844,293.1499938964844,0.2023955285549163,-3131.58203125,304.14776611328125,0.9338812232017516,0.2869293391704559,0.2009792774915695,293.0848083496094,297.1499938964844,293.1499938964844,0.267591267824173,-5273.30517578125,304.1990661621094,0.9990000128746032,0.4620558023452759,0.3370926976203918,293.16668701171875,297.1499938964844,293.1499938964844,0.0040217181667685,-1507.282470703125,296.6597900390625,0.5103747844696045,0.050000000745058,0.2306563407182693,291.2554931640625,291.1499938964844,257.95867919921875,256.9446105957031,279.1427917480469,293.1669311523437,291.25811767578125,1.0,0.251978725194931,0.6475474238395691,0.6475474238395691,1.0,1.0,-1.204816818237305,0.4802206158638,0.7245961427688599,0.1905030459165573,0.0,0.0,0.702153205871582,40.89654922485352,37.0,59.56819915771485,-14768.0029296875,183.10731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3575439453125,308.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18435.62890625,18000.0,0.0,0.0,0.3485556840896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8756175637245178,0.8756264448165894,-8.82502536114771e-06,0.0,0.0003537397133186,0.0,0.0,137.71343994140625,0.0,0.0,0.0,0.6208207607269287,4.0,0.0,1.0
495600,293.1119689941406,297.1499938964844,293.1499938964844,0.1346096694469452,-2907.06298828125,304.1488952636719,0.8347403407096863,0.2066016942262649,0.1865540742874145,292.79791259765625,297.1499938964844,293.1499938964844,0.0079865986481308,-562.2105102539062,300.79937744140625,0.5103747844696045,0.050000000745058,0.0486250557005405,293.0935974121094,297.1499938964844,293.1499938964844,0.2023955285549163,-3131.58203125,304.14776611328125,0.9338812232017516,0.2869293391704559,0.2009792774915695,293.0848083496094,297.1499938964844,293.1499938964844,0.267591267824173,-5273.30517578125,304.1990661621094,0.9990000128746032,0.4620558023452759,0.3370926976203918,293.16668701171875,297.1499938964844,293.1499938964844,0.0040217181667685,-1507.282470703125,296.6597900390625,0.5103747844696045,0.050000000745058,0.2306563407182693,291.2554931640625,291.1499938964844,257.95867919921875,256.9446105957031,279.1427917480469,293.1669311523437,291.25811767578125,1.0,0.251978725194931,0.6475474238395691,0.6475474238395691,1.0,1.0,-1.204816818237305,0.4802206158638,0.7245961427688599,0.1905030459165573,0.0,0.0,0.702153205871582,40.89654922485352,37.0,59.56819915771485,-14768.0029296875,183.10731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3575439453125,308.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18435.62890625,18000.0,0.0,0.0,0.3485556840896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8756175637245178,0.8756264448165894,-8.82502536114771e-06,0.0,0.0003537397133186,0.0,0.0,137.71343994140625,0.0,0.0,0.0,0.6208207607269287,4.0,0.0,1.0
495660,293.1119079589844,297.1499938964844,293.1499938964844,0.135222390294075,-2917.60888671875,304.1482238769531,0.8394255638122559,0.207580417394638,0.1874027401208877,292.7923583984375,297.1499938964844,293.1499938964844,0.0081446794793009,-569.3355102539062,300.9387512207031,0.5128268003463745,0.050000000745058,0.0485935620963573,293.0935363769531,297.1499938964844,293.1499938964844,0.2033829241991043,-3143.774658203125,304.1468505859375,0.9404317736625672,0.2883668541908264,0.2019512355327606,293.0500183105469,297.1499938964844,293.1499938964844,0.2624611258506775,-5195.77978515625,304.19110107421875,0.9990000128746032,0.4707832932472229,0.3326314389705658,293.1622314453125,297.1499938964844,293.1499938964844,0.0040210965089499,-1506.4228515625,296.67340087890625,0.5128268003463745,0.050000000745058,0.2305069416761398,291.2678527832031,291.1499938964844,257.9206237792969,256.90850830078125,279.14019775390625,293.1625366210937,291.2677307128906,1.0,0.2505283951759338,0.6464414000511169,0.6464414000511169,1.0,1.0,-1.201427936553955,0.4783511757850647,0.7230767011642456,0.1893101036548614,0.0,0.0,0.685307502746582,40.04996109008789,40.0,20.52368927001953,-14685.2490234375,180.3063201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6211853027344,308.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18474.673828125,18000.0,0.0,0.0,0.3485701978206634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373387455940247,0.8373472094535828,-8.435682502749842e-06,0.0,0.0003537544398568,0.0,0.0,124.47481536865234,0.0,0.0,0.0,0.6009059548377991,4.0,0.0,1.0
495720,293.1119079589844,297.1499938964844,293.1499938964844,0.135222390294075,-2917.60888671875,304.1482238769531,0.8394255638122559,0.207580417394638,0.1874027401208877,292.7923583984375,297.1499938964844,293.1499938964844,0.0081446794793009,-569.3355102539062,300.9387512207031,0.5128268003463745,0.050000000745058,0.0485935620963573,293.0935363769531,297.1499938964844,293.1499938964844,0.2033829241991043,-3143.774658203125,304.1468505859375,0.9404317736625672,0.2883668541908264,0.2019512355327606,293.0500183105469,297.1499938964844,293.1499938964844,0.2624611258506775,-5195.77978515625,304.19110107421875,0.9990000128746032,0.4707832932472229,0.3326314389705658,293.1622314453125,297.1499938964844,293.1499938964844,0.0040210965089499,-1506.4228515625,296.67340087890625,0.5128268003463745,0.050000000745058,0.2305069416761398,291.2678527832031,291.1499938964844,257.9206237792969,256.90850830078125,279.14019775390625,293.1625366210937,291.2677307128906,1.0,0.2505283951759338,0.6464414000511169,0.6464414000511169,1.0,1.0,-1.201427936553955,0.4783511757850647,0.7230767011642456,0.1893101036548614,0.0,0.0,0.685307502746582,40.04996109008789,40.0,20.52368927001953,-14685.2490234375,180.3063201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6211853027344,308.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18474.673828125,18000.0,0.0,0.0,0.3485701978206634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373387455940247,0.8373472094535828,-8.435682502749842e-06,0.0,0.0003537544398568,0.0,0.0,124.47481536865234,0.0,0.0,0.0,0.6009059548377991,4.0,0.0,1.0
495780,293.1118469238281,297.1499938964844,293.1499938964844,0.1361283361911773,-2933.625,304.1473083496094,0.8412816524505615,0.2085528373718261,0.188271090388298,292.7865905761719,297.1499938964844,293.1499938964844,0.0083273630589246,-577.9404296875,301.0747985839844,0.5132699608802795,0.050000000745058,0.0485880076885223,293.0934753417969,297.1499938964844,293.1499938964844,0.2048287987709045,-3161.96630859375,304.1454772949219,0.9430608749389648,0.28981414437294,0.2029539495706558,293.0264892578125,297.1499938964844,293.1499938964844,0.2613944113254547,-5183.35498046875,304.1791381835937,0.9990000128746032,0.4781067669391632,0.3318396210670471,293.1573486328125,297.1499938964844,293.1499938964844,0.0040291184559464,-1509.9501953125,296.6761779785156,0.5132699608802795,0.050000000745058,0.2304805964231491,291.2568054199219,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1576538085937,291.2547912597656,1.0,0.2505945265293121,0.6450186967849731,0.6450186967849731,1.0,1.0,-1.2026833295822144,0.4783283472061157,0.7243549823760986,0.1890666484832763,0.0,0.0,0.6716062426567078,39.9277458190918,43.0,-11.563448905944824,-14647.1171875,180.4514617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,308.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18414.982421875,18000.0,0.0,0.0,0.3473474383354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028154969215393,0.8028236031532288,-8.07833748694975e-06,0.0,0.00035251348163,0.0,0.0,113.14215850830078,0.0,0.0,0.0,0.5829538106918335,4.0,0.0,1.0
495840,293.1118469238281,297.1499938964844,293.1499938964844,0.1361283361911773,-2933.625,304.1473083496094,0.8412816524505615,0.2085528373718261,0.188271090388298,292.7865905761719,297.1499938964844,293.1499938964844,0.0083273630589246,-577.9404296875,301.0747985839844,0.5132699608802795,0.050000000745058,0.0485880076885223,293.0934753417969,297.1499938964844,293.1499938964844,0.2048287987709045,-3161.96630859375,304.1454772949219,0.9430608749389648,0.28981414437294,0.2029539495706558,293.0264892578125,297.1499938964844,293.1499938964844,0.2613944113254547,-5183.35498046875,304.1791381835937,0.9990000128746032,0.4781067669391632,0.3318396210670471,293.1573486328125,297.1499938964844,293.1499938964844,0.0040291184559464,-1509.9501953125,296.6761779785156,0.5132699608802795,0.050000000745058,0.2304805964231491,291.2568054199219,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1576538085937,291.2547912597656,1.0,0.2505945265293121,0.6450186967849731,0.6450186967849731,1.0,1.0,-1.2026833295822144,0.4783283472061157,0.7243549823760986,0.1890666484832763,0.0,0.0,0.6716062426567078,39.9277458190918,43.0,-11.563448905944824,-14647.1171875,180.4514617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,308.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18414.982421875,18000.0,0.0,0.0,0.3473474383354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028154969215393,0.8028236031532288,-8.07833748694975e-06,0.0,0.00035251348163,0.0,0.0,113.14215850830078,0.0,0.0,0.0,0.5829538106918335,4.0,0.0,1.0
495900,293.11187744140625,297.1499938964844,293.1499938964844,0.1366544514894485,-2942.978271484375,304.1468505859375,0.8412895798683167,0.2090342044830322,0.1887093931436538,292.7836303710937,297.1499938964844,293.1499938964844,0.008426671847701,-582.65673828125,301.1424560546875,0.5128430128097534,0.050000000745058,0.0485933423042297,293.09344482421875,297.1499938964844,293.1499938964844,0.2056653648614883,-3172.5205078125,304.144775390625,0.9431312084197998,0.2905347049236297,0.2034604400396347,293.0188293457031,297.1499938964844,293.1499938964844,0.2621235251426697,-5197.23681640625,304.1725158691406,0.9990000128746032,0.4811790585517883,0.3326022922992706,293.1548767089844,297.1499938964844,293.1499938964844,0.0040355180390179,-1512.88330078125,296.6749572753906,0.5128430128097534,0.050000000745058,0.2305058985948562,291.2455139160156,291.1499938964844,257.8627014160156,256.8537292480469,279.1358337402344,293.1551818847656,291.2429504394531,1.0,0.2511038780212402,0.6442018151283264,0.6442018151283264,1.0,1.0,-1.2047688961029053,0.478891521692276,0.7258773446083069,0.1892374902963638,0.0,0.0,0.6663557291030884,40.09326553344727,43.0,-23.124895095825195,-14646.3564453125,181.4474334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031005859375,308.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18363.20703125,18000.0,0.0,0.0,0.3463940620422363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886039614677429,0.788611888885498,-7.929289495223202e-06,0.0,0.0003515459247864,0.0,0.0,108.64066314697266,0.0,0.0,0.0,0.5755566954612732,4.0,0.0,1.0
495960,293.1119079589844,297.1499938964844,293.1499938964844,0.1372098326683044,-2952.85791015625,304.1463928222656,0.8407621383666992,0.2095109075307846,0.1891484260559082,292.7806701660156,297.1499938964844,293.1499938964844,0.0085305459797382,-587.5730590820312,301.2102966308594,0.5120447874069214,0.050000000745058,0.0486034303903579,293.09344482421875,297.1499938964844,293.1499938964844,0.2065477818250656,-3183.646484375,304.1441345214844,0.9424803853034972,0.2912505567073822,0.203967735171318,293.0137023925781,297.1499938964844,293.1499938964844,0.2635741233825683,-5222.50244140625,304.165771484375,0.9990000128746032,0.4838483035564422,0.3340390622615814,293.1524353027344,297.1499938964844,293.1499938964844,0.0040430603548884,-1516.349365234375,296.6728210449219,0.5120447874069214,0.050000000745058,0.2305537462234497,291.2319641113281,291.1499938964844,257.8431396484375,256.8352966308594,279.13446044921875,293.1527099609375,291.22906494140625,1.0,0.2518897950649261,0.6433225870132446,0.6433225870132446,1.0,1.0,-1.2076982259750366,0.4797855019569397,0.7279127240180969,0.1895754486322403,0.0,0.0,0.6622408032417297,40.39150619506836,46.0,-31.568435668945312,-14657.62109375,182.9863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153076171875,308.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18304.4140625,18000.0,0.0,0.0,0.3452869355678558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768346071243286,0.7768424153327942,-7.804113010934088e-06,0.0,0.0003504223423078,0.0,0.0,104.97557830810548,0.0,0.0,0.0,0.5694165229797363,4.0,0.0,1.0
496020,293.112060546875,297.1499938964844,293.1499938964844,0.1383629888296127,-2973.34423828125,304.14569091796875,0.838347315788269,0.2104469537734985,0.1900239735841751,292.7747497558594,297.1499938964844,293.1499938964844,0.0087501257658004,-597.822998046875,301.3471984863281,0.5095277428627014,0.050000000745058,0.048636220395565,293.0935363769531,297.1499938964844,293.1499938964844,0.2083807289600372,-3206.695068359375,304.1430358886719,0.9393177032470704,0.292662113904953,0.204979121685028,293.01043701171875,297.1499938964844,293.1499938964844,0.2683270871639251,-5301.90625,304.1526184082031,0.9990000128746032,0.4879814684391022,0.338666021823883,293.14776611328125,297.1499938964844,293.1499938964844,0.0040604500100016,-1524.28369140625,296.66729736328125,0.5095277428627014,0.050000000745058,0.2307092845439911,291.20166015625,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.1480407714844,291.19854736328125,1.0,0.254181295633316,0.6414018869400024,0.6414018869400024,1.0,1.0,-1.2157419919967651,0.4824260771274566,0.7333159446716309,0.1906783878803253,0.0,0.0,0.657355010509491,41.33976364135742,49.0,-40.55415725708008,-14712.87890625,187.5128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,308.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18181.400390625,18000.0,0.0,0.0,0.3428469896316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608581185340881,0.7608657479286194,-7.627111244801199e-06,0.0,0.0003479461011011,0.0,0.0,100.0461196899414,0.0,0.0,0.0,0.5610131621360779,4.0,0.0,1.0
496080,293.112060546875,297.1499938964844,293.1499938964844,0.1383629888296127,-2973.34423828125,304.14569091796875,0.838347315788269,0.2104469537734985,0.1900239735841751,292.7747497558594,297.1499938964844,293.1499938964844,0.0087501257658004,-597.822998046875,301.3471984863281,0.5095277428627014,0.050000000745058,0.048636220395565,293.0935363769531,297.1499938964844,293.1499938964844,0.2083807289600372,-3206.695068359375,304.1430358886719,0.9393177032470704,0.292662113904953,0.204979121685028,293.01043701171875,297.1499938964844,293.1499938964844,0.2683270871639251,-5301.90625,304.1526184082031,0.9990000128746032,0.4879814684391022,0.338666021823883,293.14776611328125,297.1499938964844,293.1499938964844,0.0040604500100016,-1524.28369140625,296.66729736328125,0.5095277428627014,0.050000000745058,0.2307092845439911,291.20166015625,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.1480407714844,291.19854736328125,1.0,0.254181295633316,0.6414018869400024,0.6414018869400024,1.0,1.0,-1.2157419919967651,0.4824260771274566,0.7333159446716309,0.1906783878803253,0.0,0.0,0.657355010509491,41.33976364135742,49.0,-40.55415725708008,-14712.87890625,187.5128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,308.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18181.400390625,18000.0,0.0,0.0,0.3428469896316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608581185340881,0.7608657479286194,-7.627111244801199e-06,0.0,0.0003479461011011,0.0,0.0,100.0461196899414,0.0,0.0,0.0,0.5610131621360779,4.0,0.0,1.0
496140,293.1123046875,297.1499938964844,293.1499938964844,0.1395241022109985,-2993.8994140625,304.14520263671875,0.8345081806182861,0.2113572508096695,0.1908907294273376,292.7689514160156,297.1499938964844,293.1499938964844,0.0089835431426763,-608.4290771484375,301.486328125,0.5060878396034241,0.050000000745058,0.0486835576593875,293.09381103515625,297.1499938964844,293.1499938964844,0.2102290540933609,-3229.82470703125,304.1423034667969,0.9341358542442322,0.2940408885478973,0.2059794515371322,293.0153503417969,297.1499938964844,293.1499938964844,0.2751209139823913,-5412.55419921875,304.1404724121094,0.9990000128746032,0.4905334413051605,0.3452363312244415,293.1435546875,297.1499938964844,293.1499938964844,0.0040796091780066,-1532.88623046875,296.6618957519531,0.5060878396034241,0.050000000745058,0.2309338450431823,291.1708068847656,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.143798828125,291.1678161621094,1.0,0.2572730779647827,0.6393031477928162,0.6393031477928162,1.0,1.0,-1.226195216178894,0.4860013723373413,0.740193784236908,0.1922434419393539,0.0,0.0,0.656654417514801,42.69293975830078,52.0,-42.386268615722656,-14804.4501953125,193.72604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48095703125,308.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.49609375,18000.0,0.0,0.0,0.3404790163040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545598149299622,0.7545673847198486,-7.542714229202829e-06,0.0,0.0003455429105088,0.0,0.0,97.99459838867188,0.0,0.0,0.0,0.5575547218322754,4.0,0.0,1.0
496200,293.1123046875,297.1499938964844,293.1499938964844,0.1395241022109985,-2993.8994140625,304.14520263671875,0.8345081806182861,0.2113572508096695,0.1908907294273376,292.7689514160156,297.1499938964844,293.1499938964844,0.0089835431426763,-608.4290771484375,301.486328125,0.5060878396034241,0.050000000745058,0.0486835576593875,293.09381103515625,297.1499938964844,293.1499938964844,0.2102290540933609,-3229.82470703125,304.1423034667969,0.9341358542442322,0.2940408885478973,0.2059794515371322,293.0153503417969,297.1499938964844,293.1499938964844,0.2751209139823913,-5412.55419921875,304.1404724121094,0.9990000128746032,0.4905334413051605,0.3452363312244415,293.1435546875,297.1499938964844,293.1499938964844,0.0040796091780066,-1532.88623046875,296.6618957519531,0.5060878396034241,0.050000000745058,0.2309338450431823,291.1708068847656,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.143798828125,291.1678161621094,1.0,0.2572730779647827,0.6393031477928162,0.6393031477928162,1.0,1.0,-1.226195216178894,0.4860013723373413,0.740193784236908,0.1922434419393539,0.0,0.0,0.656654417514801,42.69293975830078,52.0,-42.386268615722656,-14804.4501953125,193.72604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48095703125,308.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.49609375,18000.0,0.0,0.0,0.3404790163040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545598149299622,0.7545673847198486,-7.542714229202829e-06,0.0,0.0003455429105088,0.0,0.0,97.99459838867188,0.0,0.0,0.0,0.5575547218322754,4.0,0.0,1.0
496260,293.1126403808594,297.1499938964844,293.1499938964844,0.1406638473272323,-3013.990234375,304.1448974609375,0.8296597003936768,0.2122420519590377,0.1917459368705749,292.763427734375,297.1499938964844,293.1499938964844,0.0092293992638587,-619.2450561523438,301.6278381347656,0.5020466446876526,0.050000000745058,0.0487431734800338,293.0942077636719,297.1499938964844,293.1499938964844,0.2120455205440521,-3252.438720703125,304.141845703125,0.9274664521217346,0.2953844964504242,0.2069644629955291,293.0272827148437,297.1499938964844,293.1499938964844,0.2835381925106048,-5547.365234375,304.1296691894531,0.9990000128746032,0.4915429353713989,0.353335827589035,293.139892578125,297.1499938964844,293.1499938964844,0.0040995762683451,-1541.6943359375,296.65740966796875,0.5020466446876526,0.050000000745058,0.231216624379158,291.1416015625,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1401062011719,291.13885498046875,1.0,0.2609997391700744,0.6370664834976196,0.6370664834976196,1.0,1.0,-1.2385364770889282,0.490303099155426,0.7482333779335022,0.1941598355770111,0.0,0.0,0.6597528457641602,44.38647079467773,55.0,-40.66141891479492,-14923.6142578125,201.38446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,308.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.349609375,18000.0,0.0,0.0,0.3385797142982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570711374282837,0.7570786476135254,-7.541761533502722e-06,0.0,0.0003436153638176,0.0,0.0,98.46345520019533,0.0,0.0,0.0,0.558595597743988,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1406638473272323,-3013.990234375,304.1448974609375,0.8296597003936768,0.2122420519590377,0.1917459368705749,292.763427734375,297.1499938964844,293.1499938964844,0.0092293992638587,-619.2450561523438,301.6278381347656,0.5020466446876526,0.050000000745058,0.0487431734800338,293.0942077636719,297.1499938964844,293.1499938964844,0.2120455205440521,-3252.438720703125,304.141845703125,0.9274664521217346,0.2953844964504242,0.2069644629955291,293.0272827148437,297.1499938964844,293.1499938964844,0.2835381925106048,-5547.365234375,304.1296691894531,0.9990000128746032,0.4915429353713989,0.353335827589035,293.139892578125,297.1499938964844,293.1499938964844,0.0040995762683451,-1541.6943359375,296.65740966796875,0.5020466446876526,0.050000000745058,0.231216624379158,291.1416015625,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1401062011719,291.13885498046875,1.0,0.2609997391700744,0.6370664834976196,0.6370664834976196,1.0,1.0,-1.2385364770889282,0.490303099155426,0.7482333779335022,0.1941598355770111,0.0,0.0,0.6597528457641602,44.38647079467773,55.0,-40.66141891479492,-14923.6142578125,201.38446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,308.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.349609375,18000.0,0.0,0.0,0.3385797142982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570711374282837,0.7570786476135254,-7.541761533502722e-06,0.0,0.0003436153638176,0.0,0.0,98.46345520019533,0.0,0.0,0.0,0.558595597743988,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1417724341154098,-3033.44873046875,304.1447448730469,0.8241292238235474,0.2131043970584869,0.1925899684429168,292.7581481933594,297.1499938964844,293.1499938964844,0.0094875833019614,-630.2127685546875,301.7716064453125,0.4976537823677063,0.050000000745058,0.0488131567835807,293.0947265625,297.1499938964844,293.1499938964844,0.2138123959302902,-3274.3291015625,304.1416320800781,0.9198378920555116,0.2966945171356201,0.2079332321882248,293.0451354980469,297.1499938964844,293.1499938964844,0.2932426333427429,-5700.65966796875,304.12030029296875,0.9990000128746032,0.491042822599411,0.3626133501529693,293.13677978515625,297.1499938964844,293.1499938964844,0.0041199382394552,-1550.520263671875,296.6540832519531,0.4976537823677063,0.050000000745058,0.2315486073493957,291.1147155761719,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.136962890625,291.1122741699219,1.0,0.2652219831943512,0.6347241997718811,0.6347241997718811,1.0,1.0,-1.252330660820007,0.4951570332050323,0.7571735978126526,0.1963345259428024,0.0,0.0,0.6662797927856445,46.36647415161133,58.0,-37.55164337158203,-15063.4619140625,210.29042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923095703125,308.8006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17861.990234375,18000.0,0.0,0.0,0.3374636471271515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675192356109619,0.7675268650054932,-7.616698894707952e-06,0.0,0.0003424827009439,0.0,0.0,101.2303237915039,0.0,0.0,0.0,0.5637137293815613,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1417724341154098,-3033.44873046875,304.1447448730469,0.8241292238235474,0.2131043970584869,0.1925899684429168,292.7581481933594,297.1499938964844,293.1499938964844,0.0094875833019614,-630.2127685546875,301.7716064453125,0.4976537823677063,0.050000000745058,0.0488131567835807,293.0947265625,297.1499938964844,293.1499938964844,0.2138123959302902,-3274.3291015625,304.1416320800781,0.9198378920555116,0.2966945171356201,0.2079332321882248,293.0451354980469,297.1499938964844,293.1499938964844,0.2932426333427429,-5700.65966796875,304.12030029296875,0.9990000128746032,0.491042822599411,0.3626133501529693,293.13677978515625,297.1499938964844,293.1499938964844,0.0041199382394552,-1550.520263671875,296.6540832519531,0.4976537823677063,0.050000000745058,0.2315486073493957,291.1147155761719,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.136962890625,291.1122741699219,1.0,0.2652219831943512,0.6347241997718811,0.6347241997718811,1.0,1.0,-1.252330660820007,0.4951570332050323,0.7571735978126526,0.1963345259428024,0.0,0.0,0.6662797927856445,46.36647415161133,58.0,-37.55164337158203,-15063.4619140625,210.29042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923095703125,308.8006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17861.990234375,18000.0,0.0,0.0,0.3374636471271515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675192356109619,0.7675268650054932,-7.616698894707952e-06,0.0,0.0003424827009439,0.0,0.0,101.2303237915039,0.0,0.0,0.0,0.5637137293815613,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1423142403364181,-3042.929443359375,304.14471435546875,0.8211812376976013,0.2135284692049026,0.1930084526538849,292.755615234375,297.1499938964844,293.1499938964844,0.0096213584765791,-635.7424926757812,301.84429931640625,0.495379626750946,0.050000000745058,0.0488515384495258,293.0950012207031,297.1499938964844,293.1499938964844,0.2146752029657364,-3284.98291015625,304.1415710449219,0.915830135345459,0.2973380982875824,0.2084118723869323,293.0560302734375,297.1499938964844,293.1499938964844,0.2984900772571563,-5782.7685546875,304.1161804199219,0.9990000128746032,0.4902296960353851,0.3676015734672546,293.1354064941406,297.1499938964844,293.1499938964844,0.0041302153840661,-1554.916748046875,296.6529235839844,0.495379626750946,0.050000000745058,0.231730654835701,291.1022644042969,291.1499938964844,257.6595458984375,256.6639404296875,279.126708984375,293.1355895996094,291.0999450683594,1.0,0.2674823403358459,0.633521318435669,0.633521318435669,1.0,1.0,-1.2596595287322998,0.4977456331253052,0.7619138360023499,0.1974942684173584,0.0,0.0,0.6707233190536499,47.44968032836914,58.0,-35.80374526977539,-15139.556640625,215.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472045898437,308.77996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17816.94921875,18000.0,0.0,0.0,0.3372738659381866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754865884780884,0.7754942178726196,-7.68116569815902e-06,0.0,0.0003422900917939,0.0,0.0,103.44709014892578,0.0,0.0,0.0,0.5676972270011902,4.0,0.0,1.0
496560,293.113525390625,297.1499938964844,293.1499938964844,0.1428477615118026,-3052.24658203125,304.14471435546875,0.8181391954421997,0.2139487266540527,0.1934250295162201,292.753173828125,297.1499938964844,293.1499938964844,0.0097582675516605,-641.2968139648438,301.91748046875,0.4930729866027832,0.050000000745058,0.0488919131457805,293.09527587890625,297.1499938964844,293.1499938964844,0.2155247330665588,-3295.450927734375,304.1415710449219,0.9117876291275024,0.2979803085327148,0.2088876366615295,293.0681457519531,297.1499938964844,293.1499938964844,0.3039568662643432,-5867.7919921875,304.1123962402344,0.9990000128746032,0.4890393614768982,0.3727770149707794,293.1341552734375,297.1499938964844,293.1499938964844,0.0041405567899346,-1559.3013916015625,296.652099609375,0.4930729866027832,0.050000000745058,0.2319221794605255,291.0904235839844,291.1499938964844,257.6381530761719,256.6441955566406,279.12628173828125,293.1343078613281,291.0882568359375,1.0,0.2698240280151367,0.6323007941246033,0.6323007941246033,1.0,1.0,-1.267221212387085,0.5004197359085083,0.7668014168739319,0.1986902505159378,0.0,0.0,0.6758897304534912,48.58763885498047,61.0,-34.00315856933594,-15219.0771484375,220.280502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856201171875,308.7513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.8046875,18000.0,0.0,0.0,0.3373554944992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785147488117218,0.7851552367210388,-7.762964742141776e-06,0.0,0.0003423729503992,0.0,0.0,106.21195220947266,0.0,0.0,0.0,0.572571337223053,4.0,0.0,1.0
496620,293.1138916015625,297.1499938964844,293.1499938964844,0.1438980996608734,-3070.536865234375,304.14471435546875,0.8118376731872559,0.214795783162117,0.1942625641822815,292.74835205078125,297.1499938964844,293.1499938964844,0.0100423581898212,-652.4915161132812,302.0655822753906,0.4883932173252105,0.050000000745058,0.0489778369665145,293.0955810546875,297.1499938964844,293.1499938964844,0.2172343730926513,-3316.464599609375,304.1415405273437,0.9039505124092102,0.2993084192276001,0.2098729312419891,293.0961303710937,297.1499938964844,293.1499938964844,0.3154202401638031,-6044.4990234375,304.1058654785156,0.9990000128746032,0.4854513108730316,0.3835585117340088,293.1318054199219,297.1499938964844,293.1499938964844,0.0041615264490246,-1568.0660400390625,296.6516418457031,0.4883932173252105,0.050000000745058,0.2323297709226608,291.0686950683594,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.1319580078125,291.0668029785156,1.0,0.2747064530849457,0.6298125386238098,0.6298125386238098,1.0,1.0,-1.2829430103302002,0.5059834122657776,0.7769596576690674,0.2011678814888,0.0,0.0,0.6882098317146301,51.00592803955078,64.0,-30.363725662231445,-15387.1357421875,231.21424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,308.6737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17693.064453125,18000.0,0.0,0.0,0.3383786678314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091692924499512,0.8091772794723511,-7.977271707204636e-06,0.0,0.0003434113459661,0.0,0.0,113.39564514160156,0.0,0.0,0.0,0.5848309993743896,4.0,0.0,1.0
496680,293.1138916015625,297.1499938964844,293.1499938964844,0.1438980996608734,-3070.536865234375,304.14471435546875,0.8118376731872559,0.214795783162117,0.1942625641822815,292.74835205078125,297.1499938964844,293.1499938964844,0.0100423581898212,-652.4915161132812,302.0655822753906,0.4883932173252105,0.050000000745058,0.0489778369665145,293.0955810546875,297.1499938964844,293.1499938964844,0.2172343730926513,-3316.464599609375,304.1415405273437,0.9039505124092102,0.2993084192276001,0.2098729312419891,293.0961303710937,297.1499938964844,293.1499938964844,0.3154202401638031,-6044.4990234375,304.1058654785156,0.9990000128746032,0.4854513108730316,0.3835585117340088,293.1318054199219,297.1499938964844,293.1499938964844,0.0041615264490246,-1568.0660400390625,296.6516418457031,0.4883932173252105,0.050000000745058,0.2323297709226608,291.0686950683594,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.1319580078125,291.0668029785156,1.0,0.2747064530849457,0.6298125386238098,0.6298125386238098,1.0,1.0,-1.2829430103302002,0.5059834122657776,0.7769596576690674,0.2011678814888,0.0,0.0,0.6882098317146301,51.00592803955078,64.0,-30.363725662231445,-15387.1357421875,231.21424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,308.6737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17693.064453125,18000.0,0.0,0.0,0.3383786678314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091692924499512,0.8091772794723511,-7.977271707204636e-06,0.0,0.0003434113459661,0.0,0.0,113.39564514160156,0.0,0.0,0.0,0.5848309993743896,4.0,0.0,1.0
