time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1143493652344,297.1499938964844,293.1499938964844,0.1449144929647445,-3088.1650390625,304.1448059082031,0.8052108287811279,0.2156168818473816,0.1950953006744384,292.74365234375,297.1499938964844,293.1499938964844,0.0103400573134422,-663.7623291015625,302.2159118652344,0.483595997095108,0.050000000745058,0.0490700080990791,293.09637451171875,297.1499938964844,293.1499938964844,0.2188356816768646,-3336.052734375,304.1416931152344,0.896380603313446,0.3005231022834778,0.2108055651187896,293.1282653808594,297.1499938964844,293.1499938964844,0.3274646401405334,-6228.0673828125,304.1005249023437,0.9990000128746032,0.4803077578544616,0.3947962522506714,293.12957763671875,297.1499938964844,293.1499938964844,0.0041832141578197,-1576.934326171875,296.6534118652344,0.483595997095108,0.050000000745058,0.2327669858932495,291.0497131347656,291.1499938964844,257.54998779296875,256.5633850097656,279.1249084472656,293.12969970703125,291.0481262207031,1.0,0.2797889113426208,0.6272727847099304,0.6272727847099304,1.0,1.0,-1.2991868257522583,0.5117197036743164,0.7874670624732971,0.2036979049444198,0.0,0.0,0.7028830051422119,53.59360122680664,67.0,-26.50727844238281,-15564.6806640625,242.9576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133056640625,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17620.34765625,18000.0,0.0,0.0,0.3405768275260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388410210609436,0.8388493061065674,-8.257768058683723e-06,0.0,0.0003456421836744,0.0,0.0,122.8372039794922,0.0,0.0,0.0,0.6001809239387512,4.0,0.0,1.0
496800,293.1143493652344,297.1499938964844,293.1499938964844,0.1449144929647445,-3088.1650390625,304.1448059082031,0.8052108287811279,0.2156168818473816,0.1950953006744384,292.74365234375,297.1499938964844,293.1499938964844,0.0103400573134422,-663.7623291015625,302.2159118652344,0.483595997095108,0.050000000745058,0.0490700080990791,293.09637451171875,297.1499938964844,293.1499938964844,0.2188356816768646,-3336.052734375,304.1416931152344,0.896380603313446,0.3005231022834778,0.2108055651187896,293.1282653808594,297.1499938964844,293.1499938964844,0.3274646401405334,-6228.0673828125,304.1005249023437,0.9990000128746032,0.4803077578544616,0.3947962522506714,293.12957763671875,297.1499938964844,293.1499938964844,0.0041832141578197,-1576.934326171875,296.6534118652344,0.483595997095108,0.050000000745058,0.2327669858932495,291.0497131347656,291.1499938964844,257.54998779296875,256.5633850097656,279.1249084472656,293.12969970703125,291.0481262207031,1.0,0.2797889113426208,0.6272727847099304,0.6272727847099304,1.0,1.0,-1.2991868257522583,0.5117197036743164,0.7874670624732971,0.2036979049444198,0.0,0.0,0.7028830051422119,53.59360122680664,67.0,-26.50727844238281,-15564.6806640625,242.9576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133056640625,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17620.34765625,18000.0,0.0,0.0,0.3405768275260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388410210609436,0.8388493061065674,-8.257768058683723e-06,0.0,0.0003456421836744,0.0,0.0,122.8372039794922,0.0,0.0,0.0,0.6001809239387512,4.0,0.0,1.0
496860,293.1148376464844,297.1499938964844,293.1499938964844,0.1458817571401596,-3104.87158203125,304.1449279785156,0.7984510660171509,0.2164244651794433,0.1959116160869598,292.7401428222656,297.1499938964844,293.1499938964844,0.0106459874659776,-674.883544921875,302.365478515625,0.4786113798618316,0.050000000745058,0.0491673462092876,293.0973205566406,297.1499938964844,293.1499938964844,0.2203285843133926,-3354.23486328125,304.1419677734375,0.8888481259346008,0.3016890585422516,0.2116934657096862,293.16375732421875,297.1499938964844,293.1499938964844,0.3399118185043335,-6415.68798828125,304.0963134765625,0.9990000128746032,0.4736676216125488,0.4063266515731811,293.1271057128906,297.1499938964844,293.1499938964844,0.004206100013107,-1586.056884765625,296.6582336425781,0.4786113798618316,0.050000000745058,0.2332287281751632,291.0337219238281,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.12725830078125,291.0324401855469,1.0,0.2850033044815063,0.6246808171272278,0.6246808171272278,1.0,1.0,-1.3157442808151243,0.5175382494926453,0.798206090927124,0.206223651766777,0.0,0.0,0.7194857597351074,56.32028579711914,55.0,-22.404247283935547,-15749.556640625,255.39491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807006835937,308.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17558.115234375,18000.0,0.0,0.0,0.3439124822616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732280731201172,0.8732367157936096,-8.601199624536093e-06,0.0,0.0003490274539217,0.0,0.0,134.56063842773438,0.0,0.0,0.0,0.618202805519104,4.0,0.0,1.0
496920,293.1148376464844,297.1499938964844,293.1499938964844,0.1458817571401596,-3104.87158203125,304.1449279785156,0.7984510660171509,0.2164244651794433,0.1959116160869598,292.7401428222656,297.1499938964844,293.1499938964844,0.0106459874659776,-674.883544921875,302.365478515625,0.4786113798618316,0.050000000745058,0.0491673462092876,293.0973205566406,297.1499938964844,293.1499938964844,0.2203285843133926,-3354.23486328125,304.1419677734375,0.8888481259346008,0.3016890585422516,0.2116934657096862,293.16375732421875,297.1499938964844,293.1499938964844,0.3399118185043335,-6415.68798828125,304.0963134765625,0.9990000128746032,0.4736676216125488,0.4063266515731811,293.1271057128906,297.1499938964844,293.1499938964844,0.004206100013107,-1586.056884765625,296.6582336425781,0.4786113798618316,0.050000000745058,0.2332287281751632,291.0337219238281,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.12725830078125,291.0324401855469,1.0,0.2850033044815063,0.6246808171272278,0.6246808171272278,1.0,1.0,-1.3157442808151243,0.5175382494926453,0.798206090927124,0.206223651766777,0.0,0.0,0.7194857597351074,56.32028579711914,55.0,-22.404247283935547,-15749.556640625,255.39491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807006835937,308.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17558.115234375,18000.0,0.0,0.0,0.3439124822616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732280731201172,0.8732367157936096,-8.601199624536093e-06,0.0,0.0003490274539217,0.0,0.0,134.56063842773438,0.0,0.0,0.0,0.618202805519104,4.0,0.0,1.0
496980,293.1148986816406,297.1499938964844,293.1499938964844,0.1465542316436767,-3116.13232421875,304.1455078125,0.8001562356948853,0.2172978222370147,0.1966656893491745,292.7382202148437,297.1499938964844,293.1499938964844,0.0109092630445957,-683.455078125,302.5145874023437,0.4790351390838623,0.050000000745058,0.0491590499877929,293.0979309082031,297.1499938964844,293.1499938964844,0.2213786840438842,-3366.648681640625,304.1429443359375,0.8907600045204163,0.3029031753540039,0.2125180512666702,293.19171142578125,297.1499938964844,293.1499938964844,0.3399523794651031,-6408.04931640625,304.11474609375,0.9990000128746032,0.4676079750061035,0.4053612947463989,293.1242370605469,297.1499938964844,293.1499938964844,0.0042198528535664,-1590.731689453125,296.6754150390625,0.4790351390838623,0.050000000745058,0.2331893593072891,291.0355834960937,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.1243896484375,291.0379638671875,1.0,0.2843203246593475,0.6228067874908447,0.6228067874908447,1.0,1.0,-1.3164341449737549,0.516866147518158,0.7995679974555969,0.205482617020607,0.0,0.0,0.7351034283638,56.12303161621094,43.0,8.360274314880371,-15824.3125,255.22169494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5560607910156,308.3954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17547.775390625,18000.0,0.0,0.0,0.3480995893478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096048474311828,0.909613847732544,-8.992684342956636e-06,0.0,0.000353276845999,0.0,0.0,147.99864196777344,0.0,0.0,0.0,0.6374716758728027,4.0,0.0,1.0
497040,293.1148986816406,297.1499938964844,293.1499938964844,0.1465542316436767,-3116.13232421875,304.1455078125,0.8001562356948853,0.2172978222370147,0.1966656893491745,292.7382202148437,297.1499938964844,293.1499938964844,0.0109092630445957,-683.455078125,302.5145874023437,0.4790351390838623,0.050000000745058,0.0491590499877929,293.0979309082031,297.1499938964844,293.1499938964844,0.2213786840438842,-3366.648681640625,304.1429443359375,0.8907600045204163,0.3029031753540039,0.2125180512666702,293.19171142578125,297.1499938964844,293.1499938964844,0.3399523794651031,-6408.04931640625,304.11474609375,0.9990000128746032,0.4676079750061035,0.4053612947463989,293.1242370605469,297.1499938964844,293.1499938964844,0.0042198528535664,-1590.731689453125,296.6754150390625,0.4790351390838623,0.050000000745058,0.2331893593072891,291.0355834960937,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.1243896484375,291.0379638671875,1.0,0.2843203246593475,0.6228067874908447,0.6228067874908447,1.0,1.0,-1.3164341449737549,0.516866147518158,0.7995679974555969,0.205482617020607,0.0,0.0,0.7351034283638,56.12303161621094,43.0,8.360274314880371,-15824.3125,255.22169494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5560607910156,308.3954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17547.775390625,18000.0,0.0,0.0,0.3480995893478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096048474311828,0.909613847732544,-8.992684342956636e-06,0.0,0.000353276845999,0.0,0.0,147.99864196777344,0.0,0.0,0.0,0.6374716758728027,4.0,0.0,1.0
497100,293.11480712890625,297.1499938964844,293.1499938964844,0.1466876566410064,-3118.01123046875,304.1460876464844,0.8039520382881165,0.2177599817514419,0.1970348060131073,292.7373046875,297.1499938964844,293.1499938964844,0.0110190380364656,-686.4299926757812,302.5910339355469,0.4811270236968994,0.050000000745058,0.049118161201477,293.0980224609375,297.1499938964844,293.1499938964844,0.2215971201658249,-3368.87353515625,304.1438293457031,0.8950058817863464,0.3035403788089752,0.2129241675138473,293.1962890625,297.1499938964844,293.1499938964844,0.3352120220661163,-6330.96728515625,304.1298217773437,0.9990000128746032,0.4661764800548553,0.4005492925643921,293.12274169921875,297.1499938964844,293.1499938964844,0.0042208065278828,-1590.0338134765625,296.693359375,0.4811270236968994,0.050000000745058,0.2329954206943512,291.0521545410156,291.1499938964844,257.4319763183594,256.4560852050781,279.1323547363281,293.1229248046875,291.05596923828125,1.0,0.2822448909282684,0.6221628785133362,0.6221628785133362,1.0,1.0,-1.3113094568252563,0.5143510103225708,0.7969584465026855,0.2039711028337478,0.0,0.0,0.7400093674659729,55.0059814453125,43.0,30.376039505004883,-15813.4267578125,250.7327575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4669494628906,308.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17609.599609375,18000.0,0.0,0.0,0.3502718210220337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244153499603271,0.9244244694709778,-9.171611054625828e-06,0.0,0.0003554813738446,0.0,0.0,153.9251251220703,0.0,0.0,0.0,0.6454486846923828,4.0,0.0,1.0
497160,293.1146545410156,297.1499938964844,293.1499938964844,0.1467260122299194,-3118.150390625,304.146728515625,0.8093817234039307,0.2182352542877197,0.1973978132009506,292.7359619140625,297.1499938964844,293.1499938964844,0.0111205531284213,-688.8532104492188,302.66943359375,0.4842055737972259,0.050000000745058,0.0490580610930919,293.0980224609375,297.1499938964844,293.1499938964844,0.2216773331165313,-3369.325927734375,304.1448059082031,0.9011769890785216,0.304197758436203,0.2133301794528961,293.1938171386719,297.1499938964844,293.1499938964844,0.3278699815273285,-6214.11865234375,304.1468505859375,0.9990000128746032,0.4660662412643432,0.3933681547641754,293.12127685546875,297.1499938964844,293.1499938964844,0.0042188884690403,-1587.9014892578125,296.7155456542969,0.4842055737972259,0.050000000745058,0.2327103316783905,291.0757141113281,291.1499938964844,257.4071960449219,256.4336242675781,279.1356811523437,293.1214294433594,291.0807189941406,1.0,0.279176115989685,0.6216990351676941,0.6216990351676941,1.0,1.0,-1.303200602531433,0.5106604099273682,0.7925402522087097,0.2018603533506393,0.0,0.0,0.7426332235336304,53.35530853271485,46.0,50.80784225463867,-15772.1572265625,243.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40185546875,308.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17701.947265625,18000.0,0.0,0.0,0.3523583114147186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93524432182312,0.9352536201477052,-9.314785529568326e-06,0.0,0.000357598910341,0.0,0.0,158.4961395263672,0.0,0.0,0.0,0.6513705253601074,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1468307673931121,-3118.971435546875,304.1476135253906,0.8156123161315918,0.2191737443208694,0.1981835961341858,292.7315979003906,297.1499938964844,293.1499938964844,0.0113549493253231,-694.6547241210938,302.8310241699219,0.4874781966209411,0.050000000745058,0.0489950701594352,293.0980224609375,297.1499938964844,293.1499938964844,0.2218660712242126,-3370.6923828125,304.14617919921875,0.908772349357605,0.3055181801319122,0.2142019420862198,293.17724609375,297.1499938964844,293.1499938964844,0.3191308975219726,-6076.7255859375,304.16192626953125,0.9990000128746032,0.4683014154434204,0.3856958746910095,293.1183776855469,297.1499938964844,293.1499938964844,0.0042180884629487,-1584.693359375,296.7619323730469,0.4874781966209411,0.050000000745058,0.2324115186929702,291.1255798339844,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1185302734375,291.12908935546875,1.0,0.2764923274517059,0.6204919219017029,0.6204919219017029,1.0,1.0,-1.295539617538452,0.5068409442901611,0.788698673248291,0.1993654519319534,0.0,0.0,0.7423456311225891,51.63545227050781,49.0,58.791500091552734,-15726.712890625,237.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3441772460937,308.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17914.720703125,18000.0,0.0,0.0,0.3560709655284881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943654716014862,0.9436641931533812,-9.458863132749684e-06,0.0,0.0003613667504396,0.0,0.0,162.5087127685547,0.0,0.0,0.0,0.65623539686203,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1468307673931121,-3118.971435546875,304.1476135253906,0.8156123161315918,0.2191737443208694,0.1981835961341858,292.7315979003906,297.1499938964844,293.1499938964844,0.0113549493253231,-694.6547241210938,302.8310241699219,0.4874781966209411,0.050000000745058,0.0489950701594352,293.0980224609375,297.1499938964844,293.1499938964844,0.2218660712242126,-3370.6923828125,304.14617919921875,0.908772349357605,0.3055181801319122,0.2142019420862198,293.17724609375,297.1499938964844,293.1499938964844,0.3191308975219726,-6076.7255859375,304.16192626953125,0.9990000128746032,0.4683014154434204,0.3856958746910095,293.1183776855469,297.1499938964844,293.1499938964844,0.0042180884629487,-1584.693359375,296.7619323730469,0.4874781966209411,0.050000000745058,0.2324115186929702,291.1255798339844,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1185302734375,291.12908935546875,1.0,0.2764923274517059,0.6204919219017029,0.6204919219017029,1.0,1.0,-1.295539617538452,0.5068409442901611,0.788698673248291,0.1993654519319534,0.0,0.0,0.7423456311225891,51.63545227050781,49.0,58.791500091552734,-15726.712890625,237.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3441772460937,308.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17914.720703125,18000.0,0.0,0.0,0.3560709655284881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943654716014862,0.9436641931533812,-9.458863132749684e-06,0.0,0.0003613667504396,0.0,0.0,162.5087127685547,0.0,0.0,0.0,0.65623539686203,4.0,0.0,1.0
497340,293.1142883300781,297.1499938964844,293.1499938964844,0.1472139060497284,-3124.997802734375,304.14776611328125,0.8187375068664551,0.2201090008020401,0.1989979594945907,292.7256774902344,297.1499938964844,293.1499938964844,0.0116399563848972,-702.3629760742188,302.9952392578125,0.4887919723987579,0.050000000745058,0.0489702261984348,293.09796142578125,297.1499938964844,293.1499938964844,0.2224731594324112,-3377.60498046875,304.1464233398437,0.9129006266593932,0.3068455457687378,0.2151059955358505,293.159912109375,297.1499938964844,293.1499938964844,0.3151931762695312,-6016.29345703125,304.1642761230469,0.9990000128746032,0.4711329638957977,0.3826282918453216,293.1153564453125,297.1499938964844,293.1499938964844,0.0042254226282238,-1585.608642578125,296.7977294921875,0.4887919723987579,0.050000000745058,0.2322936654090881,291.15460205078125,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.11553955078125,291.1565856933594,1.0,0.2755634188652038,0.6190451383590698,0.6190451383590698,1.0,1.0,-1.2937465906143188,0.5053796768188477,0.788366973400116,0.1981078088283538,0.0,0.0,0.7396177649497986,50.97497177124024,52.0,41.52537155151367,-15713.3095703125,235.14259338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.359130859375,308.3715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.068359375,18000.0,0.0,0.0,0.3591333031654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417377710342408,0.9417471885681152,-9.463453352509532e-06,0.0,0.0003644746611826,0.0,0.0,162.05540466308594,0.0,0.0,0.0,0.6554415822029114,4.0,0.0,1.0
497400,293.1142883300781,297.1499938964844,293.1499938964844,0.1472139060497284,-3124.997802734375,304.14776611328125,0.8187375068664551,0.2201090008020401,0.1989979594945907,292.7256774902344,297.1499938964844,293.1499938964844,0.0116399563848972,-702.3629760742188,302.9952392578125,0.4887919723987579,0.050000000745058,0.0489702261984348,293.09796142578125,297.1499938964844,293.1499938964844,0.2224731594324112,-3377.60498046875,304.1464233398437,0.9129006266593932,0.3068455457687378,0.2151059955358505,293.159912109375,297.1499938964844,293.1499938964844,0.3151931762695312,-6016.29345703125,304.1642761230469,0.9990000128746032,0.4711329638957977,0.3826282918453216,293.1153564453125,297.1499938964844,293.1499938964844,0.0042254226282238,-1585.608642578125,296.7977294921875,0.4887919723987579,0.050000000745058,0.2322936654090881,291.15460205078125,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.11553955078125,291.1565856933594,1.0,0.2755634188652038,0.6190451383590698,0.6190451383590698,1.0,1.0,-1.2937465906143188,0.5053796768188477,0.788366973400116,0.1981078088283538,0.0,0.0,0.7396177649497986,50.97497177124024,52.0,41.52537155151367,-15713.3095703125,235.14259338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.359130859375,308.3715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.068359375,18000.0,0.0,0.0,0.3591333031654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417377710342408,0.9417471885681152,-9.463453352509532e-06,0.0,0.0003644746611826,0.0,0.0,162.05540466308594,0.0,0.0,0.0,0.6554415822029114,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1478099524974823,-3134.951171875,304.14752197265625,0.8196278810501099,0.2210478335618972,0.1998405754566192,292.7193298339844,297.1499938964844,293.1499938964844,0.0119670834392309,-711.4296875,303.160888671875,0.4886659979820251,0.050000000745058,0.0489725843071937,293.0979309082031,297.1499938964844,293.1499938964844,0.223389595746994,-3388.55224609375,304.1460876464844,0.9141156077384948,0.3081693351268768,0.2160304337739944,293.1470947265625,297.1499938964844,293.1499938964844,0.3148498237133026,-6012.70654296875,304.15997314453125,0.9990000128746032,0.473491370677948,0.3829216957092285,293.1122131347656,297.1499938964844,293.1499938964844,0.0042391479946672,-1589.673828125,296.82623291015625,0.4886659979820251,0.050000000745058,0.2323048561811447,291.1684875488281,291.1499938964844,257.25177001953125,256.2929992675781,279.134033203125,293.1123962402344,291.1691589355469,1.0,0.2760484516620636,0.6173552870750427,0.6173552870750427,1.0,1.0,-1.2962344884872437,0.5056033730506897,0.790631115436554,0.1976785808801651,0.0,0.0,0.7360705137252808,51.07026290893555,55.0,21.70200538635254,-15733.810546875,236.2804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42144775390625,308.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.529296875,18000.0,0.0,0.0,0.3615590631961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353467226028442,0.935356080532074,-9.40224254009081e-06,0.0,0.0003669364959932,0.0,0.0,159.6043243408203,0.0,0.0,0.0,0.6521245241165161,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1478099524974823,-3134.951171875,304.14752197265625,0.8196278810501099,0.2210478335618972,0.1998405754566192,292.7193298339844,297.1499938964844,293.1499938964844,0.0119670834392309,-711.4296875,303.160888671875,0.4886659979820251,0.050000000745058,0.0489725843071937,293.0979309082031,297.1499938964844,293.1499938964844,0.223389595746994,-3388.55224609375,304.1460876464844,0.9141156077384948,0.3081693351268768,0.2160304337739944,293.1470947265625,297.1499938964844,293.1499938964844,0.3148498237133026,-6012.70654296875,304.15997314453125,0.9990000128746032,0.473491370677948,0.3829216957092285,293.1122131347656,297.1499938964844,293.1499938964844,0.0042391479946672,-1589.673828125,296.82623291015625,0.4886659979820251,0.050000000745058,0.2323048561811447,291.1684875488281,291.1499938964844,257.25177001953125,256.2929992675781,279.134033203125,293.1123962402344,291.1691589355469,1.0,0.2760484516620636,0.6173552870750427,0.6173552870750427,1.0,1.0,-1.2962344884872437,0.5056033730506897,0.790631115436554,0.1976785808801651,0.0,0.0,0.7360705137252808,51.07026290893555,55.0,21.70200538635254,-15733.810546875,236.2804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42144775390625,308.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.529296875,18000.0,0.0,0.0,0.3615590631961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353467226028442,0.935356080532074,-9.40224254009081e-06,0.0,0.0003669364959932,0.0,0.0,159.6043243408203,0.0,0.0,0.0,0.6521245241165161,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.1485820561647415,-3148.1123046875,304.14703369140625,0.8187601566314697,0.2219913452863693,0.200707659125328,292.713134765625,297.1499938964844,293.1499938964844,0.0123322755098342,-721.5445556640625,303.3270874023437,0.4873986542224884,0.050000000745058,0.0489965565502643,293.09796142578125,297.1499938964844,293.1499938964844,0.2245512753725052,-3402.6513671875,304.1454467773437,0.9129443764686584,0.3094823360443115,0.2169626057147979,293.1412353515625,297.1499938964844,293.1499938964844,0.3174515068531036,-6054.93994140625,304.1522827148437,0.9990000128746032,0.4747669398784637,0.3858817219734192,293.10894775390625,297.1499938964844,293.1499938964844,0.0042583509348332,-1596.379150390625,296.849365234375,0.4873986542224884,0.050000000745058,0.2324185669422149,291.1702575683594,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.109130859375,291.16998291015625,1.0,0.2776530981063843,0.6154419183731079,0.6154419183731079,1.0,1.0,-1.302111268043518,0.5071344375610352,0.7949768304824829,0.1978724151849746,0.0,0.0,0.7331407070159912,51.76601791381836,58.0,4.807011604309082,-15786.341796875,240.0236053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5068054199219,308.4432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.736328125,18000.0,0.0,0.0,0.3634509146213531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9283364415168762,0.928345799446106,-9.323632184532473e-06,0.0,0.0003688564756885,0.0,0.0,156.80088806152344,0.0,0.0,0.0,0.6483995914459229,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.1485820561647415,-3148.1123046875,304.14703369140625,0.8187601566314697,0.2219913452863693,0.200707659125328,292.713134765625,297.1499938964844,293.1499938964844,0.0123322755098342,-721.5445556640625,303.3270874023437,0.4873986542224884,0.050000000745058,0.0489965565502643,293.09796142578125,297.1499938964844,293.1499938964844,0.2245512753725052,-3402.6513671875,304.1454467773437,0.9129443764686584,0.3094823360443115,0.2169626057147979,293.1412353515625,297.1499938964844,293.1499938964844,0.3174515068531036,-6054.93994140625,304.1522827148437,0.9990000128746032,0.4747669398784637,0.3858817219734192,293.10894775390625,297.1499938964844,293.1499938964844,0.0042583509348332,-1596.379150390625,296.849365234375,0.4873986542224884,0.050000000745058,0.2324185669422149,291.1702575683594,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.109130859375,291.16998291015625,1.0,0.2776530981063843,0.6154419183731079,0.6154419183731079,1.0,1.0,-1.302111268043518,0.5071344375610352,0.7949768304824829,0.1978724151849746,0.0,0.0,0.7331407070159912,51.76601791381836,58.0,4.807011604309082,-15786.341796875,240.0236053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5068054199219,308.4432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.736328125,18000.0,0.0,0.0,0.3634509146213531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9283364415168762,0.928345799446106,-9.323632184532473e-06,0.0,0.0003688564756885,0.0,0.0,156.80088806152344,0.0,0.0,0.0,0.6483995914459229,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1490193903446197,-3155.614990234375,304.14678955078125,0.8177944421768188,0.222464919090271,0.2011492401361465,292.7102355957031,297.1499938964844,293.1499938964844,0.0125282127410173,-726.9068603515625,303.4103088378906,0.4864167869091034,0.050000000745058,0.0490153133869171,293.0979919433594,297.1499938964844,293.1499938964844,0.2252048999071121,-3410.62060546875,304.14508056640625,0.9116511940956116,0.3101383149623871,0.2174326926469802,293.1412048339844,297.1499938964844,293.1499938964844,0.3196744918823242,-6090.17529296875,304.1478271484375,0.9990000128746032,0.4748891294002533,0.3881817162036896,293.1072692871094,297.1499938964844,293.1499938964844,0.0042697163298726,-1600.5496826171875,296.8595886230469,0.4864167869091034,0.050000000745058,0.2325075417757034,291.16778564453125,291.1499938964844,257.1703186035156,256.2194519042969,279.13092041015625,293.1074523925781,291.16717529296875,1.0,0.2788006663322449,0.6144111752510071,0.6144111752510071,1.0,1.0,-1.3060952425003052,0.508297324180603,0.7977979183197021,0.1981533765792846,0.0,0.0,0.732197105884552,52.30191421508789,58.0,-1.8806593418121336,-15823.7197265625,242.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5514221191406,308.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.21484375,18000.0,0.0,0.0,0.3642445802688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925486981868744,0.925496220588684,-9.28894860408036e-06,0.0,0.0003696619533002,0.0,0.0,155.63626098632812,0.0,0.0,0.0,0.6468664407730103,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.1494830548763275,-3163.585205078125,304.14654541015625,0.816536009311676,0.2229396700859069,0.2015955597162246,292.7074584960937,297.1499938964844,293.1499938964844,0.0127325123175978,-732.4266967773438,303.4935607910156,0.4852402806282043,0.050000000745058,0.049037966877222,293.0979919433594,297.1499938964844,293.1499938964844,0.2258963882923126,-3419.060791015625,304.14471435546875,0.909988820552826,0.3107947707176208,0.2179057896137237,293.1430358886719,297.1499938964844,293.1499938964844,0.3224206864833832,-6133.30029296875,304.14324951171875,0.9990000128746032,0.4746416211128235,0.3909412026405334,293.10552978515625,297.1499938964844,293.1499938964844,0.0042820973321795,-1605.1728515625,296.86932373046875,0.4852402806282043,0.050000000745058,0.2326150089502334,291.1636657714844,291.1499938964844,257.1427307128906,256.19451904296875,279.1299743652344,293.1057434082031,291.16278076171875,1.0,0.2801424860954284,0.613337516784668,0.613337516784668,1.0,1.0,-1.3106669187545776,0.5096809267997742,0.8009859919548035,0.1985339969396591,0.0,0.0,0.7316946387290955,52.94588851928711,61.0,-7.363241195678711,-15867.7900390625,245.8972320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5943908691406,308.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.498046875,18000.0,0.0,0.0,0.3649676144123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233940839767456,0.9234033823013306,-9.261444574804044e-06,0.0,0.0003703957481775,0.0,0.0,154.75930786132812,0.0,0.0,0.0,0.645727276802063,4.0,0.0,1.0
497820,293.11358642578125,297.1499938964844,293.1499938964844,0.1504698991775512,-3180.564208984375,304.14605712890625,0.8132885694503784,0.2238924950361251,0.2025008797645568,292.7025451660156,297.1499938964844,293.1499938964844,0.0131646618247032,-743.81982421875,303.6598815917969,0.4823850095272064,0.050000000745058,0.0490934997797012,293.0980224609375,297.1499938964844,293.1499938964844,0.2273650914430618,-3436.985595703125,304.14404296875,0.9058390259742736,0.3121094107627868,0.2188605964183807,293.1520690917969,297.1499938964844,293.1499938964844,0.3292554020881653,-6239.45068359375,304.1341247558594,0.9990000128746032,0.4730027019977569,0.397624522447586,293.1019897460937,297.1499938964844,293.1499938964844,0.0043095285072922,-1615.5567626953125,296.88800048828125,0.4823850095272064,0.050000000745058,0.2328784167766571,291.1520080566406,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.1021728515625,291.1507873535156,1.0,0.2833209335803985,0.6110798716545105,0.6110798716545105,1.0,1.0,-1.3213043212890625,0.5130029320716858,0.8083013892173767,0.1995388865470886,0.0,0.0,0.7321714162826538,54.51718521118164,64.0,-15.059016227722168,-15973.7705078125,253.52801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6682434082031,308.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.544921875,18000.0,0.0,0.0,0.3662963211536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9220761060714722,0.9220852851867676,-9.235829566023313e-06,0.0,0.000371744215954,0.0,0.0,154.10736083984375,0.0,0.0,0.0,0.6449593305587769,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.1504698991775512,-3180.564208984375,304.14605712890625,0.8132885694503784,0.2238924950361251,0.2025008797645568,292.7025451660156,297.1499938964844,293.1499938964844,0.0131646618247032,-743.81982421875,303.6598815917969,0.4823850095272064,0.050000000745058,0.0490934997797012,293.0980224609375,297.1499938964844,293.1499938964844,0.2273650914430618,-3436.985595703125,304.14404296875,0.9058390259742736,0.3121094107627868,0.2188605964183807,293.1520690917969,297.1499938964844,293.1499938964844,0.3292554020881653,-6239.45068359375,304.1341247558594,0.9990000128746032,0.4730027019977569,0.397624522447586,293.1019897460937,297.1499938964844,293.1499938964844,0.0043095285072922,-1615.5567626953125,296.88800048828125,0.4823850095272064,0.050000000745058,0.2328784167766571,291.1520080566406,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.1021728515625,291.1507873535156,1.0,0.2833209335803985,0.6110798716545105,0.6110798716545105,1.0,1.0,-1.3213043212890625,0.5130029320716858,0.8083013892173767,0.1995388865470886,0.0,0.0,0.7321714162826538,54.51718521118164,64.0,-15.059016227722168,-15973.7705078125,253.52801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6682434082031,308.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.544921875,18000.0,0.0,0.0,0.3662963211536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9220761060714722,0.9220852851867676,-9.235829566023313e-06,0.0,0.000371744215954,0.0,0.0,154.10736083984375,0.0,0.0,0.0,0.6449593305587769,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.1515102088451385,-3198.449951171875,304.1456298828125,0.8092581033706665,0.224849447607994,0.2034209668636322,292.6986694335937,297.1499938964844,293.1499938964844,0.0136253573000431,-755.5038452148438,303.8252868652344,0.4789484739303589,0.050000000745058,0.0491606444120407,293.0980224609375,297.1499938964844,293.1499938964844,0.228909820318222,-3455.804931640625,304.1434631347656,0.9010143876075744,0.3134262859821319,0.2198255360126495,293.16705322265625,297.1499938964844,293.1499938964844,0.3375580906867981,-6366.82470703125,304.1256103515625,0.9990000128746032,0.469921737909317,0.4055580794811249,293.098388671875,297.1499938964844,293.1499938964844,0.0043397452682256,-1627.070556640625,296.9066162109375,0.4789484739303589,0.050000000745058,0.2331969290971756,291.1376953125,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0986022949219,291.1363525390625,1.0,0.2870350480079651,0.6087046265602112,0.6087046265602112,1.0,1.0,-1.3335527181625366,0.5169158577919006,0.816636860370636,0.2007942795753479,0.0,0.0,0.7347561120986938,56.40962219238281,52.0,-19.250036239624023,-16099.8251953125,262.6367492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71746826171875,308.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17952.5546875,18000.0,0.0,0.0,0.3676238059997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9251590967178344,0.9251683950424194,-9.257524652639404e-06,0.0,0.0003730914322659,0.0,0.0,155.16708374023438,0.0,0.0,0.0,0.6465292572975159,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.1515102088451385,-3198.449951171875,304.1456298828125,0.8092581033706665,0.224849447607994,0.2034209668636322,292.6986694335937,297.1499938964844,293.1499938964844,0.0136253573000431,-755.5038452148438,303.8252868652344,0.4789484739303589,0.050000000745058,0.0491606444120407,293.0980224609375,297.1499938964844,293.1499938964844,0.228909820318222,-3455.804931640625,304.1434631347656,0.9010143876075744,0.3134262859821319,0.2198255360126495,293.16705322265625,297.1499938964844,293.1499938964844,0.3375580906867981,-6366.82470703125,304.1256103515625,0.9990000128746032,0.469921737909317,0.4055580794811249,293.098388671875,297.1499938964844,293.1499938964844,0.0043397452682256,-1627.070556640625,296.9066162109375,0.4789484739303589,0.050000000745058,0.2331969290971756,291.1376953125,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0986022949219,291.1363525390625,1.0,0.2870350480079651,0.6087046265602112,0.6087046265602112,1.0,1.0,-1.3335527181625366,0.5169158577919006,0.816636860370636,0.2007942795753479,0.0,0.0,0.7347561120986938,56.40962219238281,52.0,-19.250036239624023,-16099.8251953125,262.6367492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71746826171875,308.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17952.5546875,18000.0,0.0,0.0,0.3676238059997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9251590967178344,0.9251683950424194,-9.257524652639404e-06,0.0,0.0003730914322659,0.0,0.0,155.16708374023438,0.0,0.0,0.0,0.6465292572975159,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1523007154464721,-3211.7255859375,304.14581298828125,0.8128846287727356,0.2258625477552414,0.2042804062366485,292.6954040527344,297.1499938964844,293.1499938964844,0.014040982350707,-764.7992553710938,303.9908752441406,0.4806131720542907,0.050000000745058,0.0491280928254127,293.0977783203125,297.1499938964844,293.1499938964844,0.2300977706909179,-3469.94287109375,304.1437072753906,0.9052792191505432,0.3147916495800018,0.220739796757698,293.1768798828125,297.1499938964844,293.1499938964844,0.3343808948993683,-6313.38671875,304.1396484375,0.9990000128746032,0.4674595594406128,0.4017368853092193,293.0947265625,297.1499938964844,293.1499938964844,0.0043612523004412,-1634.512451171875,296.9344787597656,0.4806131720542907,0.050000000745058,0.2330425232648849,291.1372985839844,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.1392822265625,1.0,0.2851797938346863,0.6069980263710022,0.6069980263710022,1.0,1.0,-1.3308809995651243,0.5148187875747681,0.8160622119903564,0.1991041004657745,0.0,0.0,0.7369292974472046,55.54019546508789,40.0,5.722447395324707,-16123.984375,259.60272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.753173828125,308.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17933.255859375,18000.0,0.0,0.0,0.368929386138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311723113059998,0.9311816692352296,-9.320944627688732e-06,0.0,0.0003744164132513,0.0,0.0,157.50694274902344,0.0,0.0,0.0,0.6496368050575256,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1523007154464721,-3211.7255859375,304.14581298828125,0.8128846287727356,0.2258625477552414,0.2042804062366485,292.6954040527344,297.1499938964844,293.1499938964844,0.014040982350707,-764.7992553710938,303.9908752441406,0.4806131720542907,0.050000000745058,0.0491280928254127,293.0977783203125,297.1499938964844,293.1499938964844,0.2300977706909179,-3469.94287109375,304.1437072753906,0.9052792191505432,0.3147916495800018,0.220739796757698,293.1768798828125,297.1499938964844,293.1499938964844,0.3343808948993683,-6313.38671875,304.1396484375,0.9990000128746032,0.4674595594406128,0.4017368853092193,293.0947265625,297.1499938964844,293.1499938964844,0.0043612523004412,-1634.512451171875,296.9344787597656,0.4806131720542907,0.050000000745058,0.2330425232648849,291.1372985839844,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.1392822265625,1.0,0.2851797938346863,0.6069980263710022,0.6069980263710022,1.0,1.0,-1.3308809995651243,0.5148187875747681,0.8160622119903564,0.1991041004657745,0.0,0.0,0.7369292974472046,55.54019546508789,40.0,5.722447395324707,-16123.984375,259.60272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.753173828125,308.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17933.255859375,18000.0,0.0,0.0,0.368929386138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311723113059998,0.9311816692352296,-9.320944627688732e-06,0.0,0.0003744164132513,0.0,0.0,157.50694274902344,0.0,0.0,0.0,0.6496368050575256,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.1526084095239639,-3216.145751953125,304.1466979980469,0.8233339786529541,0.2269356101751327,0.2051165103912353,292.6907043457031,297.1499938964844,293.1499938964844,0.0143705485388636,-770.7070922851562,304.1481018066406,0.4869656562805176,0.0509935282170772,0.0490684621036052,293.09735107421875,297.1499938964844,293.1499938964844,0.2305477261543274,-3474.56494140625,304.14508056640625,0.9190058708190918,0.3162009716033935,0.2216255515813827,293.1644287109375,297.1499938964844,293.1499938964844,0.3198459148406982,-6084.30615234375,304.16754150390625,0.9990000128746032,0.4692488610744476,0.387398213148117,293.0910339355469,297.1499938964844,293.1499938964844,0.0043685510754585,-1634.7940673828125,296.98321533203125,0.4867508113384247,0.050000000745058,0.2324767112731933,291.1722412109375,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912475585937,291.1765441894531,1.0,0.2791139185428619,0.6060006022453308,0.6060006022453308,1.0,1.0,-1.3149898052215576,0.5075646042823792,0.8074252009391785,0.194794625043869,0.0,0.0,0.7319048643112183,52.26132583618164,43.0,43.53697204589844,-16024.736328125,246.02626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,308.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.7265625,18000.0,0.0,0.0,0.3697132766246795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279940128326416,0.9280033111572266,-9.316150681115689e-06,0.0,0.0003752119664568,0.0,0.0,156.62001037597656,0.0,0.0,0.0,0.6480413675308228,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.1526084095239639,-3216.145751953125,304.1466979980469,0.8233339786529541,0.2269356101751327,0.2051165103912353,292.6907043457031,297.1499938964844,293.1499938964844,0.0143705485388636,-770.7070922851562,304.1481018066406,0.4869656562805176,0.0509935282170772,0.0490684621036052,293.09735107421875,297.1499938964844,293.1499938964844,0.2305477261543274,-3474.56494140625,304.14508056640625,0.9190058708190918,0.3162009716033935,0.2216255515813827,293.1644287109375,297.1499938964844,293.1499938964844,0.3198459148406982,-6084.30615234375,304.16754150390625,0.9990000128746032,0.4692488610744476,0.387398213148117,293.0910339355469,297.1499938964844,293.1499938964844,0.0043685510754585,-1634.7940673828125,296.98321533203125,0.4867508113384247,0.050000000745058,0.2324767112731933,291.1722412109375,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912475585937,291.1765441894531,1.0,0.2791139185428619,0.6060006022453308,0.6060006022453308,1.0,1.0,-1.3149898052215576,0.5075646042823792,0.8074252009391785,0.194794625043869,0.0,0.0,0.7319048643112183,52.26132583618164,43.0,43.53697204589844,-16024.736328125,246.02626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,308.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.7265625,18000.0,0.0,0.0,0.3697132766246795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279940128326416,0.9280033111572266,-9.316150681115689e-06,0.0,0.0003752119664568,0.0,0.0,156.62001037597656,0.0,0.0,0.0,0.6480413675308228,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1527164280414581,-3217.533935546875,304.1470947265625,0.8285120129585266,0.2274690270423889,0.2055470049381256,292.688720703125,297.1499938964844,293.1499938964844,0.0163794849067926,-827.9970092773438,304.14471435546875,0.5035244226455688,0.0572088882327079,0.0529116280376911,293.0971984863281,297.1499938964844,293.1499938964844,0.2306911349296569,-3475.868896484375,304.14569091796875,0.9262039661407472,0.3168980181217193,0.2220743149518966,293.1500244140625,297.1499938964844,293.1499938964844,0.3124988973140716,-5969.7080078125,304.1776428222656,0.9990000128746032,0.4718882739543915,0.3804592192173004,293.0892639160156,297.1499938964844,293.1499938964844,0.0043705999851226,-1634.137939453125,297.01055908203125,0.4897246658802032,0.050000000745058,0.2322102636098861,291.1946716308594,291.1499938964844,256.8873596191406,255.9640045166016,279.1368713378906,293.0894775390625,291.19775390625,1.0,0.2772230505943298,0.6053369045257568,0.6053369045257568,1.0,1.0,-1.3120001554489136,0.5059872269630432,0.8060129880905151,0.1935759782791137,0.0,0.0,0.7266554832458496,50.78627014160156,43.0,47.17850875854492,-15994.1162109375,241.5908050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,308.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.267578125,18000.0,0.0,0.0,0.3697797954082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205062985420228,0.9205155968666076,-9.254386895918287e-06,0.0,0.0003752794873435,0.0,0.0,153.9297637939453,0.0,0.0,0.0,0.6441745162010193,4.0,0.0,1.0
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1530031710863113,-3222.23291015625,304.1470947265625,0.8329242467880249,0.2280016541481018,0.2059808075428009,292.6903686523437,297.1499938964844,293.1499938964844,0.019718112424016,-911.5137329101562,304.1396179199219,0.5255805850028992,0.0627272799611091,0.058307871222496,293.0970458984375,297.1499938964844,293.1499938964844,0.2311011552810669,-3480.66455078125,304.1457214355469,0.932356059551239,0.3175939321517944,0.2225246131420135,293.13330078125,297.1499938964844,293.1499938964844,0.3066729605197906,-5879.59716796875,304.1831359863281,0.9990000128746032,0.475175142288208,0.3748045265674591,293.08758544921875,297.1499938964844,293.1499938964844,0.0043753525242209,-1635.254638671875,297.03082275390625,0.4921807646751404,0.050000000745058,0.231996551156044,291.2042236328125,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.0877685546875,291.2047424316406,1.0,0.275932252407074,0.6045486330986023,0.6045486330986023,1.0,1.0,-1.3124932050704956,0.5057746767997742,0.8067185282707214,0.1931227445602417,0.0,0.0,0.7220051884651184,49.65019989013672,46.0,30.97582626342773,-15978.9140625,239.2415008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,308.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.78125,18000.0,0.0,0.0,0.3696912825107574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106060266494752,0.9106151461601256,-9.157759450317826e-06,0.0,0.0003751896438188,0.0,0.0,150.23651123046875,0.0,0.0,0.0,0.6390782594680786,4.0,0.0,1.0
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1539246886968612,-3237.9697265625,304.1465148925781,0.8391541838645935,0.2290780246257782,0.2068888992071151,292.70068359375,297.1499938964844,293.1499938964844,0.0267085507512092,-1058.5616455078125,304.1315002441406,0.5635162591934204,0.07229495793581,0.0677305161952972,293.09674072265625,297.1499938964844,293.1499938964844,0.2324344366788864,-3496.855224609375,304.1449279785156,0.9408798217773438,0.3190003037452698,0.2234580218791961,293.09820556640625,297.1499938964844,293.1499938964844,0.2994298934936523,-5769.72802734375,304.1838684082031,0.9990000128746032,0.4827171266078949,0.3675961792469024,293.0848388671875,297.1499938964844,293.1499938964844,0.0043935701251029,-1641.9671630859375,297.0567626953125,0.495380699634552,0.050000000745058,0.2317286133766174,291.1983337402344,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849609375,291.197021484375,1.0,0.274865984916687,0.6027979850769043,0.6027979850769043,1.0,1.0,-1.3170380592346191,0.5067340731620789,0.8103039264678955,0.1929072439670562,0.0,0.0,0.7157389521598816,48.2864875793457,49.0,-1.9633630514144893,-15984.30078125,237.908920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479736328125,308.774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.185546875,18000.0,0.0,0.0,0.3691771924495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8936130404472351,0.8936220407485962,-8.965568667917978e-06,0.0,0.0003746679285541,0.0,0.0,143.71116638183594,0.0,0.0,0.0,0.6300926208496094,4.0,0.0,1.0
