time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1539246886968612,-3237.9697265625,304.1465148925781,0.8391541838645935,0.2290780246257782,0.2068888992071151,292.70068359375,297.1499938964844,293.1499938964844,0.0267085507512092,-1058.5616455078125,304.1315002441406,0.5635162591934204,0.07229495793581,0.0677305161952972,293.09674072265625,297.1499938964844,293.1499938964844,0.2324344366788864,-3496.855224609375,304.1449279785156,0.9408798217773438,0.3190003037452698,0.2234580218791961,293.09820556640625,297.1499938964844,293.1499938964844,0.2994298934936523,-5769.72802734375,304.1838684082031,0.9990000128746032,0.4827171266078949,0.3675961792469024,293.0848388671875,297.1499938964844,293.1499938964844,0.0043935701251029,-1641.9671630859375,297.0567626953125,0.495380699634552,0.050000000745058,0.2317286133766174,291.1983337402344,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849609375,291.197021484375,1.0,0.274865984916687,0.6027979850769043,0.6027979850769043,1.0,1.0,-1.3170380592346191,0.5067340731620789,0.8103039264678955,0.1929072439670562,0.0,0.0,0.7157389521598816,48.2864875793457,49.0,-1.9633630514144893,-15984.30078125,237.908920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479736328125,308.774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.185546875,18000.0,0.0,0.0,0.3691771924495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8936130404472351,0.8936220407485962,-8.965568667917978e-06,0.0,0.0003746679285541,0.0,0.0,143.71116638183594,0.0,0.0,0.0,0.6300926208496094,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1550667285919189,-3257.64306640625,304.1457824707031,0.8423810005187988,0.2301548719406128,0.2078336924314499,292.7152099609375,297.1499938964844,293.1499938964844,0.0337988771498203,-1188.2706298828125,304.1259155273437,0.5916480422019958,0.0807365998625755,0.0759280174970626,293.096435546875,297.1499938964844,293.1499938964844,0.2340948581695556,-3517.150634765625,304.1438293457031,0.9451391696929932,0.3204120695590973,0.2244234979152679,293.0683288574219,297.1499938964844,293.1499938964844,0.296739250421524,-5731.79541015625,304.17694091796875,0.9990000128746032,0.4901020228862762,0.3648101985454559,293.0827331542969,297.1499938964844,293.1499938964844,0.0044175325892865,-1651.5213623046875,297.07427978515625,0.4966437816619873,0.050000000745058,0.2316262274980545,291.17852783203125,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.08282470703125,291.1763000488281,1.0,0.2754508554935455,0.6008368134498596,0.6008368134498596,1.0,1.0,-1.3257023096084597,0.5092832446098328,0.8164190649986267,0.1934734880924224,0.0,0.0,0.7131490111351013,47.87293243408203,52.0,-23.41705894470215,-16038.7763671875,240.26638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,308.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18115.6796875,18000.0,0.0,0.0,0.3684746026992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833967447280884,0.8834055662155151,-8.835761946102139e-06,0.0,0.0003739548847079,0.0,0.0,139.70269775390625,0.0,0.0,0.0,0.6245610117912292,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1550667285919189,-3257.64306640625,304.1457824707031,0.8423810005187988,0.2301548719406128,0.2078336924314499,292.7152099609375,297.1499938964844,293.1499938964844,0.0337988771498203,-1188.2706298828125,304.1259155273437,0.5916480422019958,0.0807365998625755,0.0759280174970626,293.096435546875,297.1499938964844,293.1499938964844,0.2340948581695556,-3517.150634765625,304.1438293457031,0.9451391696929932,0.3204120695590973,0.2244234979152679,293.0683288574219,297.1499938964844,293.1499938964844,0.296739250421524,-5731.79541015625,304.17694091796875,0.9990000128746032,0.4901020228862762,0.3648101985454559,293.0827331542969,297.1499938964844,293.1499938964844,0.0044175325892865,-1651.5213623046875,297.07427978515625,0.4966437816619873,0.050000000745058,0.2316262274980545,291.17852783203125,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.08282470703125,291.1763000488281,1.0,0.2754508554935455,0.6008368134498596,0.6008368134498596,1.0,1.0,-1.3257023096084597,0.5092832446098328,0.8164190649986267,0.1934734880924224,0.0,0.0,0.7131490111351013,47.87293243408203,52.0,-23.41705894470215,-16038.7763671875,240.26638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,308.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18115.6796875,18000.0,0.0,0.0,0.3684746026992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833967447280884,0.8834055662155151,-8.835761946102139e-06,0.0,0.0003739548847079,0.0,0.0,139.70269775390625,0.0,0.0,0.0,0.6245610117912292,4.0,0.0,1.0
498660,293.1103820800781,297.1499938964844,293.1499938964844,0.15633025765419,-3279.424560546875,304.14508056640625,0.8431399464607239,0.2312260419130325,0.2087993174791336,292.7314758300781,297.1499938964844,293.1499938964844,0.0406590439379215,-1307.5284423828125,304.12255859375,0.6120054721832275,0.0884587094187736,0.0833955183625221,293.0961608886719,297.1499938964844,293.1499938964844,0.2359377443790435,-3539.656982421875,304.142822265625,0.94605553150177,0.3218206167221069,0.2254072874784469,293.0477294921875,297.1499938964844,293.1499938964844,0.2976029217243194,-5749.3828125,304.1664733886719,0.9990000128746032,0.4963681697845459,0.365464985370636,293.0810241699219,297.1499938964844,293.1499938964844,0.00444544153288,-1662.883056640625,297.0876159667969,0.4963450729846954,0.050000000745058,0.2316497713327407,291.1516418457031,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08111572265625,291.1490478515625,1.0,0.2773389518260956,0.5986948609352112,0.5986948609352112,1.0,1.0,-1.3378190994262695,0.5131505131721497,0.8246685862541199,0.1946828663349151,0.0,0.0,0.7146946787834167,48.18859100341797,55.0,-34.912845611572266,-16139.3759765625,245.6344451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,308.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.3679191768169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8817878365516663,0.8817965984344482,-8.79364142747363e-06,0.0,0.0003733912017196,0.0,0.0,138.82460021972656,0.0,0.0,0.0,0.6235368251800537,4.0,0.0,1.0
498720,293.1103820800781,297.1499938964844,293.1499938964844,0.15633025765419,-3279.424560546875,304.14508056640625,0.8431399464607239,0.2312260419130325,0.2087993174791336,292.7314758300781,297.1499938964844,293.1499938964844,0.0406590439379215,-1307.5284423828125,304.12255859375,0.6120054721832275,0.0884587094187736,0.0833955183625221,293.0961608886719,297.1499938964844,293.1499938964844,0.2359377443790435,-3539.656982421875,304.142822265625,0.94605553150177,0.3218206167221069,0.2254072874784469,293.0477294921875,297.1499938964844,293.1499938964844,0.2976029217243194,-5749.3828125,304.1664733886719,0.9990000128746032,0.4963681697845459,0.365464985370636,293.0810241699219,297.1499938964844,293.1499938964844,0.00444544153288,-1662.883056640625,297.0876159667969,0.4963450729846954,0.050000000745058,0.2316497713327407,291.1516418457031,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08111572265625,291.1490478515625,1.0,0.2773389518260956,0.5986948609352112,0.5986948609352112,1.0,1.0,-1.3378190994262695,0.5131505131721497,0.8246685862541199,0.1946828663349151,0.0,0.0,0.7146946787834167,48.18859100341797,55.0,-34.912845611572266,-16139.3759765625,245.6344451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,308.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.3679191768169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8817878365516663,0.8817965984344482,-8.79364142747363e-06,0.0,0.0003733912017196,0.0,0.0,138.82460021972656,0.0,0.0,0.0,0.6235368251800537,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.1576433479785919,-3302.000732421875,304.14453125,0.8419580459594727,0.2322902977466583,0.2097785919904709,292.74822998046875,297.1499938964844,293.1499938964844,0.0471352748572826,-1419.589111328125,304.1209411621094,0.6262966394424438,0.0956609696149826,0.0903516337275505,293.0959777832031,297.1499938964844,293.1499938964844,0.2378544360399246,-3562.975830078125,304.1420288085937,0.9443833827972412,0.3232223093509674,0.2264021337032318,293.03717041015625,297.1499938964844,293.1499938964844,0.3012454807758331,-5809.72509765625,304.1549072265625,0.9990000128746032,0.5011157393455505,0.3688090145587921,293.0797119140625,297.1499938964844,293.1499938964844,0.0044756578281521,-1675.1767578125,297.0995178222656,0.4948348104953766,0.050000000745058,0.231772169470787,291.1226806640625,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07977294921875,291.1201171875,1.0,0.2802482545375824,0.596411406993866,0.596411406993866,1.0,1.0,-1.3526989221572876,0.5180628895759583,0.8346360325813293,0.196398377418518,0.0,0.0,0.7202709913253784,49.07931900024414,58.0,-39.12466049194336,-16278.9052734375,253.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18115234375,308.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.47265625,18000.0,0.0,0.0,0.3678312301635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892016410827637,0.8892105221748352,-8.847542630974203e-06,0.0,0.0003733019402716,0.0,0.0,141.24391174316406,0.0,0.0,0.0,0.6272814869880676,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1576433479785919,-3302.000732421875,304.14453125,0.8419580459594727,0.2322902977466583,0.2097785919904709,292.74822998046875,297.1499938964844,293.1499938964844,0.0471352748572826,-1419.589111328125,304.1209411621094,0.6262966394424438,0.0956609696149826,0.0903516337275505,293.0959777832031,297.1499938964844,293.1499938964844,0.2378544360399246,-3562.975830078125,304.1420288085937,0.9443833827972412,0.3232223093509674,0.2264021337032318,293.03717041015625,297.1499938964844,293.1499938964844,0.3012454807758331,-5809.72509765625,304.1549072265625,0.9990000128746032,0.5011157393455505,0.3688090145587921,293.0797119140625,297.1499938964844,293.1499938964844,0.0044756578281521,-1675.1767578125,297.0995178222656,0.4948348104953766,0.050000000745058,0.231772169470787,291.1226806640625,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07977294921875,291.1201171875,1.0,0.2802482545375824,0.596411406993866,0.596411406993866,1.0,1.0,-1.3526989221572876,0.5180628895759583,0.8346360325813293,0.196398377418518,0.0,0.0,0.7202709913253784,49.07931900024414,58.0,-39.12466049194336,-16278.9052734375,253.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18115234375,308.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.47265625,18000.0,0.0,0.0,0.3678312301635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892016410827637,0.8892105221748352,-8.847542630974203e-06,0.0,0.0003733019402716,0.0,0.0,141.24391174316406,0.0,0.0,0.0,0.6272814869880676,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1583056449890136,-3313.35546875,304.1443176269531,0.8407901525497437,0.2328198105096817,0.2102720290422439,292.7566223144531,297.1499938964844,293.1499938964844,0.0502136759459972,-1473.4046630859375,304.1206359863281,0.6320812702178955,0.0991013199090957,0.0936754494905471,293.0959167480469,297.1499938964844,293.1499938964844,0.2388207614421844,-3574.691650390625,304.1417236328125,0.9427641034126282,0.3239200413227081,0.2269022464752197,293.0355224609375,297.1499938964844,293.1499938964844,0.3039243817329407,-5852.8828125,304.1491394042969,0.9990000128746032,0.5028722882270813,0.3713043928146362,293.0791931152344,297.1499938964844,293.1499938964844,0.0044912588782608,-1681.4906005859375,297.1053466796875,0.4937221109867096,0.050000000745058,0.2318643182516098,291.1083068847656,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.0792541503906,291.1058044433594,1.0,0.282015323638916,0.595228910446167,0.595228910446167,1.0,1.0,-1.3609869480133057,0.5208378434181213,0.8401491641998291,0.1974096894264221,0.0,0.0,0.7244943380355835,49.70509338378906,58.0,-39.51109313964844,-16360.56640625,258.23565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,308.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17835.916015625,18000.0,0.0,0.0,0.3680489659309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961827158927917,0.8961915969848633,-8.910665201256052e-06,0.0,0.0003735228965524,0.0,0.0,143.69235229492188,0.0,0.0,0.0,0.6309025287628174,4.0,0.0,1.0
498960,293.10986328125,297.1499938964844,293.1499938964844,0.1589679419994354,-3324.6875,304.1441650390625,0.8393121361732483,0.2333476245403289,0.2107675075531005,292.76495361328125,297.1499938964844,293.1499938964844,0.0531884916126728,-1525.9083251953125,304.1205749511719,0.6372815370559692,0.10244832187891,0.0969094634056091,293.0958557128906,297.1499938964844,293.1499938964844,0.2397863864898681,-3586.37158203125,304.1414794921875,0.9407101273536682,0.3246155679225921,0.2274036258459091,293.0361022949219,297.1499938964844,293.1499938964844,0.3070928156375885,-5903.33935546875,304.1435546875,0.9990000128746032,0.5042104125022888,0.3742636442184448,293.07879638671875,297.1499938964844,293.1499938964844,0.0045070499181747,-1687.852783203125,297.1111755371094,0.4924164712429046,0.050000000745058,0.2319744527339935,291.0942687988281,291.1499938964844,256.5697326660156,255.67672729492188,279.12677001953125,293.0788269042969,291.0918273925781,1.0,0.2839581072330475,0.5940254926681519,0.5940254926681519,1.0,1.0,-1.3697497844696045,0.5237903594970703,0.845959484577179,0.1985061168670654,0.0,0.0,0.7296295166015625,50.43565368652344,61.0,-39.20125961303711,-16448.779296875,263.46356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11529541015625,308.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17782.126953125,18000.0,0.0,0.0,0.368479460477829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9052422642707824,0.9052512645721436,-8.997604709293228e-06,0.0,0.0003739598323591,0.0,0.0,146.9679718017578,0.0,0.0,0.0,0.6356449127197266,4.0,0.0,1.0
499020,293.1097106933594,297.1499938964844,293.1499938964844,0.1602865904569625,-3347.18212890625,304.1439208984375,0.835632860660553,0.2343983203172683,0.2117632776498794,292.78131103515625,297.1499938964844,293.1499938964844,0.0588462054729461,-1627.377197265625,304.1209716796875,0.6462838649749756,0.1088863238692283,0.1031383350491523,293.0957946777344,297.1499938964844,293.1499938964844,0.2417063266038894,-3609.5166015625,304.14111328125,0.935549020767212,0.3259997963905334,0.2284088730812072,293.0432434082031,297.1499938964844,293.1499938964844,0.3146719336509704,-6022.44775390625,304.13311767578125,0.9990000128746032,0.5056600570678711,0.3813375830650329,293.07830810546875,297.1499938964844,293.1499938964844,0.004538950510323,-1700.614501953125,297.1229248046875,0.4893443584442138,0.050000000745058,0.2322413027286529,291.0673828125,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.0651550292969,1.0,0.2882801592350006,0.5915736556053162,0.5915736556053162,1.0,1.0,-1.3884403705596924,0.5301290154457092,0.8583114147186279,0.2009055763483047,0.0,0.0,0.7424629926681519,52.16852951049805,64.0,-37.41365051269531,-16641.05078125,275.22003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17680.7578125,18000.0,0.0,0.0,0.370051622390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929129958152771,0.9291391968727112,-9.240769941243345e-06,0.0,0.0003755553625524,0.0,0.0,155.98973083496094,0.0,0.0,0.0,0.6482803225517273,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.1602865904569625,-3347.18212890625,304.1439208984375,0.835632860660553,0.2343983203172683,0.2117632776498794,292.78131103515625,297.1499938964844,293.1499938964844,0.0588462054729461,-1627.377197265625,304.1209716796875,0.6462838649749756,0.1088863238692283,0.1031383350491523,293.0957946777344,297.1499938964844,293.1499938964844,0.2417063266038894,-3609.5166015625,304.14111328125,0.935549020767212,0.3259997963905334,0.2284088730812072,293.0432434082031,297.1499938964844,293.1499938964844,0.3146719336509704,-6022.44775390625,304.13311767578125,0.9990000128746032,0.5056600570678711,0.3813375830650329,293.07830810546875,297.1499938964844,293.1499938964844,0.004538950510323,-1700.614501953125,297.1229248046875,0.4893443584442138,0.050000000745058,0.2322413027286529,291.0673828125,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.0651550292969,1.0,0.2882801592350006,0.5915736556053162,0.5915736556053162,1.0,1.0,-1.3884403705596924,0.5301290154457092,0.8583114147186279,0.2009055763483047,0.0,0.0,0.7424629926681519,52.16852951049805,64.0,-37.41365051269531,-16641.05078125,275.22003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17680.7578125,18000.0,0.0,0.0,0.370051622390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929129958152771,0.9291391968727112,-9.240769941243345e-06,0.0,0.0003755553625524,0.0,0.0,155.98973083496094,0.0,0.0,0.0,0.6482803225517273,4.0,0.0,1.0
499140,293.1095886230469,297.1499938964844,293.1499938964844,0.1615916639566421,-3369.359375,304.1437683105469,0.831251323223114,0.235442653298378,0.2127639204263687,292.7973327636719,297.1499938964844,293.1499938964844,0.064123511314392,-1724.129150390625,304.1218566894531,0.6536537408828735,0.114980824291706,0.1090547293424606,293.0957946777344,297.1499938964844,293.1499938964844,0.2436022162437439,-3632.27587890625,304.14093017578125,0.9293274879455566,0.3273748159408569,0.2294159829616546,293.057373046875,297.1499938964844,293.1499938964844,0.3236264586448669,-6161.193359375,304.1238708496094,0.9990000128746032,0.5055112838745117,0.3896562159061432,293.07818603515625,297.1499938964844,293.1499938964844,0.0045710732229053,-1713.339111328125,297.1349182128906,0.4857854843139648,0.050000000745058,0.2325615882873535,291.0423889160156,291.1499938964844,256.4564208984375,255.57388305664065,279.1253967285156,293.07818603515625,291.0403747558594,1.0,0.2930661737918854,0.5890862345695496,0.5890862345695496,1.0,1.0,-1.4083226919174194,0.5369074940681458,0.8714151978492737,0.2035120874643325,0.0,0.0,0.7585033178329468,54.2119255065918,67.0,-34.90837860107422,-16849.541015625,288.5082702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285522460937,308.6321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17589.0,18000.0,0.0,0.0,0.3726559281349182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960022747516632,0.9600323438644408,-9.57441716309404e-06,0.0,0.0003781983978115,0.0,0.0,168.3787078857422,0.0,0.0,0.0,0.6648094654083252,4.0,0.0,1.0
499200,293.1095886230469,297.1499938964844,293.1499938964844,0.1615916639566421,-3369.359375,304.1437683105469,0.831251323223114,0.235442653298378,0.2127639204263687,292.7973327636719,297.1499938964844,293.1499938964844,0.064123511314392,-1724.129150390625,304.1218566894531,0.6536537408828735,0.114980824291706,0.1090547293424606,293.0957946777344,297.1499938964844,293.1499938964844,0.2436022162437439,-3632.27587890625,304.14093017578125,0.9293274879455566,0.3273748159408569,0.2294159829616546,293.057373046875,297.1499938964844,293.1499938964844,0.3236264586448669,-6161.193359375,304.1238708496094,0.9990000128746032,0.5055112838745117,0.3896562159061432,293.07818603515625,297.1499938964844,293.1499938964844,0.0045710732229053,-1713.339111328125,297.1349182128906,0.4857854843139648,0.050000000745058,0.2325615882873535,291.0423889160156,291.1499938964844,256.4564208984375,255.57388305664065,279.1253967285156,293.07818603515625,291.0403747558594,1.0,0.2930661737918854,0.5890862345695496,0.5890862345695496,1.0,1.0,-1.4083226919174194,0.5369074940681458,0.8714151978492737,0.2035120874643325,0.0,0.0,0.7585033178329468,54.2119255065918,67.0,-34.90837860107422,-16849.541015625,288.5082702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285522460937,308.6321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17589.0,18000.0,0.0,0.0,0.3726559281349182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960022747516632,0.9600323438644408,-9.57441716309404e-06,0.0,0.0003781983978115,0.0,0.0,168.3787078857422,0.0,0.0,0.0,0.6648094654083252,4.0,0.0,1.0
499260,293.1095275878906,297.1499938964844,293.1499938964844,0.1628783643245697,-3391.143798828125,304.1437072753906,0.8264129757881165,0.2364804446697235,0.2137676328420639,292.81317138671875,297.1499938964844,293.1499938964844,0.0690187215805053,-1815.6854248046875,304.1230773925781,0.659531831741333,0.1206998899579048,0.1146346479654312,293.0958251953125,297.1499938964844,293.1499938964844,0.2454666793346405,-3654.571533203125,304.1408386230469,0.9224355816841124,0.3287404477596283,0.2304234802722931,293.07733154296875,297.1499938964844,293.1499938964844,0.3336673378944397,-6314.86474609375,304.1158752441406,0.9990000128746032,0.503821611404419,0.3989202678203583,293.07830810546875,297.1499938964844,293.1499938964844,0.0046033756807446,-1725.9996337890625,297.1473693847656,0.4818256795406341,0.050000000745058,0.232926458120346,291.0194396972656,291.1499938964844,256.40069580078125,255.52325439453125,279.1251525878906,293.07830810546875,291.0176086425781,1.0,0.2981921434402466,0.586588442325592,0.586588442325592,1.0,1.0,-1.4289939403533936,0.543971836566925,0.8850221633911133,0.2062491625547409,0.0,0.0,0.7774792313575745,56.51266860961914,70.0,-32.12688446044922,-17069.3046875,303.1007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298828125,308.535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17509.09375,18000.0,0.0,0.0,0.3763218820095062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969281554222108,0.996938169002533,-9.994913853006436e-06,0.0,0.0003819188859779,0.0,0.0,184.2075042724609,0.0,0.0,0.0,0.6847666501998901,4.0,0.0,1.0
499320,293.1095275878906,297.1499938964844,293.1499938964844,0.1628783643245697,-3391.143798828125,304.1437072753906,0.8264129757881165,0.2364804446697235,0.2137676328420639,292.81317138671875,297.1499938964844,293.1499938964844,0.0690187215805053,-1815.6854248046875,304.1230773925781,0.659531831741333,0.1206998899579048,0.1146346479654312,293.0958251953125,297.1499938964844,293.1499938964844,0.2454666793346405,-3654.571533203125,304.1408386230469,0.9224355816841124,0.3287404477596283,0.2304234802722931,293.07733154296875,297.1499938964844,293.1499938964844,0.3336673378944397,-6314.86474609375,304.1158752441406,0.9990000128746032,0.503821611404419,0.3989202678203583,293.07830810546875,297.1499938964844,293.1499938964844,0.0046033756807446,-1725.9996337890625,297.1473693847656,0.4818256795406341,0.050000000745058,0.232926458120346,291.0194396972656,291.1499938964844,256.40069580078125,255.52325439453125,279.1251525878906,293.07830810546875,291.0176086425781,1.0,0.2981921434402466,0.586588442325592,0.586588442325592,1.0,1.0,-1.4289939403533936,0.543971836566925,0.8850221633911133,0.2062491625547409,0.0,0.0,0.7774792313575745,56.51266860961914,70.0,-32.12688446044922,-17069.3046875,303.1007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298828125,308.535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17509.09375,18000.0,0.0,0.0,0.3763218820095062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969281554222108,0.996938169002533,-9.994913853006436e-06,0.0,0.0003819188859779,0.0,0.0,184.2075042724609,0.0,0.0,0.0,0.6847666501998901,4.0,0.0,1.0
499380,293.1094970703125,297.1499938964844,293.1499938964844,0.1641424000263214,-3412.468017578125,304.1437072753906,0.8212843537330627,0.2375112175941467,0.2147726416587829,292.8291931152344,297.1499938964844,293.1499938964844,0.0735140293836593,-1901.1578369140625,304.12457275390625,0.6640016436576843,0.1259848326444625,0.1198277696967125,293.0959167480469,297.1499938964844,293.1499938964844,0.2472936064004898,-3676.3388671875,304.1408386230469,0.9152427911758424,0.3300963938236236,0.2314300537109375,293.10211181640625,297.1499938964844,293.1499938964844,0.3445548117160797,-6479.60400390625,304.1091613769531,0.9990000128746032,0.5006492137908936,0.4088891446590423,293.0785522460937,297.1499938964844,293.1499938964844,0.0046360306441783,-1738.6455078125,297.16070556640625,0.477474182844162,0.050000000745058,0.233328714966774,290.99859619140625,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0785522460937,290.9970092773437,1.0,0.3035533130168915,0.5841009020805359,0.5841009020805359,1.0,1.0,-1.4500927925109863,0.5511832237243652,0.8989096283912659,0.2090477049350738,0.0,0.0,0.7990922331809998,59.02657699584961,73.0,-29.17901611328125,-17296.2578125,318.78570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4134216308594,308.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17444.181640625,18000.0,0.0,0.0,0.3810011446475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386199951171875,1.038630485534668,-1.0495580681890717e-05,0.0,0.0003866677288897,0.0,0.0,203.45474243164065,0.0,0.0,0.0,0.7075412273406982,4.0,0.0,1.0
499440,293.1094970703125,297.1499938964844,293.1499938964844,0.1641424000263214,-3412.468017578125,304.1437072753906,0.8212843537330627,0.2375112175941467,0.2147726416587829,292.8291931152344,297.1499938964844,293.1499938964844,0.0735140293836593,-1901.1578369140625,304.12457275390625,0.6640016436576843,0.1259848326444625,0.1198277696967125,293.0959167480469,297.1499938964844,293.1499938964844,0.2472936064004898,-3676.3388671875,304.1408386230469,0.9152427911758424,0.3300963938236236,0.2314300537109375,293.10211181640625,297.1499938964844,293.1499938964844,0.3445548117160797,-6479.60400390625,304.1091613769531,0.9990000128746032,0.5006492137908936,0.4088891446590423,293.0785522460937,297.1499938964844,293.1499938964844,0.0046360306441783,-1738.6455078125,297.16070556640625,0.477474182844162,0.050000000745058,0.233328714966774,290.99859619140625,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0785522460937,290.9970092773437,1.0,0.3035533130168915,0.5841009020805359,0.5841009020805359,1.0,1.0,-1.4500927925109863,0.5511832237243652,0.8989096283912659,0.2090477049350738,0.0,0.0,0.7990922331809998,59.02657699584961,73.0,-29.17901611328125,-17296.2578125,318.78570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4134216308594,308.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17444.181640625,18000.0,0.0,0.0,0.3810011446475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386199951171875,1.038630485534668,-1.0495580681890717e-05,0.0,0.0003866677288897,0.0,0.0,203.45474243164065,0.0,0.0,0.0,0.7075412273406982,4.0,0.0,1.0
499500,293.1094970703125,297.1499938964844,293.1499938964844,0.1647643744945526,-3422.9326171875,304.1437072753906,0.8186421394348145,0.2380237430334091,0.2152750641107559,292.8373718261719,297.1499938964844,293.1499938964844,0.0756007805466651,-1941.230712890625,304.1253967285156,0.6657218337059021,0.128440573811531,0.1222570613026619,293.0959777832031,297.1499938964844,293.1499938964844,0.2481908351182937,-3687.000732421875,304.1408996582031,0.9116426706314088,0.3307705521583557,0.2319326251745224,293.11602783203125,297.1499938964844,293.1499938964844,0.350254625082016,-6565.14990234375,304.1062316894531,0.9990000128746032,0.498520016670227,0.4140787720680237,293.0786437988281,297.1499938964844,293.1499938964844,0.0046525872312486,-1744.99169921875,297.1679077148437,0.4751341640949249,0.050000000745058,0.2335420697927475,290.989013671875,291.1499938964844,256.3186950683594,255.44854736328125,279.1252746582031,293.0788879394531,290.9875183105469,1.0,0.306294709444046,0.5828738808631897,0.5828738808631897,1.0,1.0,-1.460701584815979,0.5548093318939209,0.905892252922058,0.210454910993576,0.0,0.0,0.8107919096946716,60.35221099853516,73.0,-27.617206573486328,-17411.3046875,326.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3031005859375,308.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17418.494140625,18000.0,0.0,0.0,0.3836899101734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060824632644653,1.060835361480713,-1.0772855603136122e-05,0.0,0.0003893964749295,0.0,0.0,214.3125762939453,0.0,0.0,0.0,0.7197579741477966,4.0,0.0,1.0
499560,293.1094970703125,297.1499938964844,293.1499938964844,0.1653765887022018,-3433.217041015625,304.14373779296875,0.8159595727920532,0.2385343015193939,0.2157771736383438,292.8456115722656,297.1499938964844,293.1499938964844,0.0775802880525589,-1979.4466552734373,304.12628173828125,0.667125940322876,0.1307829767465591,0.124572217464447,293.0960388183594,297.1499938964844,293.1499938964844,0.2490726858377456,-3697.46435546875,304.14093017578125,0.9081004858016968,0.3314422070980072,0.2324345260858535,293.130859375,297.1499938964844,293.1499938964844,0.356087327003479,-6652.232421875,304.10357666015625,0.9990000128746032,0.4960411190986633,0.4193742275238037,293.07867431640625,297.1499938964844,293.1499938964844,0.0046693217009305,-1751.353515625,297.17559814453125,0.4726697206497192,0.050000000745058,0.2337625622749328,290.9801025390625,291.1499938964844,256.29180908203125,255.42404174804688,279.1258850097656,293.08154296875,290.978759765625,1.0,0.3090637624263763,0.581712007522583,0.581712007522583,1.0,1.0,-1.4713078737258911,0.5584704875946045,0.9128373861312866,0.2118967175483703,0.0,0.0,0.823014497756958,61.71748352050781,76.0,-25.838621139526367,-17526.748046875,335.3699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1938171386719,308.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17398.06640625,18000.0,0.0,0.0,0.3865865170955658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836602449417114,1.0836713314056396,-1.1065609214711005e-05,0.0,0.0003923361946363,0.0,0.0,225.9310607910156,0.0,0.0,0.0,0.7323792576789856,4.0,0.0,1.0
499620,293.10955810546875,297.1499938964844,293.1499938964844,0.1665692627429962,-3453.20361328125,304.1438293457031,0.8104965090751648,0.2395497411489486,0.2167798280715942,292.8620300292969,297.1499938964844,293.1499938964844,0.0812639594078064,-2051.010009765625,304.1280517578125,0.6691696643829346,0.1351646780967712,0.1289086490869522,293.09619140625,297.1499938964844,293.1499938964844,0.2507867813110351,-3717.75634765625,304.14111328125,0.9013581871986388,0.3327780961990356,0.2334359586238861,293.1615600585937,297.1499938964844,293.1499938964844,0.3680506944656372,-6829.4580078125,304.0991516113281,0.9990000128746032,0.490302175283432,0.430190235376358,293.0787658691406,297.1499938964844,293.1499938964844,0.0047026998363435,-1763.900146484375,297.1921691894531,0.4673110246658325,0.050000000745058,0.2342216521501541,290.9644470214844,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.0914611816406,290.9633483886719,1.0,0.3146549165248871,0.579551100730896,0.579551100730896,1.0,1.0,-1.4924551248550415,0.5658597350120544,0.9265953898429872,0.2148570716381073,0.0,0.0,0.8488333225250244,64.54825592041016,64.0,-22.11383628845215,-17758.5078125,352.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850158691406,308.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17374.830078125,18000.0,0.0,0.0,0.3929260969161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1303423643112185,1.1303540468215942,-1.1687971891660707e-05,0.0,0.0003987700329162,0.0,0.0,251.15237426757807,0.0,0.0,0.0,0.7583478689193726,4.0,0.0,1.0
499680,293.10955810546875,297.1499938964844,293.1499938964844,0.1665692627429962,-3453.20361328125,304.1438293457031,0.8104965090751648,0.2395497411489486,0.2167798280715942,292.8620300292969,297.1499938964844,293.1499938964844,0.0812639594078064,-2051.010009765625,304.1280517578125,0.6691696643829346,0.1351646780967712,0.1289086490869522,293.09619140625,297.1499938964844,293.1499938964844,0.2507867813110351,-3717.75634765625,304.14111328125,0.9013581871986388,0.3327780961990356,0.2334359586238861,293.1615600585937,297.1499938964844,293.1499938964844,0.3680506944656372,-6829.4580078125,304.0991516113281,0.9990000128746032,0.490302175283432,0.430190235376358,293.0787658691406,297.1499938964844,293.1499938964844,0.0047026998363435,-1763.900146484375,297.1921691894531,0.4673110246658325,0.050000000745058,0.2342216521501541,290.9644470214844,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.0914611816406,290.9633483886719,1.0,0.3146549165248871,0.579551100730896,0.579551100730896,1.0,1.0,-1.4924551248550415,0.5658597350120544,0.9265953898429872,0.2148570716381073,0.0,0.0,0.8488333225250244,64.54825592041016,64.0,-22.11383628845215,-17758.5078125,352.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850158691406,308.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17374.830078125,18000.0,0.0,0.0,0.3929260969161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1303423643112185,1.1303540468215942,-1.1687971891660707e-05,0.0,0.0003987700329162,0.0,0.0,251.15237426757807,0.0,0.0,0.0,0.7583478689193726,4.0,0.0,1.0
499740,293.1093444824219,297.1499938964844,293.1499938964844,0.1674227714538574,-3467.11962890625,304.1445007324219,0.812633752822876,0.2406139373779297,0.2177026718854904,292.8778381347656,297.1499938964844,293.1499938964844,0.0844469368457794,-2112.92138671875,304.13006591796875,0.6771633625030518,0.1392550021409988,0.132816269993782,293.0961303710937,297.1499938964844,293.1499938964844,0.2520155310630798,-3731.8974609375,304.1420593261719,0.9037956595420836,0.3341543972492218,0.2343714982271194,293.18310546875,297.1499938964844,293.1499938964844,0.3674154281616211,-6811.34423828125,304.1177978515625,0.9990000128746032,0.485592246055603,0.4285421073436737,293.0787353515625,297.1499938964844,293.1499938964844,0.0047232462093234,-1770.6885986328125,297.2183837890625,0.4681605994701385,0.050000000745058,0.2341504842042923,290.9664611816406,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.1025085449219,290.9684753417969,1.0,0.3143845200538635,0.5782449245452881,0.5782449245452881,1.0,1.0,-1.4973256587982178,0.5669106245040894,0.9304150342941284,0.2149715572595596,0.0,0.0,0.8736451268196106,64.25942993164062,52.0,6.816018104553223,-17876.271484375,354.3490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8150329589844,308.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17403.78125,18000.0,0.0,0.0,0.3996492624282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1758065223693848,1.1758188009262085,-1.2331202015047891e-05,0.0,0.0004055931931361,0.0,0.0,277.7830505371094,0.0,0.0,0.0,0.7837938666343689,4.0,0.0,1.0
499800,293.1093444824219,297.1499938964844,293.1499938964844,0.1674227714538574,-3467.11962890625,304.1445007324219,0.812633752822876,0.2406139373779297,0.2177026718854904,292.8778381347656,297.1499938964844,293.1499938964844,0.0844469368457794,-2112.92138671875,304.13006591796875,0.6771633625030518,0.1392550021409988,0.132816269993782,293.0961303710937,297.1499938964844,293.1499938964844,0.2520155310630798,-3731.8974609375,304.1420593261719,0.9037956595420836,0.3341543972492218,0.2343714982271194,293.18310546875,297.1499938964844,293.1499938964844,0.3674154281616211,-6811.34423828125,304.1177978515625,0.9990000128746032,0.485592246055603,0.4285421073436737,293.0787353515625,297.1499938964844,293.1499938964844,0.0047232462093234,-1770.6885986328125,297.2183837890625,0.4681605994701385,0.050000000745058,0.2341504842042923,290.9664611816406,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.1025085449219,290.9684753417969,1.0,0.3143845200538635,0.5782449245452881,0.5782449245452881,1.0,1.0,-1.4973256587982178,0.5669106245040894,0.9304150342941284,0.2149715572595596,0.0,0.0,0.8736451268196106,64.25942993164062,52.0,6.816018104553223,-17876.271484375,354.3490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8150329589844,308.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17403.78125,18000.0,0.0,0.0,0.3996492624282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1758065223693848,1.1758188009262085,-1.2331202015047891e-05,0.0,0.0004055931931361,0.0,0.0,277.7830505371094,0.0,0.0,0.0,0.7837938666343689,4.0,0.0,1.0
499860,293.10894775390625,297.1499938964844,293.1499938964844,0.1676738262176513,-3470.266357421875,304.1459350585937,0.8213568925857544,0.241726204752922,0.2185839116573333,292.8918762207031,297.1499938964844,293.1499938964844,0.0871520563960075,-2165.080322265625,304.1322021484375,0.6910640597343445,0.1433018893003463,0.1365154385566711,293.0959167480469,297.1499938964844,293.1499938964844,0.2523329555988312,-3734.585205078125,304.1441955566406,0.914936900138855,0.3355615139007568,0.2352635860443115,293.1801452636719,297.1499938964844,293.1499938964844,0.3544972836971283,-6607.40576171875,304.1502685546875,0.9990000128746032,0.4853025674819946,0.4160275459289551,293.0785827636719,297.1499938964844,293.1499938964844,0.0047263321466743,-1768.8499755859375,297.2655334472656,0.4742364585399627,0.050000000745058,0.2336217761039734,291.0076904296875,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1025390625,291.01251220703125,1.0,0.3097704648971557,0.5774680376052856,0.5774680376052856,1.0,1.0,-1.4882431030273438,0.5624660849571228,0.9257770776748656,0.2124054133892059,0.0,0.0,0.8902339339256287,61.27207946777344,40.0,52.21979141235352,-17893.94921875,342.3398132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,308.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17550.884765625,18000.0,0.0,0.0,0.4059994220733642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112730741500854,1.211285948753357,-1.287857594434172e-05,0.0,0.0004120378289371,0.0,0.0,300.359375,0.0,0.0,0.0,0.8038235902786255,4.0,0.0,1.0
499920,293.10894775390625,297.1499938964844,293.1499938964844,0.1676738262176513,-3470.266357421875,304.1459350585937,0.8213568925857544,0.241726204752922,0.2185839116573333,292.8918762207031,297.1499938964844,293.1499938964844,0.0871520563960075,-2165.080322265625,304.1322021484375,0.6910640597343445,0.1433018893003463,0.1365154385566711,293.0959167480469,297.1499938964844,293.1499938964844,0.2523329555988312,-3734.585205078125,304.1441955566406,0.914936900138855,0.3355615139007568,0.2352635860443115,293.1801452636719,297.1499938964844,293.1499938964844,0.3544972836971283,-6607.40576171875,304.1502685546875,0.9990000128746032,0.4853025674819946,0.4160275459289551,293.0785827636719,297.1499938964844,293.1499938964844,0.0047263321466743,-1768.8499755859375,297.2655334472656,0.4742364585399627,0.050000000745058,0.2336217761039734,291.0076904296875,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1025390625,291.01251220703125,1.0,0.3097704648971557,0.5774680376052856,0.5774680376052856,1.0,1.0,-1.4882431030273438,0.5624660849571228,0.9257770776748656,0.2124054133892059,0.0,0.0,0.8902339339256287,61.27207946777344,40.0,52.21979141235352,-17893.94921875,342.3398132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,308.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17550.884765625,18000.0,0.0,0.0,0.4059994220733642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112730741500854,1.211285948753357,-1.287857594434172e-05,0.0,0.0004120378289371,0.0,0.0,300.359375,0.0,0.0,0.0,0.8038235902786255,4.0,0.0,1.0
499980,293.1084289550781,297.1499938964844,293.1499938964844,0.1674080789089203,-3464.25048828125,304.1477355957031,0.8357346653938293,0.2428720444440841,0.2194330543279647,292.9029846191406,297.1499938964844,293.1499938964844,0.0896523147821426,-2212.836669921875,304.1339416503906,0.7106912136077881,0.147578939795494,0.1403136551380157,293.0956420898437,297.1499938964844,293.1499938964844,0.2518596351146698,-3727.45458984375,304.1469421386719,0.934829592704773,0.3369864225387573,0.2361193597316742,293.15093994140625,297.1499938964844,293.1499938964844,0.3318011164665222,-6255.49072265625,304.1880798339844,0.9990000128746032,0.4904035925865173,0.394995242357254,293.078125,297.1499938964844,293.1499938964844,0.0047161048278212,-1760.2669677734375,297.3305053710937,0.483506441116333,0.050000000745058,0.2327687591314315,291.081787109375,291.1499938964844,256.0875244140625,255.23696899414065,279.1436462402344,293.0905456542969,291.0892639160156,1.0,0.3017221093177795,0.577049195766449,0.577049195766449,1.0,1.0,-1.4685813188552856,0.5538276433944702,0.9147537350654602,0.2078287601470947,0.0,0.0,0.8947107195854187,56.36490631103516,43.0,97.70966339111328,-17831.740234375,320.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76422119140625,308.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17772.013671875,18000.0,0.0,0.0,0.4113350510597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2309861183166504,1.2309993505477903,-1.322094067290891e-05,0.0,0.0004174528003204,0.0,0.0,313.95849609375,0.0,0.0,0.0,0.8150644302368164,4.0,0.0,1.0
500040,293.1084289550781,297.1499938964844,293.1499938964844,0.1674080789089203,-3464.25048828125,304.1477355957031,0.8357346653938293,0.2428720444440841,0.2194330543279647,292.9029846191406,297.1499938964844,293.1499938964844,0.0896523147821426,-2212.836669921875,304.1339416503906,0.7106912136077881,0.147578939795494,0.1403136551380157,293.0956420898437,297.1499938964844,293.1499938964844,0.2518596351146698,-3727.45458984375,304.1469421386719,0.934829592704773,0.3369864225387573,0.2361193597316742,293.15093994140625,297.1499938964844,293.1499938964844,0.3318011164665222,-6255.49072265625,304.1880798339844,0.9990000128746032,0.4904035925865173,0.394995242357254,293.078125,297.1499938964844,293.1499938964844,0.0047161048278212,-1760.2669677734375,297.3305053710937,0.483506441116333,0.050000000745058,0.2327687591314315,291.081787109375,291.1499938964844,256.0875244140625,255.23696899414065,279.1436462402344,293.0905456542969,291.0892639160156,1.0,0.3017221093177795,0.577049195766449,0.577049195766449,1.0,1.0,-1.4685813188552856,0.5538276433944702,0.9147537350654602,0.2078287601470947,0.0,0.0,0.8947107195854187,56.36490631103516,43.0,97.70966339111328,-17831.740234375,320.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76422119140625,308.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17772.013671875,18000.0,0.0,0.0,0.4113350510597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2309861183166504,1.2309993505477903,-1.322094067290891e-05,0.0,0.0004174528003204,0.0,0.0,313.95849609375,0.0,0.0,0.0,0.8150644302368164,4.0,0.0,1.0
500100,293.1082458496094,297.1499938964844,293.1499938964844,0.1671625822782516,-3459.250732421875,304.1485900878906,0.8419826626777649,0.2434354573488235,0.2198791205883026,292.9076232910156,297.1499938964844,293.1499938964844,0.090905912220478,-2236.68408203125,304.13458251953125,0.7190881967544556,0.1497987508773803,0.1423225849866867,293.0955810546875,297.1499938964844,293.1499938964844,0.2514356672763824,-3721.59814453125,304.14825439453125,0.9432984590530396,0.337685614824295,0.2365605533123016,293.1283569335937,297.1499938964844,293.1499938964844,0.3219979107379913,-6104.6904296875,304.1988220214844,0.9990000128746032,0.4948271512985229,0.3865309357643127,293.077880859375,297.1499938964844,293.1499938964844,0.0047104260884225,-1755.25732421875,297.3677978515625,0.4871171414852142,0.050000000745058,0.2324380278587341,291.1279602050781,291.1499938964844,256.0635681152344,255.21490478515625,279.14373779296875,293.0836486816406,291.1354675292969,1.0,0.2989909052848816,0.5767481327056885,0.5767481327056885,1.0,1.0,-1.4614930152893066,0.5506393909454346,0.910853624343872,0.2060077041387558,0.0,0.0,0.8915624022483826,54.470611572265625,43.0,111.70735168457033,-17818.376953125,312.7195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8211364746094,308.3687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17905.1484375,18000.0,0.0,0.0,0.4134840965270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2335684299468994,1.233581781387329,-1.328969665337354e-05,0.0,0.0004196337831672,0.0,0.0,316.1542358398437,0.0,0.0,0.0,0.8165937662124634,4.0,0.0,1.0
500160,293.1081237792969,297.1499938964844,293.1499938964844,0.1669771373271942,-3455.369384765625,304.149169921875,0.8470723032951355,0.2439870983362198,0.2203284353017807,292.911865234375,297.1499938964844,293.1499938964844,0.0922176614403724,-2261.75830078125,304.135009765625,0.7261397838592529,0.1520328968763351,0.1443766355514526,293.0955810546875,297.1499938964844,293.1499938964844,0.2510970830917358,-3716.888671875,304.149169921875,0.9499439001083374,0.3383734822273254,0.237003818154335,293.1045227050781,297.1499938964844,293.1499938964844,0.314213752746582,-5985.5234375,304.2040405273437,0.9990000128746032,0.4997786283493042,0.3800513744354248,293.0776672363281,297.1499938964844,293.1499938964844,0.0047067143023014,-1751.2274169921875,297.40283203125,0.4898967742919922,0.050000000745058,0.2321896404027938,291.170166015625,291.1499938964844,256.0399780273437,255.1931915283203,279.14361572265625,293.0791931152344,291.17681884765625,1.0,0.296899676322937,0.5764186382293701,0.5764186382293701,1.0,1.0,-1.4569517374038696,0.5484862923622131,0.9084653854370116,0.2047553360462188,0.0,0.0,0.8859658241271973,53.06314849853516,46.0,112.60621643066406,-17817.22265625,307.1618347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8965148925781,308.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.7265625,18000.0,0.0,0.0,0.4153142273426056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2312543392181396,1.2312676906585691,-1.3284364285937045e-05,0.0,0.0004214911605231,0.0,0.0,315.102294921875,0.0,0.0,0.0,0.8153894543647766,4.0,0.0,1.0
