time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1080322265625,297.1499938964844,293.1499938964844,0.1668214648962021,-3451.5625,304.1496887207031,0.8546789884567261,0.2450686544179916,0.2212370187044143,292.9200744628906,297.1499938964844,293.1499938964844,0.094931311905384,-2313.89697265625,304.1354675292969,0.7378013730049133,0.1564045548439026,0.1484787613153457,293.095703125,297.1499938964844,293.1499938964844,0.2507369518280029,-3711.62353515625,304.1500244140625,0.9593437910079956,0.3397315144538879,0.2379001677036285,293.05810546875,297.1499938964844,293.1499938964844,0.3030082881450653,-5815.564453125,304.20440673828125,0.9990000128746032,0.5103514194488525,0.3711933195590973,293.0771789550781,297.1499938964844,293.1499938964844,0.0047062332741916,-1746.56787109375,297.4649353027344,0.4937688708305359,0.050000000745058,0.2318567931652069,291.2391357421875,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.07720947265625,291.243896484375,1.0,0.2944032847881317,0.5757061839103699,0.5757061839103699,1.0,1.0,-1.4530062675476074,0.546306312084198,0.9067000150680542,0.203333094716072,0.0,0.0,0.8692417740821838,51.21508026123047,64.0,95.22225189208984,-17832.26953125,300.8139343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0855712890625,308.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18253.23828125,18000.0,0.0,0.0,0.4180716574192047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2146034240722656,1.2146164178848269,-1.3086471881251782e-05,0.0,0.000424289581133,0.0,0.0,305.0429992675781,0.0,0.0,0.0,0.8061813116073608,4.0,0.0,1.0
500280,293.1080322265625,297.1499938964844,293.1499938964844,0.1668214648962021,-3451.5625,304.1496887207031,0.8546789884567261,0.2450686544179916,0.2212370187044143,292.9200744628906,297.1499938964844,293.1499938964844,0.094931311905384,-2313.89697265625,304.1354675292969,0.7378013730049133,0.1564045548439026,0.1484787613153457,293.095703125,297.1499938964844,293.1499938964844,0.2507369518280029,-3711.62353515625,304.1500244140625,0.9593437910079956,0.3397315144538879,0.2379001677036285,293.05810546875,297.1499938964844,293.1499938964844,0.3030082881450653,-5815.564453125,304.20440673828125,0.9990000128746032,0.5103514194488525,0.3711933195590973,293.0771789550781,297.1499938964844,293.1499938964844,0.0047062332741916,-1746.56787109375,297.4649353027344,0.4937688708305359,0.050000000745058,0.2318567931652069,291.2391357421875,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.07720947265625,291.243896484375,1.0,0.2944032847881317,0.5757061839103699,0.5757061839103699,1.0,1.0,-1.4530062675476074,0.546306312084198,0.9067000150680542,0.203333094716072,0.0,0.0,0.8692417740821838,51.21508026123047,64.0,95.22225189208984,-17832.26953125,300.8139343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0855712890625,308.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18253.23828125,18000.0,0.0,0.0,0.4180716574192047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2146034240722656,1.2146164178848269,-1.3086471881251782e-05,0.0,0.000424289581133,0.0,0.0,305.0429992675781,0.0,0.0,0.0,0.8061813116073608,4.0,0.0,1.0
500340,293.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488342285156,0.8491910099983215,0.0,0.222226470708847,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1354064941406,0.7382311224937439,0.0,0.1524273306131363,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488342285156,0.9523981809616088,0.0,0.2388662993907928,293.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3803510665893554,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.50604248046875,0.4897671043872833,0.0,0.2322007268667221,291.2659912109375,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.076416015625,291.2650756835937,0.0,0.0,0.5739911198616028,0.5739911198616028,1.0,1.0,-1.471485257148743,0.5528632402420044,0.9186220169067384,0.2058798670768737,0.0,0.0,0.0,53.37382507324219,60.0,34.25957107543945,-17982.2578125,314.5677185058594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2847900390625,308.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18379.443359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1865051984786987,1.1865179538726809,-1.2705321751127483e-05,0.0,0.0,0.0,0.0,287.7672119140625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488342285156,0.8491910099983215,0.0,0.222226470708847,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1354064941406,0.7382311224937439,0.0,0.1524273306131363,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488342285156,0.9523981809616088,0.0,0.2388662993907928,293.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3803510665893554,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.50604248046875,0.4897671043872833,0.0,0.2322007268667221,291.2659912109375,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.076416015625,291.2650756835937,0.0,0.0,0.5739911198616028,0.5739911198616028,1.0,1.0,-1.471485257148743,0.5528632402420044,0.9186220169067384,0.2058798670768737,0.0,0.0,0.0,53.37382507324219,60.0,34.25957107543945,-17982.2578125,314.5677185058594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2847900390625,308.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18379.443359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1865051984786987,1.1865179538726809,-1.2705321751127483e-05,0.0,0.0,0.0,0.0,287.7672119140625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.0009124246425926,292.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7642517089844,0.0,0.0,0.0006629613926634,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846252441406,0.0,0.0,0.0009522063774056,292.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775390625,0.0,0.0,0.0019008188974112,292.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.99957275390625,0.0,0.0,0.0013419914757832,291.30029296875,294.1499938964844,255.910400390625,255.07302856445312,272.06170654296875,277.045654296875,291.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069269849918782,2.483352901094804e-08,0.0069269598461687,-0.058263175189495,0.0,0.0,0.0,-0.0463535226881504,60.0,-373.230224609375,-0.0,-3.269613898737589e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1406341222786354e-18,4.1411486286196434e-18,-5.141479835868468e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.0009124246425926,292.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7642517089844,0.0,0.0,0.0006629613926634,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846252441406,0.0,0.0,0.0009522063774056,292.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775390625,0.0,0.0,0.0019008188974112,292.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.99957275390625,0.0,0.0,0.0013419914757832,291.30029296875,294.1499938964844,255.910400390625,255.07302856445312,272.06170654296875,277.045654296875,291.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069269849918782,2.483352901094804e-08,0.0069269598461687,-0.058263175189495,0.0,0.0,0.0,-0.0463535226881504,60.0,-373.230224609375,-0.0,-3.269613898737589e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1406341222786354e-18,4.1411486286196434e-18,-5.141479835868468e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423522949219,0.0,0.0,0.0001311290398007,292.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.72332763671875,0.0,0.0,0.0001291966327698,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54962158203125,0.0,0.0,0.0001092279781005,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,0.0001661415008129,292.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9724426269531,0.0,0.0,0.0005590330110862,291.300537109375,294.1499938964844,255.8932037353516,255.0568389892578,271.66961669921875,268.8358154296875,291.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013138114009052,2.244401109408045e-08,0.0013137889327481,-0.0575977228581905,0.0,0.0,0.0,-0.016810929402709,60.0,-185.6299591064453,-0.0,-1.1767937024842469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5862685894977424e-20,1.6839544193137072e-20,-9.768583991338405e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0001070851940312,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7054443359375,0.0,0.0,0.0001127769355662,292.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,8.327937393914908e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,0.0001127305440604,292.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9532775878906,0.0,0.0,0.0005350250867195,291.3006286621094,294.1499938964844,255.877670288086,255.04209899902344,271.5027770996094,263.7062072753906,291.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411269661039,2.2397337318125213e-08,0.0011411046143621,-0.0576474629342556,0.0,0.0,0.0,-0.0159148015081882,60.0,-85.90339660644531,-0.0,-8.878820523250398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571487568385683e-21,6.99417962520881e-21,-2.4226926626683017e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,0.0001071269653039,292.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6884155273437,0.0,0.0,0.0001128106232499,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,8.33202138892375e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,0.0001128068179241,292.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9344482421875,0.0,0.0,0.0005351231084205,291.3006896972656,294.1499938964844,255.86373901367188,255.02877807617188,271.3441162109375,260.59765625,291.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415114859119,2.24149019345532e-08,0.0011414890177547,-0.0576930306851863,0.0,0.0,0.0,-0.0159246940165758,60.0,-48.678321838378906,-0.0,-8.88423841161057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.575753526212727e-21,6.98990720503323e-21,-2.414153678820504e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070129394531,0.0,0.0,0.0001071355000021,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714782714844,0.0,0.0,0.0001128185467678,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225830078125,0.0,0.0,8.332772267749533e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084777832031,0.0,0.0,0.0001128191652242,292.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.915771484375,0.0,0.0,0.0005351543077267,291.30078125,294.1499938964844,255.8513641357422,255.01681518554688,271.1869506835937,258.7157897949219,291.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421891898716243e-08,0.0011415694607421,-0.057711225003004,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.209739685058594,-0.0,-8.885488966825505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576194177603496e-21,6.989463726364977e-21,-2.413269750709873e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843078613281,0.0,0.0,0.0001071220976882,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.637939453125,0.0,0.0,0.0001128044023062,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053405761719,0.0,0.0,8.331731805810705e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3928527832031,0.0,0.0,0.0001128051517298,292.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8787841796875,0.0,0.0,0.000535087136086,291.3009033203125,294.1499938964844,255.83102416992188,254.99676513671875,270.87701416015625,256.8851928710937,291.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.60035896301269,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.57620750619735e-21,6.989448378287205e-21,-2.4132412759866377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843078613281,0.0,0.0,0.0001071220976882,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.637939453125,0.0,0.0,0.0001128044023062,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053405761719,0.0,0.0,8.331731805810705e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3928527832031,0.0,0.0,0.0001128051517298,292.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8787841796875,0.0,0.0,0.000535087136086,291.3009033203125,294.1499938964844,255.83102416992188,254.99676513671875,270.87701416015625,256.8851928710937,291.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.60035896301269,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.57620750619735e-21,6.989448378287205e-21,-2.4132412759866377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619384765625,0.0,0.0,0.0001070757571142,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6048889160156,0.0,0.0,0.0001127556097344,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48834228515625,0.0,0.0,8.3281280240044e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774719238281,0.0,0.0,0.0001127563518821,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8423156738281,0.0,0.0,0.0005348558188416,291.301025390625,294.1499938964844,255.8162384033203,254.9815673828125,270.57305908203125,256.20904541015625,291.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.73344612121582,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619384765625,0.0,0.0,0.0001070757571142,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6048889160156,0.0,0.0,0.0001127556097344,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48834228515625,0.0,0.0,8.3281280240044e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774719238281,0.0,0.0,0.0001127563518821,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8423156738281,0.0,0.0,0.0005348558188416,291.301025390625,294.1499938964844,255.8162384033203,254.9815673828125,270.57305908203125,256.20904541015625,291.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.73344612121582,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398742675781,0.0,0.0,0.0001069962308974,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5722961425781,0.0,0.0,0.0001126718634623,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715881347656,0.0,0.0,8.321942004840821e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,0.000112672598334,292.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8063659667969,0.0,0.0,0.0005344587261788,291.30108642578125,294.1499938964844,255.80653381347656,254.97085571289065,270.27520751953125,255.9558563232422,291.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.60689163208008,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398742675781,0.0,0.0,0.0001069962308974,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5722961425781,0.0,0.0,0.0001126718634623,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715881347656,0.0,0.0,8.321942004840821e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,0.000112672598334,292.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8063659667969,0.0,0.0,0.0005344587261788,291.30108642578125,294.1499938964844,255.80653381347656,254.97085571289065,270.27520751953125,255.9558563232422,291.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.60689163208008,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8181457519531,0.0,0.0,0.0001068824494723,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401916503906,0.0,0.0,0.0001125520502682,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550476074219,0.0,0.0,8.31309225759469e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.000112552770588,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709350585937,0.0,0.0,0.0005338904447853,291.3011474609375,294.1499938964844,255.8014678955078,254.96421813964844,269.9834289550781,255.85899353027344,291.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.56449508666992,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8181457519531,0.0,0.0,0.0001068824494723,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401916503906,0.0,0.0,0.0001125520502682,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550476074219,0.0,0.0,8.31309225759469e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.000112552770588,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709350585937,0.0,0.0,0.0005338904447853,291.3011474609375,294.1499938964844,255.8014678955078,254.96421813964844,269.9834289550781,255.85899353027344,291.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.56449508666992,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.807373046875,0.0,0.0,0.0001068121928256,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242919921875,0.0,0.0,0.0001124780756072,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468688964844,0.0,0.0,8.307628013426438e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,0.000112478788651,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75341796875,0.0,0.0,0.000533539627213,291.3011474609375,294.1499938964844,255.8005523681641,254.9623107910156,269.8398742675781,255.836181640625,291.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.54421615600586,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79669189453125,0.0,0.0,0.0001067326957127,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.508544921875,0.0,0.0,0.0001123943584389,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,8.301444177050143e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324890136719,0.0,0.0,0.0001123950714827,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.73602294921875,0.0,0.0,0.0005331425927579,291.3011474609375,294.1499938964844,255.8006286621093,254.96128845214844,269.6978759765625,255.8222198486328,291.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.521387100219727,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,0.0001065447650034,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47735595703125,0.0,0.0,0.0001121964669437,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42266845703125,0.0,0.0,8.28682750579901e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,0.0001121971654356,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7016296386719,0.0,0.0,0.0005322039942257,291.3011169433594,294.1499938964844,255.8035430908203,254.961654663086,269.4184875488281,255.8095092773437,291.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.466264724731445,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,0.0001065447650034,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47735595703125,0.0,0.0,0.0001121964669437,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42266845703125,0.0,0.0,8.28682750579901e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,0.0001121971654356,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7016296386719,0.0,0.0,0.0005322039942257,291.3011169433594,294.1499938964844,255.8035430908203,254.961654663086,269.4184875488281,255.8095092773437,291.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.466264724731445,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,0.0001063162198988,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466552734375,0.0,0.0,0.0001119558073696,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,8.269051613751799e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,0.0001119564913096,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6677551269531,0.0,0.0,0.0005310624837875,291.3010559082031,294.1499938964844,255.8097686767578,254.96495056152344,269.1453552246094,255.807861328125,291.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.3977165222168,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,0.0001063162198988,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466552734375,0.0,0.0,0.0001119558073696,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,8.269051613751799e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,0.0001119564913096,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6677551269531,0.0,0.0,0.0005310624837875,291.3010559082031,294.1499938964844,255.8097686767578,254.96495056152344,269.1453552246094,255.807861328125,291.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.3977165222168,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,0.0001060447320924,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164123535156,0.0,0.0,0.000111669920443,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,8.247935329563916e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28936767578125,0.0,0.0,0.0001116705898311,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6344299316406,0.0,0.0,0.0005297064781188,291.3009338378906,294.1499938964844,255.8188934326172,254.97076416015625,268.87847900390625,255.8121337890625,291.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.31549644470215,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,0.0001060447320924,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164123535156,0.0,0.0,0.000111669920443,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,8.247935329563916e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28936767578125,0.0,0.0,0.0001116705898311,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6344299316406,0.0,0.0,0.0005297064781188,291.3009338378906,294.1499938964844,255.8188934326172,254.97076416015625,268.87847900390625,255.8121337890625,291.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.31549644470215,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140197753906,0.0,0.0,0.0001057285044225,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866577148437,0.0,0.0,0.000111336914415,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37579345703125,0.0,0.0,8.22333968244493e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.275390625,0.0,0.0,0.0001113375838031,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015930175781,0.0,0.0,0.00052812701324,291.30078125,294.1499938964844,255.8304443359375,254.97872924804688,268.6178894042969,255.82017517089844,291.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.219541549682617,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140197753906,0.0,0.0,0.0001057285044225,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866577148437,0.0,0.0,0.000111336914415,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37579345703125,0.0,0.0,8.22333968244493e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.275390625,0.0,0.0,0.0001113375838031,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015930175781,0.0,0.0,0.00052812701324,291.30078125,294.1499938964844,255.8304443359375,254.97872924804688,268.6178894042969,255.82017517089844,291.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.219541549682617,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040405273437,0.0,0.0,0.0001055532920872,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719482421875,0.0,0.0,0.0001111524106818,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,8.209711813833565e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684936523437,0.0,0.0,0.000111153065518,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5853881835937,0.0,0.0,0.0005272518610581,291.3006896972656,294.1499938964844,255.8369903564453,254.9833984375,268.48992919921875,255.8252716064453,291.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.16643714904785,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,0.0001053666492225,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,0.0001109558725147,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3606262207031,0.0,0.0,8.195195550797507e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616271972656,0.0,0.0,0.0001109565273509,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693054199219,0.0,0.0,0.0005263196653686,291.3005676269531,294.1499938964844,255.843978881836,254.9884490966797,268.3635559082031,255.8309326171875,291.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.10997200012207,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.674560546875,0.0,0.0,0.0001049595302902,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0001105271585402,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,8.16352985566482e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,0.0001105277988244,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5375366210937,0.0,0.0,0.0005242861225269,291.30029296875,294.1499938964844,255.85906982421875,254.99952697753903,268.1154479980469,255.8437042236328,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.987192153930664,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.674560546875,0.0,0.0,0.0001049595302902,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0001105271585402,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,8.16352985566482e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,0.0001105277988244,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5375366210937,0.0,0.0,0.0005242861225269,291.30029296875,294.1499938964844,255.85906982421875,254.99952697753903,268.1154479980469,255.8437042236328,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.987192153930664,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.000104508944787,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001100526787922,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309631347656,0.0,0.0,8.128484478220344e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347106933594,0.0,0.0,0.0001100533045246,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062866210937,0.0,0.0,0.0005220355233177,291.2999572753906,294.1499938964844,255.87527465820312,255.01158142089844,267.8735656738281,255.85797119140625,291.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.851926803588867,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.000104508944787,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001100526787922,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309631347656,0.0,0.0,8.128484478220344e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347106933594,0.0,0.0,0.0001100533045246,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062866210937,0.0,0.0,0.0005220355233177,291.2999572753906,294.1499938964844,255.87527465820312,255.01158142089844,267.8735656738281,255.85797119140625,291.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.851926803588867,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.63629150390625,0.0,0.0,0.0001040182178257,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0001095359257305,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,8.090316987363622e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215270996094,0.0,0.0,0.0001095365441869,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755554199219,0.0,0.0,0.0005195843987166,291.2995910644531,294.1499938964844,255.8921356201172,255.02423095703125,267.6378479003906,255.87326049804688,291.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.705223083496094,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.63629150390625,0.0,0.0,0.0001040182178257,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0001095359257305,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,8.090316987363622e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215270996094,0.0,0.0,0.0001095365441869,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755554199219,0.0,0.0,0.0005195843987166,291.2995910644531,294.1499938964844,255.8921356201172,255.02423095703125,267.6378479003906,255.87326049804688,291.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.705223083496094,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176147460937,0.0,0.0,0.0001034920860547,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0001089818833861,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,8.04939481895417e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,0.0001089824872906,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4453430175781,0.0,0.0,0.0005169563810341,291.29913330078125,294.1499938964844,255.9092254638672,255.0370941162109,267.408203125,255.88916015625,291.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.548519134521484,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176147460937,0.0,0.0,0.0001034920860547,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0001089818833861,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,8.04939481895417e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,0.0001089824872906,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4453430175781,0.0,0.0,0.0005169563810341,291.29913330078125,294.1499938964844,255.9092254638672,255.0370941162109,267.408203125,255.88916015625,291.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.548519134521484,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
