time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083679199219,0.0,0.0,0.0001032175641739,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,0.0001086928023141,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29510498046875,0.0,0.0,8.028043521335348e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021179199219,0.0,0.0,0.0001086934062186,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.430419921875,0.0,0.0,0.0005155851831659,291.29888916015625,294.1499938964844,255.917709350586,255.04347229003903,267.2956237792969,255.897201538086,291.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.46695137023925,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992126464844,0.0,0.0,0.0001029365157592,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,0.0001083968527382,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880859375,0.0,0.0,8.006184361875057e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,0.0001083974493667,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156494140625,0.0,0.0,0.0005141813890077,291.2986145019531,294.1499938964844,255.92608642578125,255.0497589111328,267.1845397949219,255.9052276611328,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.38357162475586,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001023584263748,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,0.0001077881024684,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,7.961221126606688e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831359863281,0.0,0.0,0.000107788684545,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.386474609375,0.0,0.0,0.0005112938815727,291.29803466796875,294.1499938964844,255.9422912597656,255.06187438964844,266.9667663574219,255.92105102539065,290.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.21242904663086,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001023584263748,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,0.0001077881024684,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,7.961221126606688e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831359863281,0.0,0.0,0.000107788684545,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.386474609375,0.0,0.0,0.0005112938815727,291.29803466796875,294.1499938964844,255.9422912597656,255.06187438964844,266.9667663574219,255.92105102539065,290.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.21242904663086,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633239746094,0.0,0.0,0.000101765312138,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,0.0001071635269909,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605895996094,0.0,0.0,7.915090100141242e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17071533203125,0.0,0.0,0.0001071641017915,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577880859375,0.0,0.0,0.0005083312862552,291.29736328125,294.1499938964844,255.95738220214844,255.07302856445312,266.75469970703125,255.936264038086,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.037261962890625,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633239746094,0.0,0.0,0.000101765312138,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,0.0001071635269909,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605895996094,0.0,0.0,7.915090100141242e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17071533203125,0.0,0.0,0.0001071641017915,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577880859375,0.0,0.0,0.0005083312862552,291.29736328125,294.1499938964844,255.95738220214844,255.07302856445312,266.75469970703125,255.936264038086,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.037261962890625,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458068847656,0.0,0.0,0.0001011648782878,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001065312462742,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24713134765625,0.0,0.0,7.868389366194606e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584777832031,0.0,0.0,0.0001065318065229,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32958984375,0.0,0.0,0.0005053321365267,291.296630859375,294.1499938964844,255.97091674804688,255.0828552246093,266.5482177734375,255.95046997070312,290.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.860361099243164,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458068847656,0.0,0.0,0.0001011648782878,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001065312462742,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24713134765625,0.0,0.0,7.868389366194606e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584777832031,0.0,0.0,0.0001065318065229,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32958984375,0.0,0.0,0.0005053321365267,291.296630859375,294.1499938964844,255.97091674804688,255.0828552246093,266.5482177734375,255.95046997070312,290.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.860361099243164,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.528564453125,0.0,0.0,0.000100564720924,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,0.0001058992565958,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,7.821710460120812e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463928222656,0.0,0.0,0.0001058998095686,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0005023343837819,291.2958374023437,294.1499938964844,255.9824676513672,255.09097290039065,266.3471069335937,255.9633178710937,290.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.68400955200196,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.528564453125,0.0,0.0,0.000100564720924,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,0.0001058992565958,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,7.821710460120812e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463928222656,0.0,0.0,0.0001058998095686,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0005023343837819,291.2958374023437,294.1499938964844,255.9824676513672,255.09097290039065,266.3471069335937,255.9633178710937,290.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.68400955200196,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5200500488281,0.0,0.0,0.0001002670251182,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,0.000105585771962,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,7.798556180205196e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14044189453125,0.0,0.0,0.0001055863176588,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882080078125,0.0,0.0,0.0005008474108763,291.29541015625,294.1499938964844,255.98736572265625,255.09425354003903,266.2485046386719,255.96913146972656,290.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.59673118591309,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,9.997204324463382e-05,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,0.0001052751395036,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2207946777344,0.0,0.0,7.775612903060392e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344909667969,0.0,0.0,0.0001052756779245,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746276855469,0.0,0.0,0.0004993739421479,291.2949523925781,294.1499938964844,255.99159240722656,255.0969696044922,266.15118408203125,255.97447204589844,290.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.51040840148925,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,9.939334267983212e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0001046657489496,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079162597656,0.0,0.0,7.730603101663291e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12274169921875,0.0,0.0,0.0001046662800945,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0004964833497069,291.29400634765625,294.1499938964844,255.9978179931641,255.1005096435547,265.960205078125,255.98358154296875,290.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.34160614013672,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,9.939334267983212e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0001046657489496,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079162597656,0.0,0.0,7.730603101663291e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12274169921875,0.0,0.0,0.0001046662800945,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0004964833497069,291.29400634765625,294.1499938964844,255.9978179931641,255.1005096435547,265.960205078125,255.98358154296875,290.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.34160614013672,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783630371094,0.0,0.0,9.883433813229205e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04150390625,0.0,0.0,0.0001040770948748,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,7.687124161748216e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,0.0001040776114678,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,0.0004936911282129,291.29296875,294.1499938964844,256.000732421875,255.1011657714844,265.7739562988281,255.9903564453125,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.179468154907227,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783630371094,0.0,0.0,9.883433813229205e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04150390625,0.0,0.0,0.0001040770948748,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,7.687124161748216e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,0.0001040776114678,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,0.0004936911282129,291.29296875,294.1499938964844,256.000732421875,255.1011657714844,265.7739562988281,255.9903564453125,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.179468154907227,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,9.829977352637798e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.000103514175862,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,7.645547157153487e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09967041015625,0.0,0.0,0.0001035146851791,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19549560546875,0.0,0.0,0.0004910210263915,291.2918701171875,294.1499938964844,255.99989318847656,255.0985870361328,265.5922546386719,255.9944610595703,290.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.02562141418457,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,9.829977352637798e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.000103514175862,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,7.645547157153487e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09967041015625,0.0,0.0,0.0001035146851791,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19549560546875,0.0,0.0,0.0004910210263915,291.2918701171875,294.1499938964844,255.99989318847656,255.0985870361328,265.5922546386719,255.9944610595703,290.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.02562141418457,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4460754394531,0.0,0.0,9.779342508409172e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0001029809645842,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17022705078125,0.0,0.0,7.606163853779435e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,0.0001029814666253,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,0.0004884917871095,291.2906799316406,294.1499938964844,255.99484252929688,255.0923614501953,265.4147644042969,255.99563598632807,290.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.88141441345215,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4460754394531,0.0,0.0,9.779342508409172e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0001029809645842,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17022705078125,0.0,0.0,7.606163853779435e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,0.0001029814666253,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,0.0004884917871095,291.2906799316406,294.1499938964844,255.99484252929688,255.0923614501953,265.4147644042969,255.99563598632807,290.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.88141441345215,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,9.755173232406378e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0001027264515869,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640930175781,0.0,0.0,7.587365689687431e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827331542969,0.0,0.0,0.000102726953628,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,0.0004872845602221,291.2900390625,294.1499938964844,255.99058532714844,255.08778381347656,265.3275756835937,255.9950256347656,290.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.813289642333984,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302673339844,0.0,0.0,9.731805766932666e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,0.0001024803859763,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,7.569191075162962e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771484375,0.0,0.0,0.0001024808807414,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0004861173802055,291.2893981933594,294.1499938964844,255.9851226806641,255.08213806152344,265.2413330078125,255.9935760498047,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.747966766357425,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146423339844,0.0,0.0,9.687554120318964e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491577148437,0.0,0.0,0.0001020143972709,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,7.534772885264829e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660705566406,0.0,0.0,0.0001020148847601,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.00048390700249,291.2880249023437,294.1499938964844,255.9703369140625,255.0675048828125,265.0716247558594,255.988021850586,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.6261043548584,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146423339844,0.0,0.0,9.687554120318964e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491577148437,0.0,0.0,0.0001020143972709,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,7.534772885264829e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660705566406,0.0,0.0,0.0001020148847601,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.00048390700249,291.2880249023437,294.1499938964844,255.9703369140625,255.0675048828125,265.0716247558594,255.988021850586,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.6261043548584,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,9.646414400776848e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,0.0001015811794786,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13385009765625,0.0,0.0,7.502774678869173e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551147460937,0.0,0.0,0.0001015816524159,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,0.0004818520974367,291.2865905761719,294.1499938964844,255.9499969482422,255.048095703125,264.90545654296875,255.97869873046875,290.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121852606597258e-09,0.0010278524132445,-0.0229477006942033,0.0,0.0,0.0,-0.009334915317595,60.0,-24.516212463378903,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,9.646414400776848e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,0.0001015811794786,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13385009765625,0.0,0.0,7.502774678869173e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551147460937,0.0,0.0,0.0001015816524159,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,0.0004818520974367,291.2865905761719,294.1499938964844,255.9499969482422,255.048095703125,264.90545654296875,255.97869873046875,290.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121852606597258e-09,0.0010278524132445,-0.0229477006942033,0.0,0.0,0.0,-0.009334915317595,60.0,-24.516212463378903,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839416503906,0.0,0.0,9.605125524103642e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,0.0001011463973554,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219787597656,0.0,0.0,7.470661512343213e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.0001011468630167,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0004797897418029,291.2850646972656,294.1499938964844,255.92222595214844,255.02218627929688,264.7425537109375,255.96519470214844,290.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.41568946838379,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839416503906,0.0,0.0,9.605125524103642e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,0.0001011463973554,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219787597656,0.0,0.0,7.470661512343213e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.0001011468630167,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0004797897418029,291.2850646972656,294.1499938964844,255.92222595214844,255.02218627929688,264.7425537109375,255.96519470214844,290.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.41568946838379,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,9.56048388616182e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832092285156,0.0,0.0,0.000100676297734,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,7.435939915012568e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334777832031,0.0,0.0,0.0001006767561193,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,0.0004775599227286,291.283447265625,294.1499938964844,255.8858795166016,254.9887084960937,264.582763671875,255.9468231201172,290.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.315126419067383,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,9.56048388616182e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832092285156,0.0,0.0,0.000100676297734,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,7.435939915012568e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334777832031,0.0,0.0,0.0001006767561193,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,0.0004775599227286,291.283447265625,294.1499938964844,255.8858795166016,254.9887084960937,264.582763671875,255.9468231201172,290.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.315126419067383,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36138916015625,0.0,0.0,9.537960431771352e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724670410156,0.0,0.0,0.0001004391233436,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044006347656,0.0,0.0,7.41842231946066e-05,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,0.000100439574453,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357971191406,0.0,0.0,0.0004764348850585,291.2826232910156,294.1499938964844,255.86471557617188,254.9693145751953,264.50396728515625,255.93572998046875,290.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.26515388488769,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3539733886719,0.0,0.0,9.515846613794564e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86181640625,0.0,0.0,0.0001002062490442,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986022949219,0.0,0.0,7.40122195566073e-05,290.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,0.0001002067001536,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,0.0004753303073812,291.2817687988281,294.1499938964844,255.84165954589844,254.9482879638672,264.4258728027344,255.92340087890625,290.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.21646499633789,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,9.474765101913364e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406982421875,0.0,0.0,9.977364970836788e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,7.369269587798044e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122375488281,0.0,0.0,9.977409354178236e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0004732782836072,291.27996826171875,294.1499938964844,255.790267944336,254.9015350341797,264.2716064453125,255.89512634277344,290.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.1270694732666,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,9.474765101913364e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406982421875,0.0,0.0,9.977364970836788e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,7.369269587798044e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122375488281,0.0,0.0,9.977409354178236e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0004732782836072,291.27996826171875,294.1499938964844,255.790267944336,254.9015350341797,264.2716064453125,255.89512634277344,290.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.1270694732666,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.0,9.44073181017302e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,9.941526514012368e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756530761719,0.0,0.0,7.342798926401883e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0017395019531,0.0,0.0,9.941570169758052e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9780578613281,0.0,0.0,0.000471578357974,291.2781066894531,294.1499938964844,255.732421875,254.8490753173828,264.1197509765625,255.86209106445312,290.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.0551986694336,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.0,9.44073181017302e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,9.941526514012368e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756530761719,0.0,0.0,7.342798926401883e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0017395019531,0.0,0.0,9.941570169758052e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9780578613281,0.0,0.0,0.000471578357974,291.2781066894531,294.1499938964844,255.732421875,254.8490753173828,264.1197509765625,255.86209106445312,290.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.0551986694336,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102111816406,0.0,0.0,9.416796820005402e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991943359375,0.0,0.0,9.916321869241074e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,7.324182661250234e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913330078125,0.0,0.0,9.916364797390996e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,0.0004703828308265,291.2761535644531,294.1499938964844,255.6688232421875,254.79151916503903,263.969970703125,255.82432556152344,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.008827209472656,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102111816406,0.0,0.0,9.416796820005402e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991943359375,0.0,0.0,9.916321869241074e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,7.324182661250234e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913330078125,0.0,0.0,9.916364797390996e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,0.0004703828308265,291.2761535644531,294.1499938964844,255.6688232421875,254.79151916503903,263.969970703125,255.82432556152344,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.008827209472656,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958984375,0.0,0.0,9.404848970007151e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,9.903740283334628e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,7.314889808185399e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,9.90378248388879e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0004697860858868,291.27410888671875,294.1499938964844,255.60015869140625,254.7294921875,263.8219299316406,255.78143310546875,290.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.9940185546875,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
