time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958984375,0.0,0.0,9.404848970007151e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,9.903740283334628e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,7.314889808185399e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,9.90378248388879e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0004697860858868,291.27410888671875,294.1499938964844,255.60015869140625,254.7294921875,263.8219299316406,255.78143310546875,290.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.9940185546875,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28875732421875,0.0,0.0,9.40361715038307e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686462402344,0.0,0.0,9.90244298009202e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474548339844,0.0,0.0,7.31393156456761e-05,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,9.90248518064618e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0004697245894931,291.2730407714844,294.1499938964844,255.5641632080078,254.69699096679688,263.7485046386719,255.75784301757807,290.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.999675750732425,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816467285156,0.0,0.0,9.405524906469508e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.758544921875,0.0,0.0,9.904452599585056e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418395996094,0.0,0.0,7.315415859920904e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706726074219,0.0,0.0,9.90449480013922e-05,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109191894531,0.0,0.0,0.0004698199336417,291.2719421386719,294.1499938964844,255.52716064453125,254.66358947753903,263.6754150390625,255.732666015625,290.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021881898865,6.119972972840061e-09,0.0010021820198744,-0.0150856412947177,0.0,0.0,0.0,-0.0078467475250363,60.0,-24.01407623291016,-0.0,-6.847912459306826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,9.418140689376742e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384338378906,0.0,0.0,9.917737042997032e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306701660156,0.0,0.0,7.32522748876363e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603881835937,0.0,0.0,9.917778515955432e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,0.0004704501770902,291.26971435546875,294.1499938964844,255.4505310058593,254.59445190429688,263.5299987792969,255.6773681640625,290.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003531506285,6.277090847106592e-09,0.0010035252198576,-0.0154972216114401,0.0,0.0,0.0,-0.0079246358945965,60.0,-24.06761932373047,-0.0,-6.866287804996318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,9.418140689376742e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384338378906,0.0,0.0,9.917737042997032e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306701660156,0.0,0.0,7.32522748876363e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603881835937,0.0,0.0,9.917778515955432e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,0.0004704501770902,291.26971435546875,294.1499938964844,255.4505310058593,254.59445190429688,263.5299987792969,255.6773681640625,290.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003531506285,6.277090847106592e-09,0.0010035252198576,-0.0154972216114401,0.0,0.0,0.0,-0.0079246358945965,60.0,-24.06761932373047,-0.0,-6.866287804996318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,9.440943540539593e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71844482421875,0.0,0.0,9.941749885911122e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01953125,0.0,0.0,7.342963363043964e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,9.941791358869524e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8670349121094,0.0,0.0,0.0004715892719104,291.2673645019531,294.1499938964844,255.37095642089844,254.522689819336,263.3855285644531,255.6146850585937,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140519778519e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.15244483947754,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,9.440943540539593e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71844482421875,0.0,0.0,9.941749885911122e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01953125,0.0,0.0,7.342963363043964e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,9.941791358869524e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8670349121094,0.0,0.0,0.0004715892719104,291.2673645019531,294.1499938964844,255.37095642089844,254.522689819336,263.3855285644531,255.6146850585937,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140519778519e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.15244483947754,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,9.469898941460996e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69854736328125,0.0,0.0,9.972241969080642e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,7.365483907051384e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,9.97228271444328e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84527587890625,0.0,0.0,0.0004730357031803,291.264892578125,294.1499938964844,255.2891540527344,254.44891357421875,263.2417907714844,255.5443572998047,290.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921853312746862e-09,0.0010090381838381,-0.0171861331909894,0.0,0.0,0.0,-0.00824427139014,60.0,-24.26116752624512,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,9.469898941460996e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69854736328125,0.0,0.0,9.972241969080642e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,7.365483907051384e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,9.97228271444328e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84527587890625,0.0,0.0,0.0004730357031803,291.264892578125,294.1499938964844,255.2891540527344,254.44891357421875,263.2417907714844,255.5443572998047,290.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921853312746862e-09,0.0010090381838381,-0.0171861331909894,0.0,0.0,0.0,-0.00824427139014,60.0,-24.26116752624512,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22528076171875,0.0,0.0,9.49855093494989e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787109375,0.0,0.0,0.0001000241391011,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,7.387768710032105e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295654296875,0.0,0.0,0.0001000245465547,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0004744670004583,291.2623291015625,294.1499938964844,255.20584106445312,254.373764038086,263.09869384765625,255.46725463867188,290.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.379125595092773,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22528076171875,0.0,0.0,9.49855093494989e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787109375,0.0,0.0,0.0001000241391011,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,7.387768710032105e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295654296875,0.0,0.0,0.0001000245465547,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0004744670004583,291.2623291015625,294.1499938964844,255.20584106445312,254.373764038086,263.09869384765625,255.46725463867188,290.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.379125595092773,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21826171875,0.0,0.0,9.51156544033438e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688537597656,0.0,0.0,0.0001001611890387,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,7.397891022264957e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,0.0001001615892164,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128662109375,0.0,0.0,0.0004751170927193,291.2610168457031,294.1499938964844,255.163818359375,254.3358764648437,263.0274353027344,255.42648315429688,290.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440903448951985e-09,0.0010134767508134,-0.0185456443578004,0.0,0.0,0.0,-0.0085015874356031,60.0,-24.43717384338379,-0.0,-7.003161783813995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2112731933594,0.0,0.0,9.523433254798874e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65899658203125,0.0,0.0,0.0001002861681627,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,7.407122029690072e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192810058594,0.0,0.0,0.0001002865683403,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.0004757099668495,291.2596435546875,294.1499938964844,255.1217041015625,254.29786682128903,262.956298828125,255.38473510742188,290.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.493349075317383,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,9.543084888719022e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0001004931109491,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,7.422406633850187e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,0.0001004935038508,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806701660156,0.0,0.0,0.0004766916681546,291.2568664550781,294.1499938964844,255.0374450683593,254.22183227539065,262.8146057128906,255.29904174804688,290.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.597288131713867,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,9.543084888719022e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0001004931109491,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,7.422406633850187e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,0.0001004935038508,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806701660156,0.0,0.0,0.0004766916681546,291.2568664550781,294.1499938964844,255.0374450683593,254.22183227539065,262.8146057128906,255.29904174804688,290.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.597288131713867,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,9.556994336890055e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,0.0001006395832519,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,7.433224527630955e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,0.0001006399761536,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0004773865512106,291.25396728515625,294.1499938964844,254.95379638671875,254.1463165283203,262.6737060546875,255.21170043945312,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.68716621398925,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,9.556994336890055e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,0.0001006395832519,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,7.433224527630955e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,0.0001006399761536,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0004773865512106,291.25396728515625,294.1499938964844,254.95379638671875,254.1463165283203,262.6737060546875,255.21170043945312,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.68716621398925,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694641113281,0.0,0.0,9.565013169776648e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004638671875,0.0,0.0,0.0001007240280159,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527587890625,0.0,0.0,7.439461478497833e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,0.0001007244136417,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381896972656,0.0,0.0,0.000477787136333,291.2509460449219,294.1499938964844,254.8714294433593,254.0719146728516,262.53369140625,255.1242828369141,290.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.76157760620117,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694641113281,0.0,0.0,9.565013169776648e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004638671875,0.0,0.0,0.0001007240280159,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527587890625,0.0,0.0,7.439461478497833e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,0.0001007244136417,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381896972656,0.0,0.0,0.000477787136333,291.2509460449219,294.1499938964844,254.8714294433593,254.0719146728516,262.53369140625,255.1242828369141,290.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.76157760620117,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,9.567200322635472e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811767578125,0.0,0.0,0.0001007470636977,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,7.441162597388029e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,0.0001007474420475,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.000477896479424,291.247802734375,294.1499938964844,254.7910919189453,253.99929809570312,262.3946533203125,255.0380249023437,290.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.819787979125977,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,9.567200322635472e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811767578125,0.0,0.0,0.0001007470636977,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,7.441162597388029e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,0.0001007474420475,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.000477896479424,291.247802734375,294.1499938964844,254.7910919189453,253.99929809570312,262.3946533203125,255.0380249023437,290.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.819787979125977,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14874267578125,0.0,0.0,9.566183143761008e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5715637207031,0.0,0.0,0.0001007363534881,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361267089844,0.0,0.0,7.440371700795367e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,0.0001007367318379,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066955566406,0.0,0.0,0.0004778456932399,291.2462158203125,294.1499938964844,254.7518768310547,253.9638519287109,262.3255615234375,254.99571228027344,290.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.84256935119629,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,9.563833009451628e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56201171875,0.0,0.0,0.0001007116079563,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306030273437,0.0,0.0,7.438543980242684e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678894042969,0.0,0.0,0.0001007119790301,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962585449219,0.0,0.0,0.0004777283465955,291.2445678710937,294.1499938964844,254.71343994140625,253.92909240722656,262.2567443847656,254.9540863037109,290.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.86137962341309,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,9.555451106280088e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429992675781,0.0,0.0,0.0001006233433145,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195861816406,0.0,0.0,7.432023994624615e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.857666015625,0.0,0.0,0.0001006237071123,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755676269531,0.0,0.0,0.0004773096879944,291.2412414550781,294.1499938964844,254.63922119140625,253.86192321777344,262.1200256347656,254.8731689453125,290.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.887500762939453,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,9.555451106280088e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429992675781,0.0,0.0,0.0001006233433145,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195861816406,0.0,0.0,7.432023994624615e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.857666015625,0.0,0.0,0.0001006237071123,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755676269531,0.0,0.0,0.0004773096879944,291.2412414550781,294.1499938964844,254.63922119140625,253.86192321777344,262.1200256347656,254.8731689453125,290.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.887500762939453,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,9.542833868181332e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,0.0001004904770525,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085998535156,0.0,0.0,7.422210910590366e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,0.0001004908408503,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.0004766795027535,291.23779296875,294.1499938964844,254.56912231445312,253.7984313964844,261.9845886230469,254.79592895507807,290.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.89880752563477,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,9.542833868181332e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,0.0001004904770525,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085998535156,0.0,0.0,7.422210910590366e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,0.0001004908408503,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.0004766795027535,291.23779296875,294.1499938964844,254.56912231445312,253.7984313964844,261.9845886230469,254.79592895507807,290.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.89880752563477,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,9.526964277029036e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50537109375,0.0,0.0,0.000100323362858,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89764404296875,0.0,0.0,7.409867248497903e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372802734375,0.0,0.0,0.0001003237266559,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346130371094,0.0,0.0,0.000475886859931,291.2342529296875,294.1499938964844,254.5038452148437,253.73928833007807,261.8505554199219,254.7229919433593,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.89691925048828,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,9.526964277029036e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50537109375,0.0,0.0,0.000100323362858,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89764404296875,0.0,0.0,7.409867248497903e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372802734375,0.0,0.0,0.0001003237266559,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346130371094,0.0,0.0,0.000475886859931,291.2342529296875,294.1499938964844,254.5038452148437,253.73928833007807,261.8505554199219,254.7229919433593,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.89691925048828,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,9.508911170996726e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867858886719,0.0,0.0,0.0001001332639134,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,7.395826105494052e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,0.0001001336131594,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.000474985135952,291.2306213378906,294.1499938964844,254.4441070556641,253.6851043701172,261.7180480957031,254.6548767089844,290.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.88406181335449,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,9.508911170996726e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867858886719,0.0,0.0,0.0001001332639134,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,7.395826105494052e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,0.0001001336131594,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.000474985135952,291.2306213378906,294.1499938964844,254.4441070556641,253.6851043701172,261.7180480957031,254.6548767089844,290.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.88406181335449,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,9.49939203565009e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775695800781,0.0,0.0,0.0001000330230453,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812561035156,0.0,0.0,7.388422091025859e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8220520019531,0.0,0.0,0.0001000333722913,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6043701171875,0.0,0.0,0.0004745096666738,291.228759765625,294.1499938964844,254.41651916503903,253.6600799560547,261.6524658203125,254.62286376953125,290.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690984097457e-09,0.0010121765080839,-0.0181469731032848,0.0,0.0,0.0,-0.008426135405898,60.0,-24.874053955078125,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740966796875,0.0,0.0,9.489728836342692e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4683837890625,0.0,0.0,9.993126150220633e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758239746094,0.0,0.0,7.380906026810408e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,9.99316107481718e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943603515625,0.0,0.0,0.0004740270087495,291.22686767578125,294.1499938964844,254.39059448242188,253.63653564453125,261.5873413085937,254.5922088623047,290.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.86226272583008,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0607604980469,0.0,0.0,9.470397344557568e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501037597656,0.0,0.0,9.97276947600767e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,7.365870260400698e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.806884765625,0.0,0.0,9.972803673008455e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57452392578125,0.0,0.0,0.0004730614309664,291.2229919433594,294.1499938964844,254.3440399169922,253.5942230224609,261.4582824707031,254.53477478027344,290.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.83448600769043,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0607604980469,0.0,0.0,9.470397344557568e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501037597656,0.0,0.0,9.97276947600767e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,7.365870260400698e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.806884765625,0.0,0.0,9.972803673008455e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57452392578125,0.0,0.0,0.0004730614309664,291.2229919433594,294.1499938964844,254.3440399169922,253.5942230224609,261.4582824707031,254.53477478027344,290.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.83448600769043,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,9.45172505453229e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43194580078125,0.0,0.0,9.9531069281511e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541564941406,0.0,0.0,7.351347449002787e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,9.953140397556126e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548095703125,0.0,0.0,0.0004721287696156,291.21905517578125,294.1499938964844,254.3051300048828,253.55880737304688,261.3310546875,254.4828491210937,290.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.80215644836425,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,9.45172505453229e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43194580078125,0.0,0.0,9.9531069281511e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541564941406,0.0,0.0,7.351347449002787e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,9.953140397556126e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548095703125,0.0,0.0,0.0004721287696156,291.21905517578125,294.1499938964844,254.3051300048828,253.55880737304688,261.3310546875,254.4828491210937,290.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.80215644836425,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,9.434389357920736e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139404296875,0.0,0.0,9.934852278092876e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,7.337864371947944e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,9.93488501990214e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352783203125,0.0,0.0,0.0004712629015557,291.2149963378906,294.1499938964844,254.27456665039065,253.53094482421875,261.2057189941406,254.4368438720703,290.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.76675605773925,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,9.434389357920736e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139404296875,0.0,0.0,9.934852278092876e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,7.337864371947944e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,9.93488501990214e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352783203125,0.0,0.0,0.0004712629015557,291.2149963378906,294.1499938964844,254.27456665039065,253.53094482421875,261.2057189941406,254.4368438720703,290.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.76675605773925,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
