time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211486816406,0.0,0.0,9.418894478585572e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960876464844,0.0,0.0,9.918535215547308e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326110839844,0.0,0.0,7.325812475755811e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,9.918567957356572e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,0.0004704889433924,291.2108459472656,294.1499938964844,254.2530670166016,253.51126098632807,261.0823974609375,254.39700317382807,290.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.72945213317871,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211486816406,0.0,0.0,9.418894478585572e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960876464844,0.0,0.0,9.918535215547308e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326110839844,0.0,0.0,7.325812475755811e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,9.918567957356572e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,0.0004704889433924,291.2108459472656,294.1499938964844,254.2530670166016,253.51126098632807,261.0823974609375,254.39700317382807,290.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.72945213317871,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,9.412006329512224e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38720703125,0.0,0.0,9.911281813401728e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272705078125,0.0,0.0,7.320455188164487e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,9.911314555210991e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062561035156,0.0,0.0,0.0004701448779087,291.2087097167969,294.1499938964844,254.2459411621093,253.5046844482422,261.0215759277344,254.3796539306641,290.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681656937628e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.71029663085937,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,9.405604942003264e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783264160156,0.0,0.0,9.904540638672188e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,7.315476250369102e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666320800781,0.0,0.0,9.904573380481452e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4966735839844,0.0,0.0,0.0004698251723311,291.2065734863281,294.1499938964844,254.2413482666016,253.5003967285156,260.9612121582031,254.3636779785156,290.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.1199023626556945e-09,0.0010021820198744,-0.0150854559615254,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.69094467163086,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,9.394739754498004e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607177734375,0.0,0.0,9.893099195323884e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111877441406,0.0,0.0,7.307025225600228e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,9.893131209537388e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775390625,0.0,0.0,0.0004692824732046,291.20220947265625,294.1499938964844,254.2400817871093,253.4990081787109,260.8422241210937,254.33712768554688,290.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.65158462524414,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,9.394739754498004e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607177734375,0.0,0.0,9.893099195323884e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111877441406,0.0,0.0,7.307025225600228e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,9.893131209537388e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775390625,0.0,0.0,0.0004692824732046,291.20220947265625,294.1499938964844,254.2400817871093,253.4990081787109,260.8422241210937,254.33712768554688,290.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.65158462524414,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820556640625,0.0,0.0,9.386422607349232e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431701660156,0.0,0.0,9.884341125143692e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,7.300556899281219e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,9.884373139357194e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,0.0004688670742325,291.19775390625,294.1499938964844,254.25,253.5077209472656,260.7255859375,254.3179931640625,290.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816722481086e-09,0.0010001374175772,-0.0144591424614191,0.0,0.0,0.0,-0.0077281896956264,60.0,-24.61134910583496,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820556640625,0.0,0.0,9.386422607349232e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431701660156,0.0,0.0,9.884341125143692e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,7.300556899281219e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,9.884373139357194e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,0.0004688670742325,291.19775390625,294.1499938964844,254.25,253.5077209472656,260.7255859375,254.3179931640625,290.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816722481086e-09,0.0010001374175772,-0.0144591424614191,0.0,0.0,0.0,-0.0077281896956264,60.0,-24.61134910583496,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691162109375,0.0,0.0,9.382016287418082e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.0,9.879701246973128e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,7.297129195649177e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.736572265625,0.0,0.0,9.879732533590868e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,0.0004686470201704,291.19317626953125,294.1499938964844,254.26608276367188,253.5219573974609,260.6112670898437,254.305908203125,290.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152000382542,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.57342338562012,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691162109375,0.0,0.0,9.382016287418082e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.0,9.879701246973128e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,7.297129195649177e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.736572265625,0.0,0.0,9.879732533590868e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,0.0004686470201704,291.19317626953125,294.1499938964844,254.26608276367188,253.5219573974609,260.6112670898437,254.305908203125,290.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152000382542,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.57342338562012,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,9.38254888751544e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,9.880262950900942e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77911376953125,0.0,0.0,7.297543925233185e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,9.880293509922922e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,0.0004686737083829,291.1885070800781,294.1499938964844,254.28282165527344,253.5367431640625,260.4992980957031,254.29977416992188,290.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.54488945007324,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,9.38254888751544e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,9.880262950900942e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77911376953125,0.0,0.0,7.297543925233185e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,9.880293509922922e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,0.0004686737083829,291.1885070800781,294.1499938964844,254.28282165527344,253.5367431640625,260.4992980957031,254.29977416992188,290.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.54488945007324,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94976806640625,0.0,0.0,9.38457014854066e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,9.882391168503092e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,7.299115532077849e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,9.88242172752507e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41162109375,0.0,0.0,0.0004687746695708,291.1861267089844,294.1499938964844,254.2914276123047,253.54432678222656,260.4442138671875,254.2986602783203,290.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.0143983885645866,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.535091400146484,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433288574219,0.0,0.0,9.387516183778644e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911376953125,0.0,0.0,9.88549363682978e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684020996094,0.0,0.0,7.301407458726317e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,9.885524195851758e-05,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,0.0004689218767452,291.1837158203125,294.1499938964844,254.30018615722656,253.55203247070312,260.3896179199219,254.298583984375,290.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894312593568429e-09,0.0010002524359151,-0.014494496397674,0.0,0.0,0.0,-0.007734877988696,60.0,-24.5278434753418,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9304504394531,0.0,0.0,9.39636884140782e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2739562988281,0.0,0.0,9.89481559372507e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,7.308291969820857e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,9.89484615274705e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,0.000469364109449,291.1788330078125,294.1499938964844,254.318115234375,253.5677795410156,260.2820129394531,254.3011932373047,290.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.52077293395996,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9304504394531,0.0,0.0,9.39636884140782e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2739562988281,0.0,0.0,9.89481559372507e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,7.308291969820857e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,9.89484615274705e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,0.000469364109449,291.1788330078125,294.1499938964844,254.318115234375,253.5677795410156,260.2820129394531,254.3011932373047,290.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.52077293395996,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175720214844,0.0,0.0,9.408696496393532e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,9.907797357300296e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,7.317880226764828e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,9.907827188726516e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652038574219,0.0,0.0,0.0004699799465015,291.173828125,294.1499938964844,254.33657836914065,253.5839385986328,260.1765441894531,254.30731201171875,290.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.52334785461425,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175720214844,0.0,0.0,9.408696496393532e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,9.907797357300296e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,7.317880226764828e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,9.907827188726516e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652038574219,0.0,0.0,0.0004699799465015,291.173828125,294.1499938964844,254.33657836914065,253.5839385986328,260.1765441894531,254.30731201171875,290.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.52334785461425,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9047241210937,0.0,0.0,9.4239781901706e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,9.923889592755586e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,7.329766231123358e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6862487792969,0.0,0.0,9.923919424181804e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0004707433399744,291.168701171875,294.1499938964844,254.35552978515625,253.6004943847656,260.0730895996094,254.31643676757807,290.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.53388404846192,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9047241210937,0.0,0.0,9.4239781901706e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,9.923889592755586e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,7.329766231123358e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6862487792969,0.0,0.0,9.923919424181804e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0004707433399744,291.168701171875,294.1499938964844,254.35552978515625,253.6004943847656,260.0730895996094,254.31643676757807,290.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.53388404846192,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,9.441667498322204e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22265625,0.0,0.0,9.942517499439418e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,7.343524339376017e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761169433594,0.0,0.0,9.942546603269876e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0004716269904747,291.1634521484375,294.1499938964844,254.3749389648437,253.61740112304688,259.9716491699219,254.3281707763672,290.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.551069259643555,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,9.441667498322204e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22265625,0.0,0.0,9.942517499439418e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,7.343524339376017e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761169433594,0.0,0.0,9.942546603269876e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0004716269904747,291.1634521484375,294.1499938964844,254.3749389648437,253.61740112304688,259.9716491699219,254.3281707763672,290.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.551069259643555,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,9.451254300074652e-05,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2141418457031,0.0,0.0,9.952612890629098e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,7.350980740739033e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,9.952641994459556e-05,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192138671875,0.0,0.0,0.0004721058940049,291.1607971191406,294.1499938964844,254.38479614257807,253.6259765625,259.92169189453125,254.33497619628903,290.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.561792373657227,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87896728515625,0.0,0.0,9.4611597887706e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056579589844,0.0,0.0,9.963044431060553e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146911621094,0.0,0.0,7.35868452466093e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,9.963072807295248e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,0.0004726007173303,291.1581115722656,294.1499938964844,254.39474487304688,253.6346130371093,259.8722229003906,254.3422698974609,290.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.57351875305176,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660888671875,0.0,0.0,9.481739107286558e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886901855469,0.0,0.0,9.984715870814398e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,7.374690903816372e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,9.984744247049092e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917785644531,0.0,0.0,0.0004736287519335,291.1526184082031,294.1499938964844,254.41493225097656,253.6521148681641,259.77459716796875,254.3582305908203,290.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.59927558898925,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660888671875,0.0,0.0,9.481739107286558e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886901855469,0.0,0.0,9.984715870814398e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,7.374690903816372e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,9.984744247049092e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917785644531,0.0,0.0,0.0004736287519335,291.1526184082031,294.1499938964844,254.41493225097656,253.6521148681641,259.77459716796875,254.3582305908203,290.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.59927558898925,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,9.502638567937538e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,0.0001000672345981,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,7.39094612072222e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,0.0001000675183604,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735290527344,0.0,0.0,0.0004746727645397,291.14703369140625,294.1499938964844,254.43544006347656,253.6698303222656,259.67889404296875,254.3759155273437,290.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.62674140930176,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,9.502638567937538e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,0.0001000672345981,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,7.39094612072222e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,0.0001000675183604,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735290527344,0.0,0.0,0.0004746727645397,291.14703369140625,294.1499938964844,254.43544006347656,253.6698303222656,259.67889404296875,254.3759155273437,290.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.62674140930176,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,9.52300542849116e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548156738281,0.0,0.0,0.0001002817080006,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,7.406786608044058e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.000100281984487,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553405761719,0.0,0.0,0.0004756901471409,291.1413269042969,294.1499938964844,254.4562225341797,253.6877593994141,259.5850524902344,254.39498901367188,290.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.653738021850582,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,9.52300542849116e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548156738281,0.0,0.0,0.0001002817080006,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,7.406786608044058e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.000100281984487,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553405761719,0.0,0.0,0.0004756901471409,291.1413269042969,294.1499938964844,254.4562225341797,253.6877593994141,259.5850524902344,254.39498901367188,290.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.653738021850582,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.827392578125,0.0,0.0,9.541901090415196e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.137939453125,0.0,0.0,0.0001004806981654,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,7.421483314828947e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,0.0001004809746518,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371826171875,0.0,0.0,0.0004766340716741,291.135498046875,294.1499938964844,254.47726440429688,253.7058563232422,259.4931335449219,254.41514587402344,290.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.677940368652344,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.827392578125,0.0,0.0,9.541901090415196e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.137939453125,0.0,0.0,0.0001004806981654,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,7.421483314828947e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,0.0001004809746518,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371826171875,0.0,0.0,0.0004766340716741,291.135498046875,294.1499938964844,254.47726440429688,253.7058563232422,259.4931335449219,254.41514587402344,290.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.677940368652344,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,9.550478716846555e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1295166015625,0.0,0.0,0.0001005710219033,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,7.428155367961153e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,0.0001005712983896,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,0.00047706256737,291.1325378417969,294.1499938964844,254.48785400390625,253.71495056152344,259.4478759765625,254.4255523681641,290.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.68819808959961,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,9.558366582496092e-05,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12109375,0.0,0.0,0.0001006540842354,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,7.434289727825671e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.0001006543607218,291.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,0.0004774566041305,291.1295471191406,294.1499938964844,254.4984893798828,253.7240753173828,259.403076171875,254.4361114501953,290.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.696983337402344,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.801513671875,0.0,0.0,9.571392729412764e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042785644531,0.0,0.0,0.0001007912578643,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,7.444421498803422e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040954589844,0.0,0.0,0.0001007915270747,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010192871094,0.0,0.0,0.0004781073366757,291.1234741210937,294.1499938964844,254.51988220214844,253.74237060546875,259.3147888183594,254.4576110839844,289.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.708534240722656,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.801513671875,0.0,0.0,9.571392729412764e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042785644531,0.0,0.0,0.0001007912578643,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,7.444421498803422e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040954589844,0.0,0.0,0.0001007915270747,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010192871094,0.0,0.0,0.0004781073366757,291.1234741210937,294.1499938964844,254.51988220214844,253.74237060546875,259.3147888183594,254.4576110839844,289.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.708534240722656,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78857421875,0.0,0.0,9.580011828802526e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.0001008820181596,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,7.451124838553369e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.00010088228737,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830139160156,0.0,0.0,0.0004785378987435,291.1172790527344,294.1499938964844,254.54139709472656,253.7607269287109,259.2284240722656,254.4794158935547,289.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.70979690551757,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78857421875,0.0,0.0,9.580011828802526e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.0001008820181596,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,7.451124838553369e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.00010088228737,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830139160156,0.0,0.0,0.0004785378987435,291.1172790527344,294.1499938964844,254.54139709472656,253.7607269287109,259.2284240722656,254.4794158935547,289.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.70979690551757,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,9.583319479133934e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,0.0001009168554446,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,7.453697617165744e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,0.0001009171173791,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650695800781,0.0,0.0,0.0004787031793966,291.1109924316406,294.1499938964844,254.56298828125,253.7790985107422,259.1439514160156,254.5013122558593,289.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.698511123657227,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
