time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,9.583319479133934e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,0.0001009168554446,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,7.453697617165744e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,0.0001009171173791,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650695800781,0.0,0.0,0.0004787031793966,291.1109924316406,294.1499938964844,254.56298828125,253.7790985107422,259.1439514160156,254.5013122558593,289.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.698511123657227,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627258300781,0.0,0.0,9.580561891198158e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541076660156,0.0,0.0,0.0001008878170978,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162109375,0.0,0.0,7.451552664861083e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,0.0001008880717563,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,0.0004785654600709,291.1045837402344,294.1499938964844,254.5846099853516,253.7974548339844,259.0615234375,254.5231170654297,289.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.672069549560547,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627258300781,0.0,0.0,9.580561891198158e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541076660156,0.0,0.0,0.0001008878170978,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162109375,0.0,0.0,7.451552664861083e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,0.0001008880717563,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,0.0004785654600709,291.1045837402344,294.1499938964844,254.5846099853516,253.7974548339844,259.0615234375,254.5231170654297,289.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.672069549560547,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,9.57661322900094e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458068847656,0.0,0.0,0.000100846235,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106872558594,0.0,0.0,7.448481483152136e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,0.0001008464969345,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383056640625,0.0,0.0,0.0004783682525157,291.1013488769531,294.1499938964844,254.59542846679688,253.80661010742188,259.02105712890625,254.533920288086,289.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.65277099609375,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74981689453125,0.0,0.0,9.57127776928246e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375061035156,0.0,0.0,0.0001007900500553,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,7.444332004524767e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,0.0001007903119898,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.0004781017487403,291.0980834960937,294.1499938964844,254.60623168945312,253.81573486328125,258.98101806640625,254.544662475586,289.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183240751691301e-09,0.0010198255768045,-0.0204898174852132,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.629919052124023,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369384765625,0.0,0.0,9.5556111773476e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209655761719,0.0,0.0,0.0001006250822683,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,7.432146958308294e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0001006253369268,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,0.0004773192340508,291.0914611816406,294.1499938964844,254.62779235839844,253.8339233398437,258.9023742675781,254.5658569335937,289.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785344302654,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.57183074951172,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369384765625,0.0,0.0,9.5556111773476e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209655761719,0.0,0.0,0.0001006250822683,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,7.432146958308294e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0001006253369268,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,0.0004773192340508,291.0914611816406,294.1499938964844,254.62779235839844,253.8339233398437,258.9023742675781,254.5658569335937,289.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785344302654,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.57183074951172,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240600585937,0.0,0.0,9.534468699712306e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,0.0001004024379653,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,7.415702566504478e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,0.0001004026926239,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.0004762631724588,291.08477783203125,294.1499938964844,254.64927673339844,253.8519897460937,258.82574462890625,254.5865478515625,289.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159036610275,-0.0192885398864746,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.49790954589844,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240600585937,0.0,0.0,9.534468699712306e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,0.0001004024379653,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,7.415702566504478e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,0.0001004026926239,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.0004762631724588,291.08477783203125,294.1499938964844,254.64927673339844,253.8519897460937,258.82574462890625,254.5865478515625,289.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159036610275,-0.0192885398864746,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.49790954589844,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71124267578125,0.0,0.0,9.510090603725983e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,0.0001001457276288,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,7.396741420961916e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,0.0001001459677354,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07666015625,0.0,0.0,0.0004750454681925,291.0779724121094,294.1499938964844,254.67062377929688,253.869873046875,258.7509765625,254.6067352294922,289.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776881872371e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.41301155090332,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71124267578125,0.0,0.0,9.510090603725983e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,0.0001001457276288,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,7.396741420961916e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,0.0001001459677354,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07666015625,0.0,0.0,0.0004750454681925,291.0779724121094,294.1499938964844,254.67062377929688,253.869873046875,258.7509765625,254.6067352294922,289.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776881872371e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.41301155090332,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,9.486317867413165e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,9.98953910311684e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,7.378251029876992e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,9.989563113776968e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,0.0004738580319099,291.07110595703125,294.1499938964844,254.69178771972656,253.88755798339844,258.67822265625,254.6264190673828,289.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551615333985e-09,0.0010107731213793,-0.0177170559763908,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.324670791625977,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,9.486317867413165e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,9.98953910311684e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,7.378251029876992e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,9.989563113776968e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,0.0004738580319099,291.07110595703125,294.1499938964844,254.69178771972656,253.88755798339844,258.67822265625,254.6264190673828,289.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551615333985e-09,0.0010107731213793,-0.0177170559763908,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.324670791625977,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69207763671875,0.0,0.0,9.475539263803512e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638061523437,0.0,0.0,9.978189336834475e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,7.369868399109691e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,9.978213347494602e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506591796875,0.0,0.0,0.0004733196692541,291.067626953125,294.1499938964844,254.70230102539065,253.89630126953125,258.6425476074219,254.63612365722656,289.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990247936045081e-09,0.0010096245678141,-0.017365276813507,0.0,0.0,0.0,-0.0082781845703721,60.0,-24.28193664550781,-0.0,-6.950000397409897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68572998046875,0.0,0.0,9.465669427299872e-05,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557189941406,0.0,0.0,9.967794903786852e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,7.362191536230966e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,9.96781891444698e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420227050781,0.0,0.0,0.0004728266212623,291.06414794921875,294.1499938964844,254.71275329589844,253.9049835205078,258.6072998046875,254.645751953125,289.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085797403007,6.867253432574216e-09,0.0010085728717967,-0.0170431155711412,0.0,0.0,0.0,-0.008217210881412,60.0,-24.24093437194824,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,9.449376375414432e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93963623046875,0.0,0.0,9.950638195732608e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,7.349519000854343e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,9.950661478796974e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,0.0004720128199551,291.0570983886719,294.1499938964844,254.73345947265625,253.92214965820312,258.5380554199219,254.6648406982422,289.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.664225615793384e-09,0.0010068365372717,-0.0165113098919391,0.0,0.0,0.0,-0.0081165600568056,60.0,-24.166400909423828,-0.0,-6.91166803790111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,9.449376375414432e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93963623046875,0.0,0.0,9.950638195732608e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,7.349519000854343e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,9.950661478796974e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,0.0004720128199551,291.0570983886719,294.1499938964844,254.73345947265625,253.92214965820312,258.5380554199219,254.6648406982422,289.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.664225615793384e-09,0.0010068365372717,-0.0165113098919391,0.0,0.0,0.0,-0.0081165600568056,60.0,-24.166400909423828,-0.0,-6.91166803790111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602783203125,0.0,0.0,9.43820778047666e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.923583984375,0.0,0.0,9.938877337845042e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,7.34083223505877e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,9.938900620909408e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,0.0004714549577329,291.0499572753906,294.1499938964844,254.7538604736328,253.93898010253903,258.4704895019531,254.68380737304688,289.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005652709864,6.525038287463758e-09,0.001005646190606,-0.0161467175930738,0.0,0.0,0.0,-0.0080475583672523,60.0,-24.104358673095703,-0.0,-6.895334792034191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602783203125,0.0,0.0,9.43820778047666e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.923583984375,0.0,0.0,9.938877337845042e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,7.34083223505877e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,9.938900620909408e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,0.0004714549577329,291.0499572753906,294.1499938964844,254.7538604736328,253.93898010253903,258.4704895019531,254.68380737304688,289.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005652709864,6.525038287463758e-09,0.001005646190606,-0.0161467175930738,0.0,0.0,0.0,-0.0080475583672523,60.0,-24.104358673095703,-0.0,-6.895334792034191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475830078125,0.0,0.0,9.432429214939476e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,9.9327924544923e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,7.336337876040488e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,9.932815737556666e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,0.0004711663641501,291.042724609375,294.1499938964844,254.77394104003903,253.9554748535156,258.40460205078125,254.70278930664065,289.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013234875016e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.056276321411133,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475830078125,0.0,0.0,9.432429214939476e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,9.9327924544923e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,7.336337876040488e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,9.932815737556666e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,0.0004711663641501,291.042724609375,294.1499938964844,254.77394104003903,253.9554748535156,258.40460205078125,254.70278930664065,289.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013234875016e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.056276321411133,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,9.431781654711811e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89166259765625,0.0,0.0,9.932110697263852e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,7.335834379773587e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,9.932133252732456e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0004711340588983,291.035400390625,294.1499938964844,254.7936248779297,253.97157287597656,258.34033203125,254.72189331054688,289.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491393586577e-09,0.0010049608536064,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-24.02190971374512,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,9.431781654711811e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89166259765625,0.0,0.0,9.932110697263852e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,7.335834379773587e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,9.932133252732456e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0004711340588983,291.035400390625,294.1499938964844,254.7936248779297,253.97157287597656,258.34033203125,254.72189331054688,289.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491393586577e-09,0.0010049608536064,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-24.02190971374512,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,9.433239029021934e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,9.933645196724684e-05,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,7.336967973969877e-05,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621276855469,0.0,0.0,9.933667752193288e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652404785156,0.0,0.0,0.0004712068475782,291.0316772460937,294.1499938964844,254.8033142089844,253.97946166992188,258.30877685546875,254.7314910888672,289.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050539196047e-09,0.0010051158023998,-0.0159843433648347,0.0,0.0,0.0,-0.0080168265849351,60.0,-24.009599685668945,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221618652344,0.0,0.0,9.43551494856365e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.875732421875,0.0,0.0,9.936041897162796e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4946594238281,0.0,0.0,7.338737486861646e-05,290.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,9.9360644526314e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,0.0004713205562438,291.0279541015625,294.1499938964844,254.8128967285156,253.9872436523437,258.27752685546875,254.7411346435547,289.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491390980301048e-09,0.0010053580626845,-0.0160585809499025,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.99958038330078,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,9.442534792469814e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85986328125,0.0,0.0,9.943434270098804e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,7.34419736545533e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461669921875,0.0,0.0,9.943456097971648e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398803710937,0.0,0.0,0.0004716712574008,291.0204162597656,294.1499938964844,254.83169555664065,254.00244140625,258.2160949707031,254.7605133056641,289.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.98737525939941,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,9.442534792469814e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85986328125,0.0,0.0,9.943434270098804e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,7.34419736545533e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461669921875,0.0,0.0,9.943456097971648e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398803710937,0.0,0.0,0.0004716712574008,291.0204162597656,294.1499938964844,254.83169555664065,254.00244140625,258.2160949707031,254.7605133056641,289.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.98737525939941,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,9.451703226659448e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,9.953089465852828e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,7.35132853151299e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354858398437,0.0,0.0,9.95311129372567e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230041503906,0.0,0.0,0.0004721292643807,291.0127868652344,294.1499938964844,254.8500061035156,254.01715087890625,258.1560363769531,254.77999877929688,289.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.982635498046875,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,9.451703226659448e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,9.953089465852828e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,7.35132853151299e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354858398437,0.0,0.0,9.95311129372567e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230041503906,0.0,0.0,0.0004721292643807,291.0127868652344,294.1499938964844,254.8500061035156,254.01715087890625,258.1560363769531,254.77999877929688,289.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.982635498046875,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,9.462852904107422e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,9.964829951059072e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,7.360000017797574e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,9.964851778931916e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061889648437,0.0,0.0,0.000472686253488,291.0050354003906,294.1499938964844,254.8680877685547,254.03155517578125,258.0972595214844,254.7995147705078,289.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.983179092407227,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,9.462852904107422e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,9.964829951059072e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,7.360000017797574e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,9.964851778931916e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061889648437,0.0,0.0,0.000472686253488,291.0050354003906,294.1499938964844,254.8680877685547,254.03155517578125,258.0972595214844,254.7995147705078,289.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.983179092407227,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,9.476891864323989e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,9.979613969335333e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,7.370919774984941e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139709472656,0.0,0.0,9.979635797208176e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893737792969,0.0,0.0,0.0004733875684905,290.9971618652344,294.1499938964844,254.8862762451172,254.0458526611328,258.03985595703125,254.8191375732422,289.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.99052619934082,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,9.476891864323989e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,9.979613969335333e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,7.370919774984941e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139709472656,0.0,0.0,9.979635797208176e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893737792969,0.0,0.0,0.0004733875684905,290.9971618652344,294.1499938964844,254.8862762451172,254.0458526611328,258.03985595703125,254.8191375732422,289.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.99052619934082,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,9.485051123192534e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044128417969,0.0,0.0,9.988206147681922e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443359375,0.0,0.0,7.37726513762027e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,9.988227247959004e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,0.0004737951385322,290.9931945800781,294.1499938964844,254.8953857421875,254.052963256836,258.0116577148437,254.8290100097656,289.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108427624302749e-09,0.0010106340050697,-0.0176748242229223,0.0,0.0,0.0,-0.0083367656916379,60.0,-23.996871948242188,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55841064453125,0.0,0.0,9.493758989265189e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,9.99737676465884e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386901855469,0.0,0.0,7.384039054159075e-05,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,9.99739786493592e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,0.0004742301534861,290.9891967773437,294.1499938964844,254.904525756836,254.06005859375,257.9837341308594,254.83892822265625,289.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216912401020181e-09,0.001011561602354,-0.0179589707404375,0.0,0.0,0.0,-0.0083905467763543,60.0,-24.00453186035156,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,9.51335023273714e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,0.0001001800701487,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,7.399276364594698e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,0.0001001802811515,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558044433594,0.0,0.0,0.000475208798889,290.9811096191406,294.1499938964844,254.9228363037109,254.0741577148437,257.92877197265625,254.85891723632807,289.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.02543258666992,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,9.51335023273714e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,0.0001001800701487,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,7.399276364594698e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,0.0001001802811515,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558044433594,0.0,0.0,0.000475208798889,290.9811096191406,294.1499938964844,254.9228363037109,254.0741577148437,257.92877197265625,254.85891723632807,289.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.02543258666992,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53271484375,0.0,0.0,9.535607387078926e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0001004144505714,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,7.416587322950363e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001004146542982,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,0.0004763206234201,290.9729309082031,294.1499938964844,254.941162109375,254.088134765625,257.8749694824219,254.879135131836,289.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.05307579040528,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53271484375,0.0,0.0,9.535607387078926e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0001004144505714,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,7.416587322950363e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001004146542982,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,0.0004763206234201,290.9729309082031,294.1499938964844,254.941162109375,254.088134765625,257.8749694824219,254.879135131836,289.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.05307579040528,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
