time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,9.560497710481286e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489929199219,0.0,0.0,0.0001006765596684,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,7.435946463374421e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0001006767633953,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,0.0004775639681611,290.964599609375,294.1499938964844,254.9595184326172,254.1020050048828,257.82244873046875,254.8995513916016,289.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.0201365202665328,0.0,0.0,0.0,-0.008802717551589,60.0,-24.08760452270508,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,9.560497710481286e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489929199219,0.0,0.0,0.0001006765596684,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,7.435946463374421e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0001006767633953,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,0.0004775639681611,290.964599609375,294.1499938964844,254.9595184326172,254.1020050048828,257.82244873046875,254.8995513916016,289.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.0201365202665328,0.0,0.0,0.0,-0.008802717551589,60.0,-24.08760452270508,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,9.587807289790362e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,0.0001009641418932,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,7.457187166437507e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.00010096434562,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,0.0004789281811099,290.9561767578125,294.1499938964844,254.9778594970703,254.11573791503903,257.7709350585937,254.9201202392578,289.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.127742767333984,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,9.587807289790362e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,0.0001009641418932,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,7.457187166437507e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.00010096434562,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,0.0004789281811099,290.9561767578125,294.1499938964844,254.9778594970703,254.11573791503903,257.7709350585937,254.9201202392578,289.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.127742767333984,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003356933594,0.0,0.0,9.602447971701622e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,0.000101118312159,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38726806640625,0.0,0.0,7.468574040103704e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,0.0001011185158859,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,0.0004796595021616,290.9519348144531,294.1499938964844,254.9870147705078,254.12255859375,257.7456359863281,254.9304656982422,289.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051658451557,0.0,0.0,0.0,-0.009061804972589,60.0,-24.15052604675293,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,9.617598698241636e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,0.0001012778593576,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,7.480358181055635e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,0.0001012780558085,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,0.0004804163181688,290.9476318359375,294.1499938964844,254.9961700439453,254.1293487548828,257.7206115722656,254.9408416748047,289.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.0219994317740201,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.174530029296875,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,9.649559069657698e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,0.000101614416053,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,7.505216490244493e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,0.0001016146197798,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,0.0004820128378923,290.93896484375,294.1499938964844,255.01443481445312,254.1428375244141,257.6713256835937,254.96160888671875,289.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.226783752441406,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,9.649559069657698e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,0.000101614416053,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,7.505216490244493e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,0.0001016146197798,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,0.0004820128378923,290.93896484375,294.1499938964844,255.01443481445312,254.1428375244141,257.6713256835937,254.96160888671875,289.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.226783752441406,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,9.683563257567585e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.000101972502307,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,7.531663868576288e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0001019726987578,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550048828125,0.0,0.0,0.0004837114538531,290.9301452636719,294.1499938964844,255.0326232910156,254.1561737060547,257.62310791015625,254.9823760986328,289.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.284399032592773,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,9.683563257567585e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.000101972502307,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,7.531663868576288e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0001019726987578,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550048828125,0.0,0.0,0.0004837114538531,290.9301452636719,294.1499938964844,255.0326232910156,254.1561737060547,257.62310791015625,254.9823760986328,289.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.284399032592773,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0,9.71934641711414e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,0.0001023493168759,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,7.559495134046301e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143310546875,0.0,0.0,0.0001023495133267,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,0.0004854989238083,290.9212341308594,294.1499938964844,255.0507202148437,254.1693725585937,257.5759582519531,255.0030975341797,289.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.34668159484864,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0,9.71934641711414e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,0.0001023493168759,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,7.559495134046301e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143310546875,0.0,0.0,0.0001023495133267,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,0.0004854989238083,290.9212341308594,294.1499938964844,255.0507202148437,254.1693725585937,257.5759582519531,255.0030975341797,289.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.34668159484864,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,9.756685176398604e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,0.0001027425096253,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,7.588536391267553e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,0.0001027427060762,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0004873641009908,290.9121398925781,294.1499938964844,255.06871032714844,254.1824188232422,257.5299072265625,255.023666381836,289.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.41323471069336,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,9.756685176398604e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,0.0001027425096253,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,7.588536391267553e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,0.0001027427060762,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0004873641009908,290.9121398925781,294.1499938964844,255.06871032714844,254.1824188232422,257.5299072265625,255.023666381836,289.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.41323471069336,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346008300781,0.0,0.0,9.775770013220608e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454162597656,0.0,0.0,0.0001029434861266,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,7.603380072396249e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2971496582031,0.0,0.0,0.0001029436753015,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127990722656,0.0,0.0,0.000488317455165,290.9075622558594,294.1499938964844,255.07765197753903,254.1888885498047,257.5072021484375,255.0338897705078,289.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.44758987426757,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,9.795173536986113e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63739013671875,0.0,0.0,0.0001031478095683,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,7.618471136083826e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,0.0001031479987432,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043151855469,0.0,0.0,0.0004892866709269,290.9029541015625,294.1499938964844,255.0865631103516,254.19532775878903,257.4848022460937,255.04405212402344,289.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972052599811375e-08,0.0010436705779284,-0.02779146656394,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.482830047607425,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,9.83459030976519e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,0.0001035628883983,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,7.64912911108695e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.0001035630775731,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873779296875,0.0,0.0,0.0004912556614726,290.8936462402344,294.1499938964844,255.1042633056641,254.20806884765625,257.4406433105469,255.0642242431641,289.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.555015563964844,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,9.83459030976519e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,0.0001035628883983,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,7.64912911108695e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.0001035630775731,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873779296875,0.0,0.0,0.0004912556614726,290.8936462402344,294.1499938964844,255.1042633056641,254.20806884765625,257.4406433105469,255.0642242431641,289.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.555015563964844,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,9.87464445643127e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,0.0001039846829371,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,7.680282578803599e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.000103984872112,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703796386719,0.0,0.0,0.0004932564916089,290.8841857910156,294.1499938964844,255.12179565429688,254.2206420898437,257.3974304199219,255.0841064453125,289.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.629180908203125,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,9.87464445643127e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,0.0001039846829371,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,7.680282578803599e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.000103984872112,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703796386719,0.0,0.0,0.0004932564916089,290.8841857910156,294.1499938964844,255.12179565429688,254.2206420898437,257.3974304199219,255.0841064453125,289.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.629180908203125,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,9.91502165561542e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,0.0001044098680722,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,7.711686339462176e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0001044100572471,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,0.0004952733870595,290.8746032714844,294.1499938964844,255.13912963867188,254.23306274414065,257.35516357421875,255.1036834716797,289.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.704496383666992,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,9.91502165561542e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,0.0001044098680722,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,7.711686339462176e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0001044100572471,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,0.0004952733870595,290.8746032714844,294.1499938964844,255.13912963867188,254.23306274414065,257.35516357421875,255.1036834716797,289.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.704496383666992,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,9.947358921635896e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760192871094,0.0,0.0,0.0001047503974405,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.276611328125,0.0,0.0,7.736837869742885e-05,290.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001047505866154,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396789550781,0.0,0.0,0.0004968887660652,290.8668212890625,294.1499938964844,255.15284729003903,254.2428741455078,257.322021484375,255.1190795898437,289.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.765106201171875,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,9.955430869013072e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,0.0001048354024533,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,7.743116293568164e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.0001048355916282,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63629150390625,0.0,0.0,0.0004972919705323,290.8648681640625,294.1499938964844,255.15625,254.2453155517578,257.3138427734375,255.1228942871093,289.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.780258178710938,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,9.97555980575271e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,0.0001050473656505,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,7.758771971566603e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,0.0001050475548254,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277160644531,0.0,0.0,0.000498297449667,290.8599548339844,294.1499938964844,255.1647186279297,254.2513732910156,257.2935485839844,255.13235473632807,289.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.818065643310547,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,9.995605068979783e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,0.0001052584557328,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,7.774362893542275e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0001052586376317,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,0.00049929873785,290.8550109863281,294.1499938964844,255.1731414794922,254.25738525390625,257.27349853515625,255.14170837402344,289.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.85572624206543,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.0001003531288006,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,0.0001056766050169,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,7.805247150827199e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0001056767796399,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,0.0005012822803109,290.8450012207031,294.1499938964844,255.1897735595703,254.269287109375,257.23406982421875,255.16015625,289.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.93034553527832,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.0001003531288006,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,0.0001056766050169,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,7.805247150827199e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0001056767796399,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,0.0005012822803109,290.8450012207031,294.1499938964844,255.1897735595703,254.269287109375,257.23406982421875,255.16015625,289.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.93034553527832,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,0.0001007432874757,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0001060874565155,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,7.835592259652913e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001060876384144,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848388671875,0.0,0.0,0.0005032312474213,290.8348693847656,294.1499938964844,255.2061309814453,254.281005859375,257.195556640625,255.17819213867188,289.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-25.00349998474121,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,0.0001007432874757,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0001060874565155,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,7.835592259652913e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001060876384144,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848388671875,0.0,0.0,0.0005032312474213,290.8348693847656,294.1499938964844,255.2061309814453,254.281005859375,257.195556640625,255.17819213867188,289.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-25.00349998474121,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,0.0001011245694826,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,0.0001064889656845,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,7.865247607696801e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001064891475834,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0005051358602941,290.8246154785156,294.1499938964844,255.22218322753903,254.29254150390625,257.157958984375,255.19580078125,289.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.074716567993164,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,0.0001011245694826,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,0.0001064889656845,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,7.865247607696801e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001064891475834,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0005051358602941,290.8246154785156,294.1499938964844,255.22218322753903,254.29254150390625,257.157958984375,255.19580078125,289.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.074716567993164,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,0.0001014957742881,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,0.0001068798592314,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,7.894118607509881e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001068800411303,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55035400390625,0.0,0.0,0.0005069900653325,290.814208984375,294.1499938964844,255.2379302978516,254.3038787841797,257.1212158203125,255.2130126953125,289.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.143722534179688,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,0.0001014957742881,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,0.0001068798592314,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,7.894118607509881e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001068800411303,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55035400390625,0.0,0.0,0.0005069900653325,290.814208984375,294.1499938964844,255.2379302978516,254.3038787841797,257.1212158203125,255.2130126953125,289.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.143722534179688,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981262207031,0.0,0.0,0.0001016766909742,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,0.0001070703801815,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,7.908190309535712e-05,290.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0001070705548045,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,0.0005078938556835,290.8089599609375,294.1499938964844,255.24566650390625,254.3094787597656,257.10321044921875,255.221435546875,289.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.177114486694336,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,0.0001018552939058,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0001072584564099,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.922081567812711e-05,290.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001072586310328,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330505371094,0.0,0.0,0.0005087860045023,290.8036804199219,294.1499938964844,255.2533264160156,254.3150329589844,257.0853576660156,255.22976684570312,289.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.20997810363769,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,0.0001022026190184,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,0.0001076242042472,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.949095743242651e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001076243788702,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,0.0005105210002511,290.79302978515625,294.1499938964844,255.2683868408203,254.32598876953125,257.05035400390625,255.24609375,289.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.27343368530273,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,0.0001022026190184,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,0.0001076242042472,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.949095743242651e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001076243788702,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,0.0005105210002511,290.79302978515625,294.1499938964844,255.2683868408203,254.32598876953125,257.05035400390625,255.24609375,289.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.27343368530273,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,0.0001025365054374,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.000107975800347,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.975064363563433e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.00010797597497,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,0.0005121888243593,290.7822265625,294.1499938964844,255.2830505371093,254.3367614746093,257.0162658691406,255.26193237304688,289.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.33367347717285,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
