time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,0.0001025365054374,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.000107975800347,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.975064363563433e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.00010797597497,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,0.0005121888243593,290.7822265625,294.1499938964844,255.2830505371093,254.3367614746093,257.0162658691406,255.26193237304688,289.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.33367347717285,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.000102858088212,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001083144452422,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,8.00007619545795e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001083146125893,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,0.0005137952393852,290.7713317871094,294.1499938964844,255.2973175048828,254.34732055664065,256.9828796386719,255.27737426757807,289.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.39118385314941,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.000102858088212,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001083144452422,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,8.00007619545795e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001083146125893,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,0.0005137952393852,290.7713317871094,294.1499938964844,255.2973175048828,254.34732055664065,256.9828796386719,255.27737426757807,289.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.39118385314941,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.0001031659194268,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,0.0001086386037059,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,8.024018461583182e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001086387710529,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,0.0005153329111635,290.7602844238281,294.1499938964844,255.3111724853516,254.357666015625,256.9504089355469,255.29226684570312,289.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.445186614990234,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.0001031659194268,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,0.0001086386037059,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,8.024018461583182e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001086387710529,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,0.0005153329111635,290.7602844238281,294.1499938964844,255.3111724853516,254.357666015625,256.9504089355469,255.29226684570312,289.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.445186614990234,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001033154767355,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997497558594,0.0,0.0,0.0001087960990844,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,8.035650535020977e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001087962664314,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,0.0005160800064913,290.7547302246094,294.1499938964844,255.31793212890625,254.36276245117188,256.9344787597656,255.299545288086,289.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654841144576494e-08,0.0011008115252479,-0.0452683493494987,0.0,0.0,0.0,-0.0135650550946593,60.0,-25.471174240112305,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.000103461476101,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,0.0001089498473447,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,8.047006849665195e-05,289.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0001089500146917,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,0.0005168093484826,290.7491455078125,294.1499938964844,255.3245849609375,254.3678131103516,256.9187316894531,255.30670166015625,289.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836752519428956e-08,0.0011023668339475,-0.0457435846328735,0.0,0.0,0.0,-0.0136552359908819,60.0,-25.496353149414062,-0.0,-8.285650920925036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001037447436829,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,0.000109248139779,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,8.069038449320942e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001092483071261,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0005182243185117,290.73785400390625,294.1499938964844,255.3375244140625,254.37774658203125,256.8877868652344,255.32066345214844,289.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.81896879780652e-08,0.0011053845519199,-0.0466655306518077,0.0,0.0,0.0,-0.0138301998376846,60.0,-25.54480743408203,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001037447436829,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,0.000109248139779,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,8.069038449320942e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001092483071261,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0005182243185117,290.73785400390625,294.1499938964844,255.3375244140625,254.37774658203125,256.8877868652344,255.32066345214844,289.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.81896879780652e-08,0.0011053845519199,-0.0466655306518077,0.0,0.0,0.0,-0.0138301998376846,60.0,-25.54480743408203,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001040173010551,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3579406738281,0.0,0.0,0.000109535161755,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,8.090237679425627e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001095353218261,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111633300781,0.0,0.0,0.0005195858539082,290.7264709472656,294.1499938964844,255.3500061035156,254.3874664306641,256.85760498046875,255.3340759277344,289.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529277667767026e-08,0.0011082880664616,-0.0475525073707103,0.0,0.0,0.0,-0.0139985475689172,60.0,-25.590471267700195,-0.0,-8.374907878305748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001040173010551,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3579406738281,0.0,0.0,0.000109535161755,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,8.090237679425627e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001095353218261,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111633300781,0.0,0.0,0.0005195858539082,290.7264709472656,294.1499938964844,255.3500061035156,254.3874664306641,256.85760498046875,255.3340759277344,289.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529277667767026e-08,0.0011082880664616,-0.0475525073707103,0.0,0.0,0.0,-0.0139985475689172,60.0,-25.590471267700195,-0.0,-8.374907878305748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0001042790681822,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,0.0001098108114092,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,8.110597264021635e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0001098109714803,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,0.0005208934308029,290.7149353027344,294.1499938964844,255.35812377929688,254.3935089111328,256.82818603515625,255.3456420898437,289.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.8855425665265105e-08,0.0011110766790807,-0.0484042651951313,0.0,0.0,0.0,-0.0141602316871285,60.0,-25.6350154876709,-0.0,-8.417109853553485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0001042790681822,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,0.0001098108114092,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,8.110597264021635e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0001098109714803,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,0.0005208934308029,290.7149353027344,294.1499938964844,255.35812377929688,254.3935089111328,256.82818603515625,255.3456420898437,289.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.8855425665265105e-08,0.0011110766790807,-0.0484042651951313,0.0,0.0,0.0,-0.0141602316871285,60.0,-25.6350154876709,-0.0,-8.417109853553485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001045309909386,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,0.0001100761000998,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,8.130191417876631e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0001100762601708,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,0.0005221518804319,290.70330810546875,294.1499938964844,255.35836791992188,254.39273071289065,256.79931640625,255.35264587402344,289.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169306142430287e-08,0.0011137604014948,-0.049223892390728,0.0,0.0,0.0,-0.0143158352002501,60.0,-25.68156814575196,-0.0,-8.45782395231254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001045309909386,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,0.0001100761000998,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,8.130191417876631e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0001100762601708,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,0.0005221518804319,290.70330810546875,294.1499938964844,255.35836791992188,254.39273071289065,256.79931640625,255.35264587402344,289.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169306142430287e-08,0.0011137604014948,-0.049223892390728,0.0,0.0,0.0,-0.0143158352002501,60.0,-25.68156814575196,-0.0,-8.45782395231254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001046532925101,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,0.0001102048918255,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,8.139703277265653e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001102050446206,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673095703125,0.0,0.0,0.0005227628280408,290.69744873046875,294.1499938964844,255.355697631836,254.38992309570312,256.7850646972656,255.3536529541016,289.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150825303047,1.9321685584827722e-08,0.0011150632053613,-0.0496217608451843,0.0,0.0,0.0,-0.0143913747742772,60.0,-25.70608329772949,-0.0,-8.477624646729964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001047735713655,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,0.0001103315516957,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,8.149057975970209e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001103317044908,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.0005233636475168,290.6915588378906,294.1499938964844,255.35125732421875,254.3855743408203,256.7709045410156,255.35308837890625,289.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.9471546153226882e-08,0.0011163445888087,-0.0500130280852317,0.0,0.0,0.0,-0.0144656663760542,60.0,-25.7313175201416,-0.0,-8.497121228856488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001050075807143,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0001105779738281,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,8.167258783942088e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0001105781266232,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,0.0005245325737632,290.6796875,294.1499938964844,255.3373107910156,254.3724670410156,256.7427062988281,255.34695434570312,289.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.976311025941868e-08,0.0011188373900949,-0.0507742017507553,0.0,0.0,0.0,-0.0146102057769894,60.0,-25.78407287597656,-0.0,-8.535116080565788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001050075807143,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0001105779738281,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,8.167258783942088e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0001105781266232,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,0.0005245325737632,290.6796875,294.1499938964844,255.3373107910156,254.3724670410156,256.7427062988281,255.34695434570312,289.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.976311025941868e-08,0.0011188373900949,-0.0507742017507553,0.0,0.0,0.0,-0.0146102057769894,60.0,-25.78407287597656,-0.0,-8.535116080565788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001052335937856,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,0.0001108159776777,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,8.184838225133717e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001108161304728,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,0.0005256615695543,290.667724609375,294.1499938964844,255.3170166015625,254.35386657714844,256.7146911621094,255.3340301513672,289.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044709003741445e-08,0.001121245091781,-0.0515092834830284,0.0,0.0,0.0,-0.0147498063743114,60.0,-25.839794158935547,-0.0,-8.571893062025995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001052335937856,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,0.0001108159776777,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,8.184838225133717e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001108161304728,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,0.0005256615695543,290.667724609375,294.1499938964844,255.3170166015625,254.35386657714844,256.7146911621094,255.3340301513672,289.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044709003741445e-08,0.001121245091781,-0.0515092834830284,0.0,0.0,0.0,-0.0147498063743114,60.0,-25.839794158935547,-0.0,-8.571893062025995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0001054519379977,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0001110459052142,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,8.201820310205221e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001110460580093,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0005267522647045,290.6556396484375,294.1499938964844,255.29090881347656,254.3302154541016,256.6866455078125,255.3145446777344,289.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.0316754500981915e-08,0.0011235710699111,-0.0522193424403667,0.0,0.0,0.0,-0.0148846684023737,60.0,-25.898283004760746,-0.0,-8.60749693742946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0001054519379977,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0001110459052142,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,8.201820310205221e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001110460580093,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0005267522647045,290.6556396484375,294.1499938964844,255.29090881347656,254.3302154541016,256.6866455078125,255.3145446777344,289.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.0316754500981915e-08,0.0011235710699111,-0.0522193424403667,0.0,0.0,0.0,-0.0148846684023737,60.0,-25.898283004760746,-0.0,-8.60749693742946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001056631008395,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0001112682730308,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,8.218244329327717e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.00011126841855,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.0005278071039356,290.6434631347656,294.1499938964844,255.259506225586,254.3019561767578,256.6585693359375,255.2891845703125,289.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258411686867,2.0579850712465493e-08,0.0011258205631747,-0.052905973047018,0.0,0.0,0.0,-0.0150150954723358,60.0,-25.95916557312012,-0.0,-8.642000182135234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001056631008395,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0001112682730308,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,8.218244329327717e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.00011126841855,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.0005278071039356,290.6434631347656,294.1499938964844,255.259506225586,254.3019561767578,256.6585693359375,255.2891845703125,289.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258411686867,2.0579850712465493e-08,0.0011258205631747,-0.052905973047018,0.0,0.0,0.0,-0.0150150954723358,60.0,-25.95916557312012,-0.0,-8.642000182135234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001057658664649,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,0.0001113764810725,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,8.226236241171136e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0001113766338676,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,0.0005283204372972,290.6372985839844,294.1499938964844,255.2419586181641,254.2862243652344,256.6444396972656,255.2742462158203,289.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269359383732,2.0707885184378938e-08,0.0011269152164459,-0.0532400906085968,0.0,0.0,0.0,-0.015078566968441,60.0,-25.990488052368164,-0.0,-8.658815886519734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0001058670095517,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.000111482993816,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,8.234103734139353e-05,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001114831466111,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,0.0005288256797939,290.6311340332031,294.1499938964844,255.22329711914065,254.2695159912109,256.6302490234375,255.2581024169922,289.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280135950073,2.083390704399336e-08,0.0011279927566647,-0.0535689443349838,0.0,0.0,0.0,-0.0151410419493913,60.0,-26.022254943847656,-0.0,-8.675383611489451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.00010606367141,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001116900893975,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,8.24939925223589e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0001116902349167,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,0.0005298080504871,290.6187438964844,294.1499938964844,255.18280029296875,254.2333374023437,256.6017150878906,255.2222595214844,289.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301087215542,2.1078932377349705e-08,0.001130087650381,-0.0542082786560058,0.0,0.0,0.0,-0.0152625096961855,60.0,-26.08703994750977,-0.0,-8.707640120064752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.00010606367141,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001116900893975,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,8.24939925223589e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0001116902349167,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,0.0005298080504871,290.6187438964844,294.1499938964844,255.18280029296875,254.2333374023437,256.6017150878906,255.2222595214844,289.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301087215542,2.1078932377349705e-08,0.001130087650381,-0.0542082786560058,0.0,0.0,0.0,-0.0152625096961855,60.0,-26.08703994750977,-0.0,-8.707640120064752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0001062529481714,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001118894069804,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,8.264120697276667e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0001118895524996,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,0.000530753575731,290.6062316894531,294.1499938964844,255.13853454589844,254.19387817382807,256.5728454589844,255.1822052001953,289.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235587775707,0.0,0.0,0.0,-0.0153794195502996,60.0,-26.15313720703125,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0001062529481714,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001118894069804,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,8.264120697276667e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0001118895524996,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,0.000530753575731,290.6062316894531,294.1499938964844,255.13853454589844,254.19387817382807,256.5728454589844,255.1822052001953,289.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235587775707,0.0,0.0,0.0,-0.0153794195502996,60.0,-26.15313720703125,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0001064340758603,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001120801462093,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,8.278208406409249e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0001120802844525,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0005316583556123,290.5936279296875,294.1499938964844,255.0910186767578,254.15155029296875,256.5436096191406,255.13824462890625,288.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912928119301,60.0,-26.220149993896484,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0001064340758603,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001120801462093,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,8.278208406409249e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0001120802844525,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0005316583556123,290.5936279296875,294.1499938964844,255.0910186767578,254.15155029296875,256.5436096191406,255.13824462890625,288.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912928119301,60.0,-26.220149993896484,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001066063850885,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001122616013162,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,8.291609992738813e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.0001122617395594,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0005325191305018,290.5809326171875,294.1499938964844,255.04074096679688,254.10682678222656,256.513916015625,255.0907440185547,288.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.175512214819264e-08,0.0011358689516782,-0.055972296744585,0.0,0.0,0.0,-0.015597722493112,60.0,-26.28752326965332,-0.0,-8.796969552804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001066063850885,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001122616013162,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,8.291609992738813e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.0001122617395594,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0005325191305018,290.5809326171875,294.1499938964844,255.04074096679688,254.10682678222656,256.513916015625,255.0907440185547,288.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.175512214819264e-08,0.0011358689516782,-0.055972296744585,0.0,0.0,0.0,-0.015597722493112,60.0,-26.28752326965332,-0.0,-8.796969552804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001066889308276,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001123485199059,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,8.298030297737569e-05,289.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0001123486581491,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0005329314735718,290.5745544433594,294.1499938964844,255.0147399902344,254.0836944580078,256.4989013671875,255.0658569335937,288.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367701226845,2.18579678801234e-08,0.0011367483530193,-0.0562405511736869,0.0,0.0,0.0,-0.0156487077474594,60.0,-26.321149826049805,-0.0,-8.81059634139092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.000106768849946,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001124326809076,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,8.304246148327366e-05,289.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0001124328191508,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.000533330719918,290.5681457519531,294.1499938964844,254.9882354736328,254.06011962890625,256.4837341308594,255.0403289794922,288.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376215843483,2.1957541562755978e-08,0.0011375995818525,-0.0565002597868442,0.0,0.0,0.0,-0.0156980697065591,60.0,-26.3546142578125,-0.0,-8.823798935964079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001069202699,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001125921335187,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,8.316023740917444e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001125922717619,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0005340870702639,290.55523681640625,294.1499938964844,254.9340057373047,254.0118865966797,256.4530639648437,254.9876708984375,288.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.2146197764527642e-08,0.0011392126325517,-0.0569922849535942,0.0,0.0,0.0,-0.015791593119502,60.0,-26.42075157165528,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001069202699,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001125921335187,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,8.316023740917444e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001125922717619,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0005340870702639,290.55523681640625,294.1499938964844,254.9340057373047,254.0118865966797,256.4530639648437,254.9876708984375,288.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.2146197764527642e-08,0.0011392126325517,-0.0569922849535942,0.0,0.0,0.0,-0.015791593119502,60.0,-26.42075157165528,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
