time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0001070595317287,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001127387877204,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,8.326854731421918e-05,289.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,0.0001127389186876,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0005347827682271,290.542236328125,294.1499938964844,254.87857055664065,253.96258544921875,256.4218444824219,254.9332733154297,288.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.231970697152974e-08,0.0011406961129978,-0.0574447698891162,0.0,0.0,0.0,-0.0158776082098484,60.0,-26.4852294921875,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0001070595317287,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001127387877204,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,8.326854731421918e-05,289.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,0.0001127389186876,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0005347827682271,290.542236328125,294.1499938964844,254.87857055664065,253.96258544921875,256.4218444824219,254.9332733154297,288.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.231970697152974e-08,0.0011406961129978,-0.0574447698891162,0.0,0.0,0.0,-0.0158776082098484,60.0,-26.4852294921875,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001071855585905,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0001128714939113,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,8.336656901519746e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0001128716321545,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0005354122840799,290.5291748046875,294.1499938964844,254.8224334716797,253.91262817382807,256.3900756835937,254.877670288086,288.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476720928921168e-08,0.0011420386144891,-0.0578542053699493,0.0,0.0,0.0,-0.0159554462879896,60.0,-26.547372817993164,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001071855585905,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0001128714939113,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,8.336656901519746e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0001128716321545,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0005354122840799,290.5291748046875,294.1499938964844,254.8224334716797,253.91262817382807,256.3900756835937,254.877670288086,288.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476720928921168e-08,0.0011420386144891,-0.0578542053699493,0.0,0.0,0.0,-0.0159554462879896,60.0,-26.547372817993164,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.0001072973100235,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001129891825257,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,8.345348760485649e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.000112989313493,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0005359705537557,290.5159912109375,294.1499938964844,254.76611328125,253.86248779296875,256.3577575683594,254.8214111328125,288.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.2615951777993363e-08,0.0011432289611548,-0.0582172460854053,0.0,0.0,0.0,-0.0160244684666395,60.0,-26.606502532958984,-0.0,-8.911349169693494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.0001072973100235,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001129891825257,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,8.345348760485649e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.000112989313493,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0005359705537557,290.5159912109375,294.1499938964844,254.76611328125,253.86248779296875,256.3577575683594,254.8214111328125,288.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.2615951777993363e-08,0.0011432289611548,-0.0582172460854053,0.0,0.0,0.0,-0.0160244684666395,60.0,-26.606502532958984,-0.0,-8.911349169693494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0001073472885764,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001130418095272,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,8.349235577043146e-05,289.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0001130419404944,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0005362202064134,290.5093688964844,294.1499938964844,254.738037109375,253.8374786376953,256.3414001464844,254.793212890625,288.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437840294092,2.2678214861571178e-08,0.0011437613284215,-0.058379590511322,0.0,0.0,0.0,-0.0160553343594074,60.0,-26.63465118408203,-0.0,-8.919651151018115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0001073937310138,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001130907185142,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,8.352848089998588e-05,289.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001130908422055,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0005364522221498,290.5027160644531,294.1499938964844,254.71011352539065,253.8125915527344,256.3249206542969,254.76502990722656,288.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144278794527,2.2736076132900962e-08,0.0011442560935392,-0.0585304498672485,0.0,0.0,0.0,-0.0160840190947055,60.0,-26.66188240051269,-0.0,-8.927369066213944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,0.0001074740575859,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001131753015215,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,8.359095227206126e-05,289.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.0001131754324887,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0005368535057641,290.4893493652344,294.1499938964844,254.6549530029297,253.763412475586,256.2915954589844,254.70904541015625,288.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.2836141866378057e-08,0.0011451116297394,-0.058791346848011,0.0,0.0,0.0,-0.0161336250603199,60.0,-26.713106155395508,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,0.0001074740575859,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001131753015215,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,8.359095227206126e-05,289.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.0001131754324887,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0005368535057641,290.4893493652344,294.1499938964844,254.6549530029297,253.763412475586,256.2915954589844,254.70904541015625,288.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.2836141866378057e-08,0.0011451116297394,-0.058791346848011,0.0,0.0,0.0,-0.0161336250603199,60.0,-26.713106155395508,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0001075367836165,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001132413526647,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,8.363974484382197e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.000113241483632,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0005371668376028,290.4759216308594,294.1499938964844,254.6011505126953,253.71539306640625,256.2578125,254.65402221679688,288.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.2914280251029595e-08,0.0011457797372713,-0.0589950606226921,0.0,0.0,0.0,-0.0161723624914884,60.0,-26.759145736694336,-0.0,-8.951160879178135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0001075367836165,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001132413526647,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,8.363974484382197e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.000113241483632,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0005371668376028,290.4759216308594,294.1499938964844,254.6011505126953,253.71539306640625,256.2578125,254.65402221679688,288.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.2914280251029595e-08,0.0011457797372713,-0.0589950606226921,0.0,0.0,0.0,-0.0161723624914884,60.0,-26.759145736694336,-0.0,-8.951160879178135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0001075817344826,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.000113288690045,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,8.367470582015812e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001132888137362,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0005373914027586,290.46240234375,294.1499938964844,254.5491943359375,253.66897583007807,256.2236328125,254.6004333496093,288.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462814873084,2.297026924225065e-08,0.00114625855349,-0.0591410249471664,0.0,0.0,0.0,-0.0162001177668571,60.0,-26.799619674682617,-0.0,-8.958642894185689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0001075817344826,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.000113288690045,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,8.367470582015812e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001132888137362,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0005373914027586,290.46240234375,294.1499938964844,254.5491943359375,253.66897583007807,256.2236328125,254.6004333496093,288.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462814873084,2.297026924225065e-08,0.00114625855349,-0.0591410249471664,0.0,0.0,0.0,-0.0162001177668571,60.0,-26.799619674682617,-0.0,-8.958642894185689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001076018597814,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001133098849095,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,8.369035640498623e-05,289.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001133100086008,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.000537491927389,290.452880859375,294.1499938964844,254.51422119140625,253.6376800537109,256.1994934082031,254.56407165527344,288.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464958079159,2.299532653182723e-08,0.0011464727576822,-0.0592063479125499,0.0,0.0,0.0,-0.0162125397473573,60.0,-26.82425308227539,-0.0,-8.961991682099325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0001076074840966,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.000113315807539,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,8.369472925551236e-05,289.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001133159312303,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0005375200416892,290.44879150390625,294.1499938964844,254.4996337890625,253.62461853027344,256.1890869140625,254.548828125,288.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465556453913,2.3002334259558666e-08,0.0011465325951576,-0.0592246130108833,0.0,0.0,0.0,-0.0162160135805606,60.0,-26.83378219604492,-0.0,-8.962928887967794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0001076130065484,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0001133216210291,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,8.369902934646234e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.0001133217447204,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0005375476321205,290.44195556640625,294.1499938964844,254.47589111328125,253.6033630371093,256.1717224121094,254.52389526367188,288.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009201655099787e-08,0.0011465913848951,-0.0592425167560577,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.848369598388672,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0001076133557944,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.000113321992103,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,8.369929855689406e-05,289.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,0.0001133221085183,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0005375493783503,290.43511962890625,294.1499938964844,254.45294189453125,253.5827789306641,256.154296875,254.4996490478516,288.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466180440038,2.3009620875313885e-08,0.0011465951101854,-0.0592436119914054,0.0,0.0,0.0,-0.0162196271121501,60.0,-26.861146926879883,-0.0,-8.96390304205852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0001075981635949,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0001133059922722,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,8.368748240172863e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001133061159634,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0005374735337682,290.42138671875,294.1499938964844,254.4096527099609,253.5438995361328,256.1192932128906,254.4533843994141,288.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464561102911,2.2990667147837485e-08,0.0011464330600574,-0.0591941997408866,0.0,0.0,0.0,-0.0162102300673723,60.0,-26.881011962890625,-0.0,-8.961369246662798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0001075981635949,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0001133059922722,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,8.368748240172863e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001133061159634,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0005374735337682,290.42138671875,294.1499938964844,254.4096527099609,253.5438995361328,256.1192932128906,254.4533843994141,288.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464561102911,2.2990667147837485e-08,0.0011464330600574,-0.0591941997408866,0.0,0.0,0.0,-0.0162102300673723,60.0,-26.881011962890625,-0.0,-8.961369246662798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,0.0001075611580745,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,0.0001132670295191,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,8.365869871340692e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0001132671459345,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0005372887244448,290.4075927734375,294.1499938964844,254.3702850341797,253.50845336914065,256.0841979980469,254.4105529785156,288.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944538713431946e-08,0.0011460387613624,-0.0590739399194717,0.0,0.0,0.0,-0.0161873623728752,60.0,-26.89272117614746,-0.0,-8.95520386734461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,0.0001075611580745,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,0.0001132670295191,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,8.365869871340692e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0001132671459345,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0005372887244448,290.4075927734375,294.1499938964844,254.3702850341797,253.50845336914065,256.0841979980469,254.4105529785156,288.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944538713431946e-08,0.0011460387613624,-0.0590739399194717,0.0,0.0,0.0,-0.0161873623728752,60.0,-26.89272117614746,-0.0,-8.95520386734461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0001075003456207,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0001132029938162,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,8.361139771295711e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0001132031029555,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0005369849386624,290.39373779296875,294.1499938964844,254.3353271484375,253.4768829345703,256.0491027832031,254.37147521972656,288.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454136110842,2.2868732685310533e-08,0.0011453906772658,-0.058876309543848,0.0,0.0,0.0,-0.0161497835069894,60.0,-26.89586067199707,-0.0,-8.945077212274556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0001075003456207,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0001132029938162,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,8.361139771295711e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0001132031029555,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0005369849386624,290.39373779296875,294.1499938964844,254.3353271484375,253.4768829345703,256.0491027832031,254.37147521972656,288.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454136110842,2.2868732685310533e-08,0.0011453906772658,-0.058876309543848,0.0,0.0,0.0,-0.0161497835069894,60.0,-26.89586067199707,-0.0,-8.945077212274556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0001074146712198,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001131127719418,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,8.354476449312642e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001131128883571,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0005365569959394,290.3798217773437,294.1499938964844,254.3053131103516,253.4496459960937,256.0140991210937,254.3369598388672,288.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445006821304,2.2761950546623666e-08,0.0011444778647273,-0.0585979111492633,0.0,0.0,0.0,-0.0160968489944934,60.0,-26.88892364501953,-0.0,-8.930821593367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0001074146712198,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001131127719418,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,8.354476449312642e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001131128883571,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0005365569959394,290.3798217773437,294.1499938964844,254.3053131103516,253.4496459960937,256.0140991210937,254.3369598388672,288.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445006821304,2.2761950546623666e-08,0.0011444778647273,-0.0585979111492633,0.0,0.0,0.0,-0.0160968489944934,60.0,-26.88892364501953,-0.0,-8.930821593367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0001073606836143,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.000113055917609,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,8.350277494173497e-05,289.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0001130560340243,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.0005362873198464,290.3728332519531,294.1499938964844,254.2923126220703,253.4377899169922,255.9966583251953,254.32180786132807,288.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439253576099,2.2694662149547185e-08,0.0011439026566222,-0.0584224723279476,0.0,0.0,0.0,-0.0160634908825159,60.0,-26.880937576293945,-0.0,-8.921844596443408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0001073006933438,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.000112992747745,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,8.345611422555521e-05,289.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001129928568843,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.000535987666808,290.3658447265625,294.1499938964844,254.2807464599609,253.4272003173828,255.9792938232422,254.30776977539065,288.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432861210778,2.2619897066533667e-08,0.00114326342009,-0.0582275353372097,0.0,0.0,0.0,-0.0160264279693365,60.0,-26.87064743041992,-0.0,-8.911874971317958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0001071566221071,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0001128410367527,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,8.334406447829679e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001128411458921,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0005352681037038,290.3518371582031,294.1499938964844,254.2621307373047,253.4099884033203,255.9448089599609,254.2836761474609,288.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.244035535170497e-08,0.0011417284840717,-0.0577593781054019,0.0,0.0,0.0,-0.0159374233335256,60.0,-26.841442108154297,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0001071566221071,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0001128410367527,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,8.334406447829679e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001128411458921,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0005352681037038,290.3518371582031,294.1499938964844,254.2621307373047,253.4099884033203,255.9448089599609,254.2836761474609,288.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.244035535170497e-08,0.0011417284840717,-0.0577593781054019,0.0,0.0,0.0,-0.0159374233335256,60.0,-26.841442108154297,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001069787467713,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0001126537244999,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,8.320570486830547e-05,289.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,0.0001126538263633,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.00053437956376,290.3377685546875,294.1499938964844,254.25,253.3984832763672,255.9107666015625,254.265625,288.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398555943742,2.221867667628885e-08,0.0011398333590477,-0.0571812987327575,0.0,0.0,0.0,-0.0158275291323661,60.0,-26.79916954040528,-0.0,-8.858471289840963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001069787467713,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0001126537244999,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,8.320570486830547e-05,289.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,0.0001126538263633,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.00053437956376,290.3377685546875,294.1499938964844,254.25,253.3984832763672,255.9107666015625,254.265625,288.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398555943742,2.221867667628885e-08,0.0011398333590477,-0.0571812987327575,0.0,0.0,0.0,-0.0158275291323661,60.0,-26.79916954040528,-0.0,-8.858471289840963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001067723642336,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,0.000112436398922,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,8.304519724333659e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0001124365080613,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0005333486478775,290.3236694335937,294.1499938964844,254.24234008789065,253.39083862304688,255.87725830078125,254.25299072265625,288.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376565089449,2.1961492180366804e-08,0.0011376346228644,-0.0565105602145195,0.0,0.0,0.0,-0.0157000329345464,60.0,-26.74495506286621,-0.0,-8.824322605960334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001067723642336,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,0.000112436398922,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,8.304519724333659e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0001124365080613,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0005333486478775,290.3236694335937,294.1499938964844,254.24234008789065,253.39083862304688,255.87725830078125,254.25299072265625,288.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376565089449,2.1961492180366804e-08,0.0011376346228644,-0.0565105602145195,0.0,0.0,0.0,-0.0157000329345464,60.0,-26.74495506286621,-0.0,-8.824322605960334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0001065418764483,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001121936802519,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,8.286591764772311e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001121937821153,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0005321973585523,290.3095397949219,294.1499938964844,254.2366943359375,253.38487243652344,255.84439086914065,254.24432373046875,288.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352004949003,2.1674255279435783e-08,0.0011351788416504,-0.0557613596320152,0.0,0.0,0.0,-0.0155576402321457,60.0,-26.681320190429688,-0.0,-8.786262384319343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0001065418764483,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001121936802519,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,8.286591764772311e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001121937821153,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0005321973585523,290.3095397949219,294.1499938964844,254.2366943359375,253.38487243652344,255.84439086914065,254.24432373046875,288.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352004949003,2.1674255279435783e-08,0.0011351788416504,-0.0557613596320152,0.0,0.0,0.0,-0.0155576402321457,60.0,-26.681320190429688,-0.0,-8.786262384319343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0001064157695509,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,0.0001120608794735,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64532470703125,0.0,0.0,8.276783773908392e-05,289.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.629638671875,0.0,0.0,0.0001120609886129,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0005315674352459,290.3024597167969,294.1499938964844,254.2345733642578,253.38247680664065,255.82823181152344,254.2411193847656,288.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338568292558,2.151710454256772e-08,0.0011338352924212,-0.0553514212369918,0.0,0.0,0.0,-0.0154797350987792,60.0,-26.6461181640625,-0.0,-8.76547403549921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001062848023138,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0001119229709729,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,8.266597433248535e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0001119230728363,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,0.0005309132393449,290.2953796386719,294.1499938964844,254.23291015625,253.3804473876953,255.81219482421875,254.2383728027344,288.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132461358793,2.1353901757947824e-08,0.0011324400547891,-0.0549256652593612,0.0,0.0,0.0,-0.0153988292440772,60.0,-26.60945701599121,-0.0,-8.743910484554362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,0.0001059997666743,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0001116228158934,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231689453125,0.0,0.0,8.244428317993879e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.0,0.0001116229177569,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0005294894217513,290.2812194824219,294.1499938964844,254.2308349609375,253.3774261474609,255.7806701660156,254.2343597412109,288.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294241994619,2.0998704997055032e-08,0.001129403244704,-0.0539989508688449,0.0,0.0,0.0,-0.0152227459475398,60.0,-26.52981185913086,-0.0,-8.697071507413059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
