time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,0.0001059997666743,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0001116228158934,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231689453125,0.0,0.0,8.244428317993879e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.0,0.0001116229177569,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0005294894217513,290.2812194824219,294.1499938964844,254.2308349609375,253.3774261474609,255.7806701660156,254.2343597412109,288.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294241994619,2.0998704997055032e-08,0.001129403244704,-0.0539989508688449,0.0,0.0,0.0,-0.0152227459475398,60.0,-26.52981185913086,-0.0,-8.697071507413059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593933105469,0.0,0.0,0.000105685860035,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,0.0001112922545871,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,8.220013114623725e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0001112923564505,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0005279214237816,290.2669982910156,294.1499938964844,254.2303009033203,253.37567138671875,255.7498016357422,254.23204040527344,288.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607538786521218e-08,0.0011260589817538,-0.052978228777647,0.0,0.0,0.0,-0.0150288306176662,60.0,-26.44203186035156,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593933105469,0.0,0.0,0.000105685860035,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,0.0001112922545871,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,8.220013114623725e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0001112923564505,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0005279214237816,290.2669982910156,294.1499938964844,254.2303009033203,253.37567138671875,255.7498016357422,254.23204040527344,288.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607538786521218e-08,0.0011260589817538,-0.052978228777647,0.0,0.0,0.0,-0.0150288306176662,60.0,-26.44203186035156,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.0,0.000105341161543,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0001109292716137,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,8.193203393602744e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001109293734771,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,0.0005261996411718,290.2528076171875,294.1499938964844,254.23114013671875,253.37506103515625,255.7197113037109,254.23141479492188,288.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224066838622,2.017800149189952e-08,0.0011223865440115,-0.0518571957945823,0.0,0.0,0.0,-0.0148158930242061,60.0,-26.34510803222656,-0.0,-8.589328359676075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.0,0.000105341161543,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0001109292716137,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,8.193203393602744e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001109293734771,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,0.0005261996411718,290.2528076171875,294.1499938964844,254.23114013671875,253.37506103515625,255.7197113037109,254.23141479492188,288.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224066838622,2.017800149189952e-08,0.0011223865440115,-0.0518571957945823,0.0,0.0,0.0,-0.0148158930242061,60.0,-26.34510803222656,-0.0,-8.589328359676075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285400390625,0.0,0.0,0.0001049697602866,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.000110538167064,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,8.164316386682913e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,0.0001105382616515,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0005243443883955,290.23858642578125,294.1499938964844,254.23321533203125,253.37545776367188,255.6903076171875,254.2320098876953,288.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971519125731902e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.014586460776627,60.0,-26.240875244140625,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285400390625,0.0,0.0,0.0001049697602866,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.000110538167064,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,8.164316386682913e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,0.0001105382616515,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0005243443883955,290.23858642578125,294.1499938964844,254.23321533203125,253.37545776367188,255.6903076171875,254.2320098876953,288.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971519125731902e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.014586460776627,60.0,-26.240875244140625,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0001047735859174,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.0001103315880754,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,8.149057975970209e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,0.0001103316826629,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.000523364462424,290.2314453125,294.1499938964844,254.23464965820312,253.37599182128903,255.6758728027344,254.2327423095703,288.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163591407239,1.94707396872218e-08,0.0011163396993651,-0.0500109195709228,0.0,0.0,0.0,-0.014465277083218,60.0,-26.1858024597168,-0.0,-8.497015357988857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131286621094,0.0,0.0,0.0001045707904268,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0001101180387195,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,8.133285882649943e-05,289.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,0.0001101181333069,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0005223515327088,290.2243347167969,294.1499938964844,254.23634338378903,253.37673950195312,255.66163635253903,254.2337951660156,288.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141983559355,1.921804404503291e-08,0.0011141791474074,-0.0493511483073234,0.0,0.0,0.0,-0.0143400067463517,60.0,-26.128719329833984,-0.0,-8.464154177545424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,0.0001041475334204,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0001096723281079,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,8.10036581242457e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001096724226954,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0005202372558414,290.2101135253906,294.1499938964844,254.2403717041016,253.3787536621093,255.6336975097656,254.236572265625,288.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-26.00959014892578,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,0.0001041475334204,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0001096723281079,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,8.10036581242457e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001096724226954,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0005202372558414,290.2101135253906,294.1499938964844,254.2403717041016,253.3787536621093,255.6336975097656,254.236572265625,288.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-26.00959014892578,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,0.0001037029069266,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0001092041129595,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,8.065783185884356e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,0.000109204207547,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0005180162843316,290.1958923339844,294.1499938964844,254.24514770507807,253.3813934326172,255.6065673828125,254.2402801513672,288.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268231928348,0.0,0.0,0.0,-0.0138038862496614,60.0,-25.883928298950195,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,0.0001037029069266,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0001092041129595,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,8.065783185884356e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,0.000109204207547,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0005180162843316,290.1958923339844,294.1499938964844,254.24514770507807,253.3813934326172,255.6065673828125,254.2402801513672,288.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268231928348,0.0,0.0,0.0,-0.0138038862496614,60.0,-25.883928298950195,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56719970703125,0.0,0.0,0.000103242440673,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.0001087192285922,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,8.029969467315823e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,0.0001087193159037,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903076171875,0.0,0.0,0.0005157162086106,290.1816711425781,294.1499938964844,254.25050354003903,253.384521484375,255.58009338378903,254.2446136474609,288.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194482281804,60.0,-25.753751754760746,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56719970703125,0.0,0.0,0.000103242440673,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.0001087192285922,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,8.029969467315823e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,0.0001087193159037,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903076171875,0.0,0.0,0.0005157162086106,290.1816711425781,294.1499938964844,254.25050354003903,253.384521484375,255.58009338378903,254.2446136474609,288.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194482281804,60.0,-25.753751754760746,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,0.0001027698890538,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0001082216040231,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,7.993215695023537e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0001082216986105,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0005133557133376,290.16748046875,294.1499938964844,254.2562866210937,253.38800048828125,255.55441284179688,254.2495574951172,288.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973993766100648e-08,0.0010949925053864,-0.0434893891215324,0.0,0.0,0.0,-0.0132275447249412,60.0,-25.619361877441406,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,0.0001027698890538,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0001082216040231,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,7.993215695023537e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0001082216986105,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0005133557133376,290.16748046875,294.1499938964844,254.2562866210937,253.38800048828125,255.55441284179688,254.2495574951172,288.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973993766100648e-08,0.0010949925053864,-0.0434893891215324,0.0,0.0,0.0,-0.0132275447249412,60.0,-25.619361877441406,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443725585937,0.0,0.0,0.0001025306919473,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.0001079697176464,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,7.974610343808308e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,0.0001079698049579,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,0.000512160884682,290.160400390625,294.1499938964844,254.25927734375,253.38983154296875,255.54185485839844,254.252182006836,288.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675933522947162e-08,0.0010924440575763,-0.0427104718983173,0.0,0.0,0.0,-0.0130797838792204,60.0,-25.551193237304688,-0.0,-8.137106988215238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0001022904325509,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275634765625,0.0,0.0,0.0001077167107723,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,7.955924229463562e-05,289.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0001077167980838,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0005109607591293,290.1532897949219,294.1499938964844,254.2623291015625,253.39170837402344,255.52947998046875,254.2548828125,288.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899007320404,1.6376560552089362e-08,0.00108988431748,-0.0419280491769313,0.0,0.0,0.0,-0.0129313729703426,60.0,-25.48259925842285,-0.0,-8.099015502693875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.000101809084299,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0001072098311851,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,7.918485789559782e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632568359375,0.0,0.0,0.0001072099112207,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63983154296875,0.0,0.0,0.0005085563170723,290.1391296386719,294.1499938964844,254.2684631347656,253.3954925537109,255.5052185058593,254.26043701171875,288.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.577678254705006e-08,0.0010847561061382,-0.0403602719306945,0.0,0.0,0.0,-0.0126340389251708,60.0,-25.34479141235352,-0.0,-8.02296966639915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.000101809084299,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0001072098311851,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,7.918485789559782e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632568359375,0.0,0.0,0.0001072099112207,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63983154296875,0.0,0.0,0.0005085563170723,290.1391296386719,294.1499938964844,254.2684631347656,253.3954925537109,255.5052185058593,254.26043701171875,288.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.577678254705006e-08,0.0010847561061382,-0.0403602719306945,0.0,0.0,0.0,-0.0126340389251708,60.0,-25.34479141235352,-0.0,-8.02296966639915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0001013309010886,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0001067062839865,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,7.881294004619122e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0001067063640221,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231689453125,0.0,0.0,0.0005061677074991,290.1249694824219,294.1499938964844,254.2745513916016,253.3992462158203,255.4817047119141,254.26611328125,288.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796767892315,1.5180956935978432e-08,0.0010796615388244,-0.0388025417923927,0.0,0.0,0.0,-0.0123386643826961,60.0,-25.20726585388184,-0.0,-7.947780034101015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0001013309010886,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0001067062839865,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,7.881294004619122e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0001067063640221,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231689453125,0.0,0.0,0.0005061677074991,290.1249694824219,294.1499938964844,254.2745513916016,253.3992462158203,255.4817047119141,254.26611328125,288.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796767892315,1.5180956935978432e-08,0.0010796615388244,-0.0388025417923927,0.0,0.0,0.0,-0.0123386643826961,60.0,-25.20726585388184,-0.0,-7.947780034101015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0001008599210763,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001062103110598,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,7.844661740818992e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0001062103983713,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,0.0005038150702603,290.11083984375,294.1499938964844,254.28042602539065,253.40283203125,255.45880126953125,254.27175903320312,288.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594101038767349e-08,0.0010746436892077,-0.0372679866850376,0.0,0.0,0.0,-0.0120477369055151,60.0,-25.071104049682617,-0.0,-7.874068330693262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0001008599210763,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001062103110598,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,7.844661740818992e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0001062103983713,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,0.0005038150702603,290.11083984375,294.1499938964844,254.28042602539065,253.40283203125,255.45880126953125,254.27175903320312,288.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594101038767349e-08,0.0010746436892077,-0.0372679866850376,0.0,0.0,0.0,-0.0120477369055151,60.0,-25.071104049682617,-0.0,-7.874068330693262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001004014484351,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001057275221683,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,7.809003000147641e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,0.0001057276094797,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,0.0005015249480493,290.0967102050781,294.1499938964844,254.2859039306641,253.40611267089844,255.4365997314453,254.27720642089844,288.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697732213884,1.4022843330963042e-08,0.0010697591351345,-0.0357739701867103,0.0,0.0,0.0,-0.0117645403370261,60.0,-24.93801689147949,-0.0,-7.802644574894657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001004014484351,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001057275221683,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,7.809003000147641e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,0.0001057276094797,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,0.0005015249480493,290.0967102050781,294.1499938964844,254.2859039306641,253.40611267089844,255.4365997314453,254.27720642089844,288.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697732213884,1.4022843330963042e-08,0.0010697591351345,-0.0357739701867103,0.0,0.0,0.0,-0.0117645403370261,60.0,-24.93801689147949,-0.0,-7.802644574894657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691162109375,0.0,0.0,0.0001001770433504,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0001054912136169,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,7.791549433022738e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41339111328125,0.0,0.0,0.0001054912936524,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.0005004040431231,290.08966064453125,294.1499938964844,254.2884521484375,253.4075927734375,255.4257202148437,254.27984619140625,288.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673820506781,1.3743230553586729e-08,0.0010673683136701,-0.0350426137447357,0.0,0.0,0.0,-0.011625925078988,60.0,-24.87265396118164,-0.0,-7.767803822389396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,9.995780419558288e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,0.0001052603474818,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,7.774497498758137e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,0.0001052604275173,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736389160156,0.0,0.0,0.000499308865983,290.08258056640625,294.1499938964844,254.2908630371093,253.4089508056641,255.41500854492188,254.28237915039065,288.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650460608303,1.3470058846110078e-08,0.001065032556653,-0.0343280471861362,0.0,0.0,0.0,-0.0114905033260583,60.0,-24.80854225158692,-0.0,-7.733839879620066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,9.95325535768643e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304870605469,0.0,0.0,0.0001048125413944,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,7.741422450635582e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.000104812614154,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,0.0004971846938133,290.0685119628906,294.1499938964844,254.29510498046875,253.41123962402344,255.39393615722656,254.28713989257807,288.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605148272588,1.2940198246269574e-08,0.0010605019051581,-0.0329418815672397,0.0,0.0,0.0,-0.0112278284505009,60.0,-24.683557510375977,-0.0,-7.668174362152058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,9.95325535768643e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304870605469,0.0,0.0,0.0001048125413944,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,7.741422450635582e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.000104812614154,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,0.0004971846938133,290.0685119628906,294.1499938964844,254.29510498046875,253.41123962402344,255.39393615722656,254.28713989257807,288.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605148272588,1.2940198246269574e-08,0.0010605019051581,-0.0329418815672397,0.0,0.0,0.0,-0.0112278284505009,60.0,-24.683557510375977,-0.0,-7.668174362152058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.431884765625,0.0,0.0,9.912880341289564e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,0.0001043873708113,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,7.710019417572767e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0001043874435708,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,0.0004951679147779,290.0544128417969,294.1499938964844,254.2985076904297,253.412826538086,255.37342834472656,254.2913360595703,288.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437127772102484e-08,0.0010562003590166,-0.0316256321966648,0.0,0.0,0.0,-0.0109784360975027,60.0,-24.564422607421875,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.431884765625,0.0,0.0,9.912880341289564e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,0.0001043873708113,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,7.710019417572767e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0001043874435708,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,0.0004951679147779,290.0544128417969,294.1499938964844,254.2985076904297,253.412826538086,255.37342834472656,254.2913360595703,288.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437127772102484e-08,0.0010562003590166,-0.0316256321966648,0.0,0.0,0.0,-0.0109784360975027,60.0,-24.564422607421875,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,9.874832176137716e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,0.0001039867056533,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,7.680425915168598e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0001039867784129,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0004932673182338,290.04034423828125,294.1499938964844,254.3008728027344,253.41360473632807,255.35340881347656,254.2948455810547,288.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.45154571533203,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,9.874832176137716e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,0.0001039867056533,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,7.680425915168598e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0001039867784129,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0004932673182338,290.04034423828125,294.1499938964844,254.3008728027344,253.41360473632807,255.35340881347656,254.2948455810547,288.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.45154571533203,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,9.839251288212836e-05,290.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,0.0001036120156641,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,7.652751810383052e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,0.0001036120956996,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,0.0004914900055155,290.0262756347656,294.1499938964844,254.30206298828125,253.4134216308593,255.33387756347656,254.29751586914065,288.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.3457145690918,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,9.839251288212836e-05,290.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,0.0001036120156641,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,7.652751810383052e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,0.0001036120956996,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,0.0004914900055155,290.0262756347656,294.1499938964844,254.30206298828125,253.4134216308593,255.33387756347656,254.29751586914065,288.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.3457145690918,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,9.822477295529096e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.000103435384517,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,7.639706018380821e-05,289.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,0.0001034354572766,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,0.0004906521062366,290.01922607421875,294.1499938964844,254.3021697998047,253.4129333496093,255.3243103027344,254.2984619140625,288.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310720360313551e-08,0.0010465686209499,-0.028677886351943,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.29568290710449,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,9.806241723708808e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,0.000103264414065,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,7.627077866345644e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0001032644868246,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,0.0004898410988971,290.01220703125,294.1499938964844,254.3019256591797,253.4121551513672,255.31480407714844,254.29920959472656,288.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.247089385986328,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
