time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,9.775818762136625e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,0.0001029440463753,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,7.603415724588558e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216247558594,0.0,0.0,0.0001029441191349,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.0004883214714936,289.9981384277344,294.1499938964844,254.30029296875,253.40968322753903,255.29611206054688,254.2998809814453,288.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.15582847595215,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,9.775818762136625e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,0.0001029440463753,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,7.603415724588558e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216247558594,0.0,0.0,0.0001029441191349,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.0004883214714936,289.9981384277344,294.1499938964844,254.30029296875,253.40968322753903,255.29611206054688,254.2998809814453,288.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.15582847595215,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,9.748030424816534e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,0.0001026514291879,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191223144531,0.0,0.0,7.581803220091388e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0001026514946715,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,0.0004869333934038,289.98406982421875,294.1499938964844,254.29698181152344,253.40586853027344,255.2777862548828,254.2993011474609,288.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.072423934936523,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,9.748030424816534e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,0.0001026514291879,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191223144531,0.0,0.0,7.581803220091388e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0001026514946715,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,0.0004869333934038,289.98406982421875,294.1499938964844,254.29698181152344,253.40586853027344,255.2777862548828,254.2993011474609,288.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.072423934936523,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,9.72284615272656e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001023862205329,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049011230469,0.0,0.0,7.562214887002483e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0001023862932925,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,0.0004856753803323,289.9700012207031,294.1499938964844,254.2918701171875,253.40057373046875,255.259765625,254.2974090576172,288.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.996700286865234,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,9.72284615272656e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001023862205329,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049011230469,0.0,0.0,7.562214887002483e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0001023862932925,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,0.0004856753803323,289.9700012207031,294.1499938964844,254.2918701171875,253.40057373046875,255.259765625,254.2974090576172,288.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.996700286865234,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,9.700214286567645e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0001021478965412,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,7.544612162746489e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,0.0001021479620249,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,0.0004845448711421,289.9559020996094,294.1499938964844,254.28477478027344,253.39366149902344,255.2419891357422,254.29405212402344,288.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787352261980686e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.92872428894043,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,9.700214286567645e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0001021478965412,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,7.544612162746489e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,0.0001021479620249,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,0.0004845448711421,289.9559020996094,294.1499938964844,254.28477478027344,253.39366149902344,255.2419891357422,254.29405212402344,288.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787352261980686e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.92872428894043,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,9.689875150797889e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,0.0001020390263875,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,7.536570774391294e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,0.0001020390918711,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202575683594,0.0,0.0,0.0004840284527745,289.9488525390625,294.1499938964844,254.28042602539065,253.3895721435547,255.2332000732422,254.291748046875,288.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.65853530487948e-09,0.0010324409231543,-0.0243528969585895,0.0,0.0,0.0,-0.0096009690314531,60.0,-23.897825241088867,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,9.680077346274628e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3884582519531,0.0,0.0,0.0001019358460325,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,7.528950663981959e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,0.0001019359187921,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0004835390427615,289.9418029785156,294.1499938964844,254.2755279541016,253.38504028320312,255.2244415283203,254.2890625,288.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536456957448536e-09,0.0010313969105482,-0.0240332707762718,0.0,0.0,0.0,-0.0095404488965868,60.0,-23.868595123291016,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29931640625,0.0,0.0,9.662381489761174e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,0.0001017495014821,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623291015625,0.0,0.0,7.515186734963208e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,0.0001017495669657,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,0.0004826551012229,289.9277038574219,294.1499938964844,254.2639923095703,253.37452697753903,255.20703125,254.2823486328125,288.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315971105650078e-09,0.0010295115644112,-0.0234559774398803,0.0,0.0,0.0,-0.0094311451539397,60.0,-23.81611061096192,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29931640625,0.0,0.0,9.662381489761174e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,0.0001017495014821,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623291015625,0.0,0.0,7.515186734963208e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,0.0001017495669657,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,0.0004826551012229,289.9277038574219,294.1499938964844,254.2639923095703,253.37452697753903,255.20703125,254.2823486328125,288.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315971105650078e-09,0.0010295115644112,-0.0234559774398803,0.0,0.0,0.0,-0.0094311451539397,60.0,-23.81611061096192,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,9.6470263088122e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001015878006001,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,7.503243978135288e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001015878660837,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.0004818880697712,289.91357421875,294.1499938964844,254.25,253.36203002929688,255.1897430419922,254.2738342285156,288.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278846602886,9.124644151370376e-09,0.0010278754634782,-0.0229550115764141,0.0,0.0,0.0,-0.0093362955376505,60.0,-23.77093315124512,-0.0,-7.203571072977867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,9.6470263088122e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001015878006001,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,7.503243978135288e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001015878660837,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.0004818880697712,289.91357421875,294.1499938964844,254.25,253.36203002929688,255.1897430419922,254.2738342285156,288.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278846602886,9.124644151370376e-09,0.0010278754634782,-0.0229550115764141,0.0,0.0,0.0,-0.0093362955376505,60.0,-23.77093315124512,-0.0,-7.203571072977867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699890136719,0.0,0.0,9.633933223085478e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,0.0001014499284792,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23394775390625,0.0,0.0,7.493060547858477e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,0.0001014499939628,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,0.000481234077597,289.8994140625,294.1499938964844,254.2347412109375,253.3485107421875,255.17251586914065,254.26345825195312,288.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264894226565,8.961509756488795e-09,0.0010264804586768,-0.0225278493016958,0.0,0.0,0.0,-0.0092554222792387,60.0,-23.733116149902344,-0.0,-7.184030437201727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699890136719,0.0,0.0,9.633933223085478e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,0.0001014499284792,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23394775390625,0.0,0.0,7.493060547858477e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,0.0001014499939628,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,0.000481234077597,289.8994140625,294.1499938964844,254.2347412109375,253.3485107421875,255.17251586914065,254.26345825195312,288.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264894226565,8.961509756488795e-09,0.0010264804586768,-0.0225278493016958,0.0,0.0,0.0,-0.0092554222792387,60.0,-23.733116149902344,-0.0,-7.184030437201727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,9.622989455237985e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,0.0001013346845866,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,7.484548405045643e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,0.0001013347500702,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0004806874203495,289.88525390625,294.1499938964844,254.2194976806641,253.3350524902344,255.1553497314453,254.2516632080078,288.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253232903778,8.825148611890654e-09,0.0010253144428133,-0.0221707839518785,0.0,0.0,0.0,-0.0091878222301602,60.0,-23.701465606689453,-0.0,-7.167717086531411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,9.622989455237985e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,0.0001013346845866,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,7.484548405045643e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,0.0001013347500702,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0004806874203495,289.88525390625,294.1499938964844,254.2194976806641,253.3350524902344,255.1553497314453,254.2516632080078,288.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253232903778,8.825148611890654e-09,0.0010253144428133,-0.0221707839518785,0.0,0.0,0.0,-0.0091878222301602,60.0,-23.701465606689453,-0.0,-7.167717086531411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,9.618202602723612e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,0.0001012842767522,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126159667969,0.0,0.0,7.480825297534466e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0001012843422358,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0004804483032785,289.8781433105469,294.1499938964844,254.21188354492188,253.32833862304688,255.1467742919922,254.24542236328125,288.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248131584376,8.765503878294112e-09,0.0010248043108731,-0.0220145992934703,0.0,0.0,0.0,-0.0091582536697387,60.0,-23.687435150146484,-0.0,-7.160587500720794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,9.613860311219467e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0001012385473586,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,7.477447798009962e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.195068359375,0.0,0.0,0.0001012386128422,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,0.0004802313924301,289.8710632324219,294.1499938964844,254.2042694091797,253.32164001464844,255.1382293701172,254.23898315429688,288.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243504075333,8.711399601679659e-09,0.0010243416763842,-0.0218729209154844,0.0,0.0,0.0,-0.0091314315795898,60.0,-23.674564361572266,-0.0,-7.15412298291085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,9.60632023634389e-05,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,0.0001011591521091,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,7.47158337617293e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,0.0001011592175927,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,0.000479854788864,289.8568115234375,294.1499938964844,254.1890411376953,253.3082427978516,255.12115478515625,254.2257080078125,288.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.617451641157459e-09,0.0010235382942482,-0.0216269064694643,0.0,0.0,0.0,-0.0090848580002784,60.0,-23.651763916015625,-0.0,-7.142904934198668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,9.60632023634389e-05,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,0.0001011591521091,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,7.47158337617293e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,0.0001011592175927,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,0.000479854788864,289.8568115234375,294.1499938964844,254.1890411376953,253.3082427978516,255.12115478515625,254.2257080078125,288.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.617451641157459e-09,0.0010235382942482,-0.0216269064694643,0.0,0.0,0.0,-0.0090848580002784,60.0,-23.651763916015625,-0.0,-7.142904934198668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,9.600182238500564e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,0.0001010945125017,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,7.466809620382264e-05,289.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,0.0001010945779853,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.0004795481800101,289.8425598144531,294.1499938964844,254.17379760742188,253.2948608398437,255.1041259765625,254.2119598388672,287.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228927712887,8.540967932901822e-09,0.0010228842729702,-0.0214266199618577,0.0,0.0,0.0,-0.0090469410642981,60.0,-23.632875442504883,-0.0,-7.133778723300567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,9.600182238500564e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,0.0001010945125017,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,7.466809620382264e-05,289.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,0.0001010945779853,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.0004795481800101,289.8425598144531,294.1499938964844,254.17379760742188,253.2948608398437,255.1041259765625,254.2119598388672,287.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228927712887,8.540967932901822e-09,0.0010228842729702,-0.0214266199618577,0.0,0.0,0.0,-0.0090469410642981,60.0,-23.632875442504883,-0.0,-7.133778723300567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.59521858021617e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001010422420222,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,7.462948997272179e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,0.0001010423075058,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,0.0004793002444785,289.8282775878906,294.1499938964844,254.1585388183593,253.281494140625,255.087142944336,254.19786071777344,287.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223637800663,8.479116075932325e-09,0.0010223553981631,-0.0212646480649709,0.0,0.0,0.0,-0.0090162781998515,60.0,-23.617277145385746,-0.0,-7.12640257916064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.59521858021617e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001010422420222,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,7.462948997272179e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,0.0001010423075058,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,0.0004793002444785,289.8282775878906,294.1499938964844,254.1585388183593,253.281494140625,255.087142944336,254.19786071777344,287.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223637800663,8.479116075932325e-09,0.0010223553981631,-0.0212646480649709,0.0,0.0,0.0,-0.0090162781998515,60.0,-23.617277145385746,-0.0,-7.12640257916064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,9.5913143013604e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0001010011328617,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,7.459912012564018e-05,289.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.0001010011910693,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,0.0004791052488144,289.81396484375,294.1499938964844,254.14321899414065,253.26809692382807,255.07020568847656,254.1834716796875,287.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219478281214,8.430469655706931e-09,0.0010219393298029,-0.0211372561752796,0.0,0.0,0.0,-0.0089921616017818,60.0,-23.604625701904297,-0.0,-7.120603839894103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,9.5913143013604e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0001010011328617,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,7.459912012564018e-05,289.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.0001010011910693,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,0.0004791052488144,289.81396484375,294.1499938964844,254.14321899414065,253.26809692382807,255.07020568847656,254.1834716796875,287.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219478281214,8.430469655706931e-09,0.0010219393298029,-0.0211372561752796,0.0,0.0,0.0,-0.0089921616017818,60.0,-23.604625701904297,-0.0,-7.120603839894103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,9.589718683855608e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,0.0001009843326755,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,7.4586714617908e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,0.0001009843908832,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0004790255334228,289.8067932128906,294.1499938964844,254.1355438232422,253.2613983154297,255.06173706054688,254.1761932373047,287.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217777453362,8.410586893603522e-09,0.0010217693634331,-0.0210851896554231,0.0,0.0,0.0,-0.0089823054149746,60.0,-23.599267959594727,-0.0,-7.118234890413079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,9.58830860326998e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,0.000100969482446,290.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13409423828125,0.0,0.0,7.457574247382581e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,0.0001009695406537,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,0.0004789551021531,289.7995910644531,294.1499938964844,254.1278533935547,253.25469970703125,255.0532989501953,254.1688690185547,287.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216274531558,8.393014283569755e-09,0.0010216190712526,-0.0210391711443662,0.0,0.0,0.0,-0.0089735938236117,60.0,-23.59441947937012,-0.0,-7.116140920970794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,9.586069063516334e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0001009459010674,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,7.455832383129746e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.0001009459592751,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,0.0004788432561326,289.78521728515625,294.1499938964844,254.1124267578125,253.2412567138672,255.03640747070312,254.1540679931641,287.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365103276730679e-09,0.0010213803034275,-0.0209660790860652,0.0,0.0,0.0,-0.0089597571641206,60.0,-23.586286544799805,-0.0,-7.112816291510171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,9.586069063516334e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0001009459010674,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,7.455832383129746e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.0001009459592751,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,0.0004788432561326,289.78521728515625,294.1499938964844,254.1124267578125,253.2412567138672,255.03640747070312,254.1540679931641,287.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365103276730679e-09,0.0010213803034275,-0.0209660790860652,0.0,0.0,0.0,-0.0089597571641206,60.0,-23.586286544799805,-0.0,-7.112816291510171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,9.584439976606518e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001009287443594,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,7.454565638909116e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,0.000100928802567,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,0.0004787618527188,289.7707824707031,294.1499938964844,254.096908569336,253.227783203125,255.01956176757807,254.13912963867188,287.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212151100859,8.344796853521075e-09,0.0010212067281827,-0.0209129024296998,0.0,0.0,0.0,-0.0089496904984116,60.0,-23.57989501953125,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,9.584439976606518e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001009287443594,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,7.454565638909116e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,0.000100928802567,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,0.0004787618527188,289.7707824707031,294.1499938964844,254.096908569336,253.227783203125,255.01956176757807,254.13912963867188,287.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212151100859,8.344796853521075e-09,0.0010212067281827,-0.0209129024296998,0.0,0.0,0.0,-0.0089496904984116,60.0,-23.57989501953125,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,9.583354403730482e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0001009173138299,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,7.453721627825871e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0001009173720376,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059020996094,0.0,0.0,0.0004787076613865,289.7563171386719,294.1499938964844,254.0813140869141,253.2142333984375,255.00274658203125,254.1240081787109,287.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331270784367462e-09,0.0010210910113528,-0.0208774786442518,0.0,0.0,0.0,-0.0089429840445518,60.0,-23.57517433166504,-0.0,-7.108786803655677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,9.583354403730482e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0001009173138299,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,7.453721627825871e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0001009173720376,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059020996094,0.0,0.0,0.0004787076613865,289.7563171386719,294.1499938964844,254.0813140869141,253.2142333984375,255.00274658203125,254.1240081787109,287.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331270784367462e-09,0.0010210910113528,-0.0208774786442518,0.0,0.0,0.0,-0.0089429840445518,60.0,-23.57517433166504,-0.0,-7.108786803655677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078491210937,0.0,0.0,9.582620987202972e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,0.000100909586763,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,7.453150465153158e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,0.0001009096449706,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.000478671019664,289.7418212890625,294.1499938964844,254.0655975341797,253.2006225585937,254.9859313964844,254.1087646484375,287.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322118993930872e-09,0.0010210127802565,-0.0208535138517618,0.0,0.0,0.0,-0.0089384475722908,60.0,-23.57147216796875,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078491210937,0.0,0.0,9.582620987202972e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,0.000100909586763,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,7.453150465153158e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,0.0001009096449706,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.000478671019664,289.7418212890625,294.1499938964844,254.0655975341797,253.2006225585937,254.9859313964844,254.1087646484375,287.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322118993930872e-09,0.0010210127802565,-0.0208535138517618,0.0,0.0,0.0,-0.0089384475722908,60.0,-23.57147216796875,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,9.582371421856806e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,0.0001009069601423,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693359375,0.0,0.0,7.452956197084859e-05,289.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,0.000100907011074,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,0.0004786585632245,289.73455810546875,294.1499938964844,254.0577087402344,253.1937866210937,254.9775390625,254.10108947753903,287.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319006816748242e-09,0.0010209861211478,-0.0208453629165887,0.0,0.0,0.0,-0.0089369043707847,60.0,-23.57007026672364,-0.0,-7.10732663833369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
