time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,9.582180064171553e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.000100904944702,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,7.45280776754953e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,0.0001009049956337,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,0.0004786489880643,289.727294921875,294.1499938964844,254.04977416992188,253.1869354248047,254.9691619873047,254.09336853027344,287.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316618504977669e-09,0.0010209657484665,-0.0208391081541776,0.0,0.0,0.0,-0.0089357206597924,60.0,-23.5688591003418,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,9.581902122590692e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,0.000100902019767,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,7.452591671608388e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,0.0001009020779747,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,0.000478635134641,289.71270751953125,294.1499938964844,254.0338134765625,253.1731414794922,254.952392578125,254.07781982421875,287.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.566875457763672,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,9.581902122590692e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,0.000100902019767,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,7.452591671608388e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,0.0001009020779747,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,0.000478635134641,289.71270751953125,294.1499938964844,254.0338134765625,253.1731414794922,254.952392578125,254.07781982421875,287.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.566875457763672,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,9.581672929925844e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,0.0001008996114251,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,7.452413410646841e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0001008996623568,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0004786237259395,289.6981201171875,294.1499938964844,254.0177154541016,253.15924072265625,254.9356384277344,254.0621337890625,287.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.565275192260746,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,9.581672929925844e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,0.0001008996114251,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,7.452413410646841e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0001008996623568,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0004786237259395,289.6981201171875,294.1499938964844,254.0177154541016,253.15924072265625,254.9356384277344,254.0621337890625,287.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.565275192260746,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,9.58139426074922e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,0.0001008966719382,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,7.452196587109938e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,0.0001008967301459,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.0004786097852047,289.6834716796875,294.1499938964844,254.0014495849609,253.14523315429688,254.9188995361328,254.0463104248047,287.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.56381607055664,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,9.58139426074922e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,0.0001008966719382,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,7.452196587109938e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,0.0001008967301459,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.0004786097852047,289.6834716796875,294.1499938964844,254.0014495849609,253.14523315429688,254.9188995361328,254.0463104248047,287.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.56381607055664,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.580926416674627e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0001008917461149,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,7.451832789229229e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,0.0001008918043226,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,0.0004785864439327,289.6687927246094,294.1499938964844,253.98501586914065,253.131088256836,254.90216064453125,254.0303192138672,287.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.56220054626465,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.580926416674627e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0001008917461149,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,7.451832789229229e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,0.0001008918043226,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,0.0004785864439327,289.6687927246094,294.1499938964844,253.98501586914065,253.131088256836,254.90216064453125,254.0303192138672,287.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.56220054626465,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,9.58061355049722e-05,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,0.0001008884501061,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,7.451589044649154e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,0.0001008885010378,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,0.0004785707860719,289.66143798828125,294.1499938964844,253.9767303466797,253.1239471435547,254.893798828125,254.02227783203125,287.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.56128120422364,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,9.580185724189504e-05,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,0.0001008839462883,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98944091796875,0.0,0.0,7.451256533386186e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808349609375,0.0,0.0,0.00010088399722,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,0.0004785494529642,289.6540832519531,294.1499938964844,253.9683990478516,253.1167907714844,254.8854217529297,254.0142059326172,287.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291745068333967e-09,0.0010207530576735,-0.0207739695906639,0.0,0.0,0.0,-0.0089233899489045,60.0,-23.560211181640625,-0.0,-7.104081589659472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,9.57906449912116e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0001008721374091,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,7.450384146068245e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9663391113281,0.0,0.0,0.0001008721883408,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,0.0004784934280905,289.63934326171875,294.1499938964844,253.9515838623047,253.1023406982422,254.8686981201172,253.99790954589844,287.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277768692721565e-09,0.0010206336155533,-0.0207373704761266,0.0,0.0,0.0,-0.0089164618402719,60.0,-23.55755043029785,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,9.57906449912116e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0001008721374091,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,7.450384146068245e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9663391113281,0.0,0.0,0.0001008721883408,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,0.0004784934280905,289.63934326171875,294.1499938964844,253.9515838623047,253.1023406982422,254.8686981201172,253.99790954589844,287.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277768692721565e-09,0.0010206336155533,-0.0207373704761266,0.0,0.0,0.0,-0.0089164618402719,60.0,-23.55755043029785,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884948730469,0.0,0.0,9.577436139807104e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,0.000100854995253,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,7.449118129443377e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,0.0001008550461847,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,0.0004784121119882,289.62457275390625,294.1499938964844,253.9345703125,253.0877227783203,254.8519744873047,253.98147583007807,287.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257474704009837e-09,0.0010204600403085,-0.0206842236220836,0.0,0.0,0.0,-0.0089064007624983,60.0,-23.553993225097656,-0.0,-7.100002363813473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884948730469,0.0,0.0,9.577436139807104e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,0.000100854995253,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,7.449118129443377e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,0.0001008550461847,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,0.0004784121119882,289.62457275390625,294.1499938964844,253.9345703125,253.0877227783203,254.8519744873047,253.98147583007807,287.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257474704009837e-09,0.0010204600403085,-0.0206842236220836,0.0,0.0,0.0,-0.0089064007624983,60.0,-23.553993225097656,-0.0,-7.100002363813473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,9.575225703883916e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,0.0001008317194646,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,7.447398820659146e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0001008317703963,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,0.0004783017211593,289.6097717285156,294.1499938964844,253.9173278808593,253.0729217529297,254.83523559570312,253.96487426757807,287.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229932291214936e-09,0.0010202245321124,-0.0206120945513248,0.0,0.0,0.0,-0.0088927466422319,60.0,-23.54924201965332,-0.0,-7.096725340716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,9.575225703883916e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,0.0001008317194646,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,7.447398820659146e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0001008317703963,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,0.0004783017211593,289.6097717285156,294.1499938964844,253.9173278808593,253.0729217529297,254.83523559570312,253.96487426757807,287.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229932291214936e-09,0.0010202245321124,-0.0206120945513248,0.0,0.0,0.0,-0.0088927466422319,60.0,-23.54924201965332,-0.0,-7.096725340716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95849609375,0.0,0.0,9.572305862093344e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,0.0001008009712677,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,7.445127266691998e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227294921875,0.0,0.0,0.0001008010149234,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,0.0004781558527611,289.5949401855469,294.1499938964844,253.8998413085937,253.0579376220703,254.8184814453125,253.94810485839844,287.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921619445,8.193542733181403e-09,0.0010199134703725,-0.0205167979001998,0.0,0.0,0.0,-0.0088747069239616,60.0,-23.543115615844727,-0.0,-7.092396714369897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95849609375,0.0,0.0,9.572305862093344e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,0.0001008009712677,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,7.445127266691998e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227294921875,0.0,0.0,0.0001008010149234,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,0.0004781558527611,289.5949401855469,294.1499938964844,253.8998413085937,253.0579376220703,254.8184814453125,253.94810485839844,287.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921619445,8.193542733181403e-09,0.0010199134703725,-0.0205167979001998,0.0,0.0,0.0,-0.0088747069239616,60.0,-23.543115615844727,-0.0,-7.092396714369897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,9.570577822159976e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,0.0001007827668217,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.923583984375,0.0,0.0,7.443783397320658e-05,289.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,0.0001007828177534,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,0.0004780695307999,289.5875244140625,294.1499938964844,253.8910217285156,253.0503692626953,254.81011962890625,253.9396514892578,287.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197374504059,8.172008847395773e-09,0.0010197293013334,-0.0204604025930166,0.0,0.0,0.0,-0.0088640321046113,60.0,-23.539459228515625,-0.0,-7.089835918350218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,9.56864605541341e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0001007624305202,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,7.442280912073329e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,0.000100762474176,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.000477973051602,289.580078125,294.1499938964844,253.8821258544922,253.0427398681641,254.80172729492188,253.93115234375,287.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195316281169,8.147940100400321e-09,0.0010195234790444,-0.0203973706811666,0.0,0.0,0.0,-0.0088520999997854,60.0,-23.535388946533203,-0.0,-7.086973852210576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92840576171875,0.0,0.0,9.564083302393556e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818420410156,0.0,0.0,0.0001007143800961,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,7.438732427544892e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,0.0001007144310278,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,0.0004777451395057,289.565185546875,294.1499938964844,253.8641357421875,253.0273284912109,254.7849578857422,253.91403198242188,287.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190453613176,8.091087799755314e-09,0.0010190372122451,-0.0202484801411628,0.0,0.0,0.0,-0.0088239153847098,60.0,-23.525793075561523,-0.0,-7.080215880250762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92840576171875,0.0,0.0,9.564083302393556e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818420410156,0.0,0.0,0.0001007143800961,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,7.438732427544892e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,0.0001007144310278,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,0.0004777451395057,289.565185546875,294.1499938964844,253.8641357421875,253.0273284912109,254.7849578857422,253.91403198242188,287.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190453613176,8.091087799755314e-09,0.0010190372122451,-0.0202484801411628,0.0,0.0,0.0,-0.0088239153847098,60.0,-23.525793075561523,-0.0,-7.080215880250762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.913330078125,0.0,0.0,9.558651800034568e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,0.0001006571837933,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.434508006554097e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.000100657234725,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98297119140625,0.0,0.0,0.0004774738335981,289.55029296875,294.1499938964844,253.8458709716797,253.0116729736328,254.7681884765625,253.89675903320312,287.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.023410380531004e-09,0.001018458744511,-0.0200712420046329,0.0,0.0,0.0,-0.0087903654202818,60.0,-23.514392852783203,-0.0,-7.072176089195636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.913330078125,0.0,0.0,9.558651800034568e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,0.0001006571837933,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.434508006554097e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.000100657234725,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98297119140625,0.0,0.0,0.0004774738335981,289.55029296875,294.1499938964844,253.8458709716797,253.0116729736328,254.7681884765625,253.89675903320312,287.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.023410380531004e-09,0.001018458744511,-0.0200712420046329,0.0,0.0,0.0,-0.0087903654202818,60.0,-23.514392852783203,-0.0,-7.072176089195636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,9.552246774546802e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95037841796875,0.0,0.0,0.0001005897356662,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,7.429526158375666e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642883300781,0.0,0.0,0.000100589779322,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.967041015625,0.0,0.0,0.0004771538660861,289.5353698730469,294.1499938964844,253.8273162841797,252.99578857421875,254.7513732910156,253.8793182373047,287.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177842341363,7.94360044409359e-09,0.0010177763178944,-0.0198622252792119,0.0,0.0,0.0,-0.008750800974667,60.0,-23.50090789794922,-0.0,-7.06270029127154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,9.552246774546802e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95037841796875,0.0,0.0,0.0001005897356662,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,7.429526158375666e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642883300781,0.0,0.0,0.000100589779322,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.967041015625,0.0,0.0,0.0004771538660861,289.5353698730469,294.1499938964844,253.8273162841797,252.99578857421875,254.7513732910156,253.8793182373047,287.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177842341363,7.94360044409359e-09,0.0010177763178944,-0.0198622252792119,0.0,0.0,0.0,-0.008750800974667,60.0,-23.50090789794922,-0.0,-7.06270029127154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,9.54477654886432e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,0.0001005110752885,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572998046875,0.0,0.0,7.42371630622074e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0001005111262202,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0004767807549796,289.5204162597656,294.1499938964844,253.8084716796875,252.97964477539065,254.73455810546875,253.86167907714844,287.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016988302581,7.850530892028473e-09,0.0010169805027544,-0.0196184813976287,0.0,0.0,0.0,-0.008704662322998,60.0,-23.485090255737305,-0.0,-7.051657746615092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,9.54477654886432e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,0.0001005110752885,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572998046875,0.0,0.0,7.42371630622074e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0001005111262202,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0004767807549796,289.5204162597656,294.1499938964844,253.8084716796875,252.97964477539065,254.73455810546875,253.86167907714844,287.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016988302581,7.850530892028473e-09,0.0010169805027544,-0.0196184813976287,0.0,0.0,0.0,-0.008704662322998,60.0,-23.485090255737305,-0.0,-7.051657746615092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,9.540736209601164e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,0.0001004685254883,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,7.420573820127174e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,0.00010046857642,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.943115234375,0.0,0.0,0.0004765789199154,289.512939453125,294.1499938964844,253.79893493652344,252.9714813232422,254.72613525390625,253.8527984619141,287.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165577987208,7.800186274664611e-09,0.0010165499988943,-0.019486628472805,0.0,0.0,0.0,-0.0086797047406435,60.0,-23.47636985778809,-0.0,-7.045688477091971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681030273437,0.0,0.0,9.536389552522452e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,0.000100422759715,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8425598144531,0.0,0.0,7.417192682623863e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.0001004228033707,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351501464844,0.0,0.0,0.0004763618344441,289.5054626464844,294.1499938964844,253.789306640625,252.9632263183593,254.7176971435547,253.8438720703125,287.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746031371880235e-09,0.0010160868987441,-0.0193447973579168,0.0,0.0,0.0,-0.008652857504785,60.0,-23.467056274414062,-0.0,-7.03927014455985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85302734375,0.0,0.0,9.526916255708784e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0001003229917841,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,7.40982432034798e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0001003230354399,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,0.000475888577057,289.490478515625,294.1499938964844,253.7698211669922,252.946533203125,254.7008209228516,253.8258819580078,287.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150852613151,7.627990683545251e-09,0.0010150775779038,-0.0190356411039829,0.0,0.0,0.0,-0.0085943397134542,60.0,-23.44683074951172,-0.0,-7.02529021623377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85302734375,0.0,0.0,9.526916255708784e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0001003229917841,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,7.40982432034798e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0001003230354399,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,0.000475888577057,289.490478515625,294.1499938964844,253.7698211669922,252.946533203125,254.7008209228516,253.8258819580078,287.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150852613151,7.627990683545251e-09,0.0010150775779038,-0.0190356411039829,0.0,0.0,0.0,-0.0085943397134542,60.0,-23.44683074951172,-0.0,-7.02529021623377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,9.516517457086592e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.000100213495898,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,7.401736365864053e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056335449219,0.0,0.0,0.0001002135395538,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032897949219,0.0,0.0,0.0004753691609948,289.4754943847656,294.1499938964844,253.75,252.92955017089844,254.6839141845703,253.8077087402344,287.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139773366972,7.498431209285172e-09,0.0010139697697013,-0.0186963155865669,0.0,0.0,0.0,-0.0085301119834184,60.0,-23.42428398132324,-0.0,-7.009962388337956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,9.516517457086592e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.000100213495898,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,7.401736365864053e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056335449219,0.0,0.0,0.0001002135395538,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032897949219,0.0,0.0,0.0004753691609948,289.4754943847656,294.1499938964844,253.75,252.92955017089844,254.6839141845703,253.8077087402344,287.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139773366972,7.498431209285172e-09,0.0010139697697013,-0.0186963155865669,0.0,0.0,0.0,-0.0085301119834184,60.0,-23.42428398132324,-0.0,-7.009962388337956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,9.505113121122122e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,0.0001000933989416,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982482910156,0.0,0.0,7.392866973532364e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0001000934425974,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0004747995117213,289.46051025390625,294.1499938964844,253.72999572753903,252.9124298095703,254.66696166992188,253.7893829345703,287.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012762193568,7.356341313879966e-09,0.0010127547429874,-0.0183241628110408,0.0,0.0,0.0,-0.0084596723318099,60.0,-23.399673461914062,-0.0,-6.993170842406472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,9.505113121122122e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,0.0001000933989416,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982482910156,0.0,0.0,7.392866973532364e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0001000934425974,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0004747995117213,289.46051025390625,294.1499938964844,253.72999572753903,252.9124298095703,254.66696166992188,253.7893829345703,287.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012762193568,7.356341313879966e-09,0.0010127547429874,-0.0183241628110408,0.0,0.0,0.0,-0.0084596723318099,60.0,-23.399673461914062,-0.0,-6.993170842406472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,9.4929855549708e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,9.996568405767904e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,7.383433694485575e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,9.996572771342473e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714599609375,0.0,0.0,0.0004741937154904,289.44549560546875,294.1499938964844,253.7100067138672,252.8953399658203,254.6499786376953,253.77096557617188,287.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114698670804,7.2052332988903345e-09,0.0010114627657458,-0.0179283805191516,0.0,0.0,0.0,-0.0083847614005208,60.0,-23.372821807861328,-0.0,-6.975335509196158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,9.4929855549708e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,9.996568405767904e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,7.383433694485575e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,9.996572771342473e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714599609375,0.0,0.0,0.0004741937154904,289.44549560546875,294.1499938964844,253.7100067138672,252.8953399658203,254.6499786376953,253.77096557617188,287.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114698670804,7.2052332988903345e-09,0.0010114627657458,-0.0179283805191516,0.0,0.0,0.0,-0.0083847614005208,60.0,-23.372821807861328,-0.0,-6.975335509196158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
