time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,9.486714407103136e-05,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,9.98996474663727e-05,290.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,7.378555892501026e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,9.989969112211838e-05,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,0.0004738804709631,289.43798828125,294.1499938964844,253.6999969482422,252.8867950439453,254.6414794921875,253.76174926757807,287.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.1270997992201054e-09,0.0010107946582138,-0.0177237316966056,0.0,0.0,0.0,-0.0083460267633199,60.0,-23.35880851745605,-0.0,-6.966122612084291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,9.480354492552578e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,9.983267955249175e-05,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,7.373609696514904e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76153564453125,0.0,0.0,9.983272320823744e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,0.0004735628026537,289.43048095703125,294.1499938964844,253.69000244140625,252.8782653808593,254.63296508789065,253.7525177001953,287.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047865402398656e-09,0.0010101171210408,-0.0175161939114332,0.0,0.0,0.0,-0.0083067473024129,60.0,-23.34449958801269,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.467539348406716e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,9.969772509066388e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,7.363642362179235e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,9.969776874640957e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.000472922634799,289.4154357910156,294.1499938964844,253.6699981689453,252.8612060546875,254.6159210205078,253.7340850830078,287.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888190462461807e-09,0.0010087516857311,-0.01709795743227,0.0,0.0,0.0,-0.0082275895401835,60.0,-23.315370559692383,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.467539348406716e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,9.969772509066388e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,7.363642362179235e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,9.969776874640957e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.000472922634799,289.4154357910156,294.1499938964844,253.6699981689453,252.8612060546875,254.6159210205078,253.7340850830078,287.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888190462461807e-09,0.0010087516857311,-0.01709795743227,0.0,0.0,0.0,-0.0082275895401835,60.0,-23.315370559692383,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624816894531,0.0,0.0,9.454796963836998e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,9.956354188034312e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,7.353731780312955e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7321472167969,0.0,0.0,9.95635855360888e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,0.0004722861340269,289.4004211425781,294.1499938964844,253.6499938964844,252.8441772460937,254.59884643554688,253.71568298339844,287.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729430346297249e-09,0.0010073941666632,-0.016682107001543,0.0,0.0,0.0,-0.0081488853320479,60.0,-23.286052703857425,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624816894531,0.0,0.0,9.454796963836998e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,9.956354188034312e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,7.353731780312955e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7321472167969,0.0,0.0,9.95635855360888e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,0.0004722861340269,289.4004211425781,294.1499938964844,253.6499938964844,252.8441772460937,254.59884643554688,253.71568298339844,287.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729430346297249e-09,0.0010073941666632,-0.016682107001543,0.0,0.0,0.0,-0.0081488853320479,60.0,-23.286052703857425,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,9.442432201467454e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,9.94333386188373e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,7.344114419538528e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,9.943337499862535e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,0.0004716684925369,289.3853759765625,294.1499938964844,253.6300048828125,252.8271484375,254.5817413330078,253.69729614257807,287.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060833301395,6.575373578954213e-09,0.0010060766944661,-0.0162785686552524,0.0,0.0,0.0,-0.0080725122243165,60.0,-23.25728416442871,-0.0,-6.901239402168359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,9.442432201467454e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,9.94333386188373e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,7.344114419538528e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,9.943337499862535e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,0.0004716684925369,289.3853759765625,294.1499938964844,253.6300048828125,252.8271484375,254.5817413330078,253.69729614257807,287.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060833301395,6.575373578954213e-09,0.0010060766944661,-0.0162785686552524,0.0,0.0,0.0,-0.0080725122243165,60.0,-23.25728416442871,-0.0,-6.901239402168359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,9.430663340026511e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,9.930940723279492e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,7.334960537264124e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,9.930944361258298e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,0.0004710806242655,289.3703308105469,294.1499938964844,253.6100006103516,252.8101348876953,254.56460571289065,253.678939819336,287.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048293042927,6.4287415391106614e-09,0.00100482290145,-0.0158944725990295,0.0,0.0,0.0,-0.0079998206347227,60.0,-23.22955322265625,-0.0,-6.88404639959117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,9.430663340026511e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,9.930940723279492e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,7.334960537264124e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,9.930944361258298e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,0.0004710806242655,289.3703308105469,294.1499938964844,253.6100006103516,252.8101348876953,254.56460571289065,253.678939819336,287.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048293042927,6.4287415391106614e-09,0.00100482290145,-0.0158944725990295,0.0,0.0,0.0,-0.0079998206347227,60.0,-23.22955322265625,-0.0,-6.88404639959117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,9.425050666322932e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76983642578125,0.0,0.0,9.92503046290949e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,7.330595690291375e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69537353515625,0.0,0.0,9.925034828484058e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78424072265625,0.0,0.0,0.0004708002670668,289.3628234863281,294.1499938964844,253.6000061035156,252.8016357421875,254.5560302734375,253.6697692871093,287.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358817028484509e-09,0.0010042248759418,-0.0157113038003444,0.0,0.0,0.0,-0.0079651558771729,60.0,-23.21636390686035,-0.0,-6.875855262933328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,9.419703565072268e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619934082031,0.0,0.0,9.919400326907636e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,7.326436752919108e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,9.919403964886442e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,0.0004705331812147,289.35528564453125,294.1499938964844,253.58999633789065,252.7931365966797,254.5474395751953,253.6605987548828,287.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036615421995,6.292198317936481e-09,0.0010036552557721,-0.0155367953702807,0.0,0.0,0.0,-0.0079321302473545,60.0,-23.20370483398437,-0.0,-6.86805563532289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021484375,0.0,0.0,9.409771155333146e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463684082031,0.0,0.0,9.908940410241485e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799011230469,0.0,0.0,7.318711141124368e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,9.908944048220292e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,0.0004700370482169,289.3402404785156,294.1499938964844,253.57000732421875,252.7761383056641,254.5302581787109,253.6422576904297,287.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026032105088,6.168442201470725e-09,0.0010025970404967,-0.0152126103639602,0.0,0.0,0.0,-0.0078707784414291,60.0,-23.179906845092773,-0.0,-6.853578327081777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021484375,0.0,0.0,9.409771155333146e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463684082031,0.0,0.0,9.908940410241485e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799011230469,0.0,0.0,7.318711141124368e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,9.908944048220292e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,0.0004700370482169,289.3402404785156,294.1499938964844,253.57000732421875,252.7761383056641,254.5302581787109,253.6422576904297,287.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026032105088,6.168442201470725e-09,0.0010025970404967,-0.0152126103639602,0.0,0.0,0.0,-0.0078707784414291,60.0,-23.179906845092773,-0.0,-6.853578327081777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,9.400994167663156e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,9.899697761284187e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,7.311884837690741e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,9.899702126858756e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,0.0004695986281149,289.3251647949219,294.1499938964844,253.5500030517578,252.7591552734375,254.5130310058593,253.62388610839844,287.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016679298132,6.059090562615665e-09,0.0010016618762165,-0.0149261532351374,0.0,0.0,0.0,-0.0078165680170059,60.0,-23.158859252929688,-0.0,-6.840799215979132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,9.400994167663156e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,9.899697761284187e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,7.311884837690741e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,9.899702126858756e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,0.0004695986281149,289.3251647949219,294.1499938964844,253.5500030517578,252.7591552734375,254.5130310058593,253.62388610839844,287.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016679298132,6.059090562615665e-09,0.0010016618762165,-0.0149261532351374,0.0,0.0,0.0,-0.0078165680170059,60.0,-23.158859252929688,-0.0,-6.840799215979132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,9.393542859470472e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,9.891851368593052e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,7.306089537451044e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438293457031,0.0,0.0,9.89185500657186e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,0.0004692264192271,289.3100891113281,294.1499938964844,253.52999877929688,252.74215698242188,254.49575805664065,253.6054534912109,287.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.966249716493621e-09,0.0010008679237216,-0.0146829457953572,0.0,0.0,0.0,-0.0077705425210297,60.0,-23.1409854888916,-0.0,-6.82995846545964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,9.393542859470472e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,9.891851368593052e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,7.306089537451044e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438293457031,0.0,0.0,9.89185500657186e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,0.0004692264192271,289.3100891113281,294.1499938964844,253.52999877929688,252.74215698242188,254.49575805664065,253.6054534912109,287.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.966249716493621e-09,0.0010008679237216,-0.0146829457953572,0.0,0.0,0.0,-0.0077705425210297,60.0,-23.1409854888916,-0.0,-6.82995846545964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568603515625,0.0,0.0,9.38746816245839e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.699462890625,0.0,0.0,9.885454346658662e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,7.301364530576393e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,9.885457984637468e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,0.0004689229826908,289.29498291015625,294.1499938964844,253.509994506836,252.7251739501953,254.4784545898437,253.58694458007807,287.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002265917137,5.890562260191245e-09,0.0010002206545323,-0.0144846718758344,0.0,0.0,0.0,-0.0077330209314823,60.0,-23.12621307373047,-0.0,-6.821127129796879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568603515625,0.0,0.0,9.38746816245839e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.699462890625,0.0,0.0,9.885454346658662e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,7.301364530576393e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,9.885457984637468e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,0.0004689229826908,289.29498291015625,294.1499938964844,253.509994506836,252.7251739501953,254.4784545898437,253.58694458007807,287.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002265917137,5.890562260191245e-09,0.0010002206545323,-0.0144846718758344,0.0,0.0,0.0,-0.0077330209314823,60.0,-23.12621307373047,-0.0,-6.821127129796879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,9.384963777847588e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,9.88281681202352e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,7.299416756723076e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217041015625,0.0,0.0,9.882821177598088e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051696777344,0.0,0.0,0.0004687978944275,289.28741455078125,294.1499938964844,253.5,252.7166748046875,254.46978759765625,253.57765197753903,287.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999596513807,5.859358775950341e-09,0.0009999538306146,-0.0144029287621378,0.0,0.0,0.0,-0.0077175516635179,60.0,-23.120250701904297,-0.0,-6.817487729904316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417541503906,0.0,0.0,9.382834105053917e-05,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,9.880574361886828e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,7.297760748770088e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,9.880577999865636e-05,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,0.0004686914908234,289.2798767089844,294.1499938964844,253.4900054931641,252.7081756591797,254.46112060546875,253.56832885742188,287.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997327579185,5.83282222521575e-09,0.0009997269371524,-0.0143334129825234,0.0,0.0,0.0,-0.0077043962664902,60.0,-23.11515045166016,-0.0,-6.814394026832815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,9.379673429066317e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,9.877246338874102e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,7.295302202692255e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,9.877249976852907e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,0.000468533631647,289.2647399902344,294.1499938964844,253.47000122070312,252.691162109375,254.44374084472656,253.549560546875,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993959683924,5.793445279067555e-09,0.0009993901476264,-0.0142302578315138,0.0,0.0,0.0,-0.0076848752796649,60.0,-23.10743904113769,-0.0,-6.809803920759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,9.379673429066317e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,9.877246338874102e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,7.295302202692255e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,9.877249976852907e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,0.000468533631647,289.2647399902344,294.1499938964844,253.47000122070312,252.691162109375,254.44374084472656,253.549560546875,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993959683924,5.793445279067555e-09,0.0009993901476264,-0.0142302578315138,0.0,0.0,0.0,-0.0076848752796649,60.0,-23.10743904113769,-0.0,-6.809803920759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,9.37791191972792e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,9.875390969682484e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,7.293932139873505e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,9.875394607661292e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656494140625,0.0,0.0,0.0004684456507675,289.2496032714844,294.1499938964844,253.4499969482422,252.6741485595703,254.4263153076172,253.53062438964844,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992081904783,5.771491284889407e-09,0.0009992023697122,-0.0141727458685636,0.0,0.0,0.0,-0.0076739913783967,60.0,-23.103424072265625,-0.0,-6.807245256368334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,9.37791191972792e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,9.875390969682484e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,7.293932139873505e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,9.875394607661292e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656494140625,0.0,0.0,0.0004684456507675,289.2496032714844,294.1499938964844,253.4499969482422,252.6741485595703,254.4263153076172,253.53062438964844,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992081904783,5.771491284889407e-09,0.0009992023697122,-0.0141727458685636,0.0,0.0,0.0,-0.0076739913783967,60.0,-23.103424072265625,-0.0,-6.807245256368334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,9.377535752719268e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,9.874995885184036e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57598876953125,0.0,0.0,7.293639646377414e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,9.87499879556708e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0004684268787968,289.23443603515625,294.1499938964844,253.42999267578125,252.6571350097656,254.40884399414065,253.51150512695312,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766806587814699e-09,0.0009991623228415,-0.0141604728996753,0.0,0.0,0.0,-0.0076716686598956,60.0,-23.10284805297852,-0.0,-6.806699559547269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,9.377535752719268e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,9.874995885184036e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57598876953125,0.0,0.0,7.293639646377414e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,9.87499879556708e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0004684268787968,289.23443603515625,294.1499938964844,253.42999267578125,252.6571350097656,254.40884399414065,253.51150512695312,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766806587814699e-09,0.0009991623228415,-0.0141604728996753,0.0,0.0,0.0,-0.0076716686598956,60.0,-23.10284805297852,-0.0,-6.806699559547269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,9.378427057527006e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,9.875933756120504e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,7.294333045138046e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,9.87593739409931e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,0.0004684714076574,289.21923828125,294.1499938964844,253.4100036621093,252.6400909423828,254.391342163086,253.4921875,287.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777904821258062e-09,0.0009992572013288,-0.0141895469278097,0.0,0.0,0.0,-0.0076771704480051,60.0,-23.10546875,-0.0,-6.807992747326352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,9.378427057527006e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,9.875933756120504e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,7.294333045138046e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,9.87593739409931e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,0.0004684714076574,289.21923828125,294.1499938964844,253.4100036621093,252.6400909423828,254.391342163086,253.4921875,287.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777904821258062e-09,0.0009992572013288,-0.0141895469278097,0.0,0.0,0.0,-0.0076771704480051,60.0,-23.10546875,-0.0,-6.807992747326352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,9.379309631185606e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134033203125,0.0,0.0,9.876862895907834e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,7.295019167941064e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,9.87686653388664e-05,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,0.0004685154708568,289.21160888671875,294.1499938964844,253.3999938964844,252.63156127929688,254.382568359375,253.48245239257807,287.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993569692596,5.7888973614694805e-09,0.0009993511484935,-0.0142183443531394,0.0,0.0,0.0,-0.0076826200820505,60.0,-23.107940673828125,-0.0,-6.809273855878929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,9.38046650844626e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,9.87808161880821e-05,290.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,7.295919203897938e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5402526855469,0.0,0.0,9.878085256787016e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,0.0004685733001679,289.2040100097656,294.1499938964844,253.38999938964844,252.6230316162109,254.373779296875,253.47265625,287.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.803313829488843e-09,0.0009994744323194,-0.0142561104148626,0.0,0.0,0.0,-0.0076897665858268,60.0,-23.11112403869629,-0.0,-6.810954289449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,9.383529686601833e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,9.881307050818576e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,7.298301352420822e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,9.881309961201624e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.0004687262699007,289.1887512207031,294.1499938964844,253.3699951171875,252.6059417724609,254.35617065429688,253.4529266357422,287.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998064488172,5.841465533507062e-09,0.0009998006280511,-0.01435605622828,0.0,0.0,0.0,-0.0077086798846721,60.0,-23.11937522888184,-0.0,-6.815401576432123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,9.383529686601833e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,9.881307050818576e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,7.298301352420822e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,9.881309961201624e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.0004687262699007,289.1887512207031,294.1499938964844,253.3699951171875,252.6059417724609,254.35617065429688,253.4529266357422,287.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998064488172,5.841465533507062e-09,0.0009998006280511,-0.01435605622828,0.0,0.0,0.0,-0.0077086798846721,60.0,-23.11937522888184,-0.0,-6.815401576432123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,9.387438331032172e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741577148437,0.0,0.0,9.88542306004092e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,7.301341247512028e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,9.885426698019728e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,0.0004689215274993,289.1734924316406,294.1499938964844,253.3500061035156,252.58883666992188,254.3385009765625,253.4329833984375,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002228664234,5.8901621358131714e-09,0.0010002170456573,-0.014483624137938,0.0,0.0,0.0,-0.00773282116279,60.0,-23.130098342895508,-0.0,-6.821080944519053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,9.387438331032172e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741577148437,0.0,0.0,9.88542306004092e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,7.301341247512028e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,9.885426698019728e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,0.0004689215274993,289.1734924316406,294.1499938964844,253.3500061035156,252.58883666992188,254.3385009765625,253.4329833984375,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002228664234,5.8901621358131714e-09,0.0010002170456573,-0.014483624137938,0.0,0.0,0.0,-0.00773282116279,60.0,-23.130098342895508,-0.0,-6.821080944519053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,9.391926869284362e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.890149522107096e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,7.304832979571074e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,9.890153160085902e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,0.0004691457434091,289.158203125,294.1499938964844,253.3300018310547,252.5717163085937,254.32080078125,253.412841796875,287.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946083181385121e-09,0.001000695163384,-0.0146301174536347,0.0,0.0,0.0,-0.0077605433762073,60.0,-23.142513275146484,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,9.391926869284362e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.890149522107096e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,7.304832979571074e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,9.890153160085902e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,0.0004691457434091,289.158203125,294.1499938964844,253.3300018310547,252.5717163085937,254.32080078125,253.412841796875,287.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946083181385121e-09,0.001000695163384,-0.0146301174536347,0.0,0.0,0.0,-0.0077605433762073,60.0,-23.142513275146484,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050964355469,0.0,0.0,9.396733366884293e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,9.895211405819282e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,7.308571366593242e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,9.895214316202328e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0004693858500104,289.1428527832031,294.1499938964844,253.3099975585937,252.5545654296875,254.30303955078125,253.39254760742188,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.0059637263520935e-09,0.0010012071579694,-0.0147869819775223,0.0,0.0,0.0,-0.0077902283519506,60.0,-23.156055450439453,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
