time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050964355469,0.0,0.0,9.396733366884293e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,9.895211405819282e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,7.308571366593242e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,9.895214316202328e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0004693858500104,289.1428527832031,294.1499938964844,253.3099975585937,252.5545654296875,254.30303955078125,253.39254760742188,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.0059637263520935e-09,0.0010012071579694,-0.0147869819775223,0.0,0.0,0.0,-0.0077902283519506,60.0,-23.156055450439453,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,9.399177361046895e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,9.89778491202742e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,7.310471846722066e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730834960937,0.0,0.0,9.897788550006226e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.0004695079405792,289.1351928710937,294.1499938964844,253.3000030517578,252.5459747314453,254.2941436767578,253.38235473632807,287.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.16308212280273,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,9.401607530890033e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,9.900343866320328e-05,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,7.312362140510231e-05,289.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,9.900347504299134e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,0.000469629332656,289.12750244140625,294.1499938964844,253.2899932861328,252.5373687744141,254.2852325439453,253.3721160888672,287.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.170154571533203,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744873046875,0.0,0.0,9.40629979595542e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,9.90528569673188e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,7.316011760849506e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,9.905288607114926e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228881835937,0.0,0.0,0.0004698637349065,289.11212158203125,294.1499938964844,253.2700042724609,252.5201568603516,254.2673797607422,253.35157775878903,287.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251452798671835e-09,0.001002226374112,-0.0150991901755332,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.18412208557129,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744873046875,0.0,0.0,9.40629979595542e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,9.90528569673188e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,7.316011760849506e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,9.905288607114926e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228881835937,0.0,0.0,0.0004698637349065,289.11212158203125,294.1499938964844,253.2700042724609,252.5201568603516,254.2673797607422,253.35157775878903,287.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251452798671835e-09,0.001002226374112,-0.0150991901755332,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.18412208557129,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,7.319424184970558e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,9.909909567795694e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,0.0004700829158537,289.0967102050781,294.1499938964844,253.25,252.50289916992188,254.24948120117188,253.3309783935547,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.19759750366211,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,7.319424184970558e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,9.909909567795694e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,0.0004700829158537,289.0967102050781,294.1499938964844,253.25,252.50289916992188,254.24948120117188,253.3309783935547,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.19759750366211,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,9.414539817953482e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,9.913962276186794e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42047119140625,0.0,0.0,9.91396518656984e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,0.0004702753212768,289.0812683105469,294.1499938964844,253.22999572753903,252.485595703125,254.2315368652344,253.31036376953125,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.21006774902344,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,9.414539817953482e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,9.913962276186794e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42047119140625,0.0,0.0,9.91396518656984e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,0.0004702753212768,289.0812683105469,294.1499938964844,253.22999572753903,252.485595703125,254.2315368652344,253.31036376953125,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.21006774902344,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,9.917355782818048e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106750488281,0.0,0.0,7.324926991714165e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,9.917358693201096e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750366210937,0.0,0.0,0.0004704363236669,289.0657958984375,294.1499938964844,253.2100067138672,252.46826171875,254.21356201171875,253.28973388671875,287.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.221080780029297,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,9.917355782818048e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106750488281,0.0,0.0,7.324926991714165e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,9.917358693201096e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750366210937,0.0,0.0,0.0004704363236669,289.0657958984375,294.1499938964844,253.2100067138672,252.46826171875,254.21356201171875,253.28973388671875,287.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.221080780029297,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,9.419099660590292e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,9.918764408212156e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,7.325966726057231e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,9.9187673185952e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,0.0004705031169578,289.0580749511719,294.1499938964844,253.1999969482422,252.45957946777344,254.2045440673828,253.2794342041016,287.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.22598648071289,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130249023437,0.0,0.0,9.420216520084068e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,9.919940202962609e-05,289.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954772949219,0.0,0.0,7.326835475396365e-05,289.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902893066406,0.0,0.0,9.919943113345651e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45904541015625,0.0,0.0,0.0004705589090008,289.0503234863281,294.1499938964844,253.19000244140625,252.4508819580078,254.19552612304688,253.2691345214844,287.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.230403900146484,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,7.328044011956081e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,9.921579476213084e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,0.0004706365580204,289.0347900390625,294.1499938964844,253.1699981689453,252.4334716796875,254.17745971679688,253.24859619140625,287.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876444228432e-09,0.0010038744658231,-0.0156040592119097,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.23781967163086,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,7.328044011956081e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,9.921579476213084e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,0.0004706365580204,289.0347900390625,294.1499938964844,253.1699981689453,252.4334716796875,254.17745971679688,253.24859619140625,287.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876444228432e-09,0.0010038744658231,-0.0156040592119097,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.23781967163086,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822021484375,0.0,0.0,9.422468428965658e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,9.92231143754907e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650817871094,0.0,0.0,7.328586798394099e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,9.922314347932117e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,0.0004706714244093,289.019287109375,294.1499938964844,253.1499938964844,252.4160003662109,254.15936279296875,253.2281494140625,287.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265677141544074e-09,0.0010039488552138,-0.0156268253922462,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.242958068847656,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822021484375,0.0,0.0,9.422468428965658e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,9.92231143754907e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650817871094,0.0,0.0,7.328586798394099e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,9.922314347932117e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,0.0004706714244093,289.019287109375,294.1499938964844,253.1499938964844,252.4160003662109,254.15936279296875,253.2281494140625,287.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265677141544074e-09,0.0010039488552138,-0.0156268253922462,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.242958068847656,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,9.423000301467256e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003295898437,0.0,0.0,9.922871686285362e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,7.329000800382346e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448486328125,0.0,0.0,9.922874596668409e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0004706979962065,289.00372314453125,294.1499938964844,253.1300048828125,252.39846801757807,254.1412353515625,253.207763671875,287.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.3331930810761605e-09,0.0010040054330602,-0.0156441815197467,0.0,0.0,0.0,-0.00795245077461,60.0,-23.246734619140625,-0.0,-6.872854640960213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,9.423000301467256e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003295898437,0.0,0.0,9.922871686285362e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,7.329000800382346e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448486328125,0.0,0.0,9.922874596668409e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0004706979962065,289.00372314453125,294.1499938964844,253.1300048828125,252.39846801757807,254.1412353515625,253.207763671875,287.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.3331930810761605e-09,0.0010040054330602,-0.0156441815197467,0.0,0.0,0.0,-0.00795245077461,60.0,-23.246734619140625,-0.0,-6.872854640960213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,9.424299059901386e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,9.924239566316828e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,7.330011430894956e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32965087890625,0.0,0.0,9.924242476699874e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0004707628686446,288.9881591796875,294.1499938964844,253.1100006103516,252.3809051513672,254.12306213378903,253.1874389648437,287.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349372583258628e-09,0.0010041438508778,-0.0156865660101175,0.0,0.0,0.0,-0.0079604722559452,60.0,-23.25138282775879,-0.0,-6.874749658436485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,9.424299059901386e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,9.924239566316828e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,7.330011430894956e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32965087890625,0.0,0.0,9.924242476699874e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0004707628686446,288.9881591796875,294.1499938964844,253.1100006103516,252.3809051513672,254.12306213378903,253.1874389648437,287.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349372583258628e-09,0.0010041438508778,-0.0156865660101175,0.0,0.0,0.0,-0.0079604722559452,60.0,-23.25138282775879,-0.0,-6.874749658436485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,9.42526021390222e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,9.92525165202096e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,7.330758671741933e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3220520019531,0.0,0.0,9.925254562404008e-05,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870544433594,0.0,0.0,0.0004708108899649,288.9803771972656,294.1499938964844,253.1000061035156,252.37210083007807,254.1139678955078,253.17727661132807,287.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.361342563820926e-09,0.0010042461799457,-0.0157179199159145,0.0,0.0,0.0,-0.007966405712068,60.0,-23.25442314147949,-0.0,-6.876150848711404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.0,9.42640981520526e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685607910156,0.0,0.0,9.92646237136796e-05,289.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,7.331652886932716e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.314453125,0.0,0.0,9.926465281751008e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,0.0004708683118224,288.9725646972656,294.1499938964844,253.08999633789065,252.36328125,254.1048583984375,253.1671142578125,286.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375667549463061e-09,0.0010043686488643,-0.0157554447650909,0.0,0.0,0.0,-0.0079735070466995,60.0,-23.25789833068848,-0.0,-6.87782915065327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203125,0.0,0.0,9.429259080206975e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.92946297628805e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,7.333869143621996e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,9.929465886671096e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630065917969,0.0,0.0,0.0004710106586571,288.9569702148437,294.1499938964844,253.07000732421875,252.3456268310547,254.08660888671875,253.14675903320312,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411164488184795e-09,0.0010046721436083,-0.0158484280109405,0.0,0.0,0.0,-0.0079911043867468,60.0,-23.266172409057617,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203125,0.0,0.0,9.429259080206975e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.92946297628805e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,7.333869143621996e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,9.929465886671096e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630065917969,0.0,0.0,0.0004710106586571,288.9569702148437,294.1499938964844,253.07000732421875,252.3456268310547,254.08660888671875,253.14675903320312,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411164488184795e-09,0.0010046721436083,-0.0158484280109405,0.0,0.0,0.0,-0.0079911043867468,60.0,-23.266172409057617,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,9.4327493570745e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,9.933138062478974e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887268066406,0.0,0.0,7.336583803407848e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,9.93314097286202e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,0.0004711849906016,288.9413146972656,294.1499938964844,253.0500030517578,252.3279266357422,254.06832885742188,253.12635803222656,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546457068104254e-09,0.0010050439741462,-0.0159623268991708,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.276172637939453,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,9.4327493570745e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,9.933138062478974e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887268066406,0.0,0.0,7.336583803407848e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,9.93314097286202e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,0.0004711849906016,288.9413146972656,294.1499938964844,253.0500030517578,252.3279266357422,254.06832885742188,253.12635803222656,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546457068104254e-09,0.0010050439741462,-0.0159623268991708,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.276172637939453,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,9.436733671464026e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,9.937334107235074e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,7.339681906159967e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,9.937336290022358e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,0.0004713840316981,288.9256591796875,294.1499938964844,253.02999877929688,252.3101959228516,254.05001831054688,253.1059112548828,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042802255277365e-09,0.0010054683079943,-0.0160923432558774,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.287580490112305,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,9.436733671464026e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,9.937334107235074e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,7.339681906159967e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,9.937336290022358e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,0.0004713840316981,288.9256591796875,294.1499938964844,253.02999877929688,252.3101959228516,254.05001831054688,253.1059112548828,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042802255277365e-09,0.0010054683079943,-0.0160923432558774,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.287580490112305,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,9.941880125552416e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148498535156,0.0,0.0,0.0004715995746664,288.9100036621094,294.1499938964844,253.009994506836,252.2924194335937,254.0316619873047,253.0854034423828,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036336201667e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.300031661987305,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,9.941880125552416e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148498535156,0.0,0.0,0.0004715995746664,288.9100036621094,294.1499938964844,253.009994506836,252.2924194335937,254.0316619873047,253.0854034423828,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036336201667e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.300031661987305,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,9.443271846976133e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,9.944218618329614e-05,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503662109375,0.0,0.0,7.344767800532281e-05,289.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2457580566406,0.0,0.0,9.94422152871266e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0004717106348834,288.9021301269531,294.1499938964844,253.0,252.2835235595703,254.02247619628903,253.0751342773437,286.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.306516647338867,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,9.445509203942493e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,9.946575301000848e-05,289.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,7.346507481997833e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380676269531,0.0,0.0,9.946577483788133e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987670898437,0.0,0.0,0.0004718223935924,288.894287109375,294.1499938964844,252.9900054931641,252.2746124267578,254.0132751464844,253.0648498535156,286.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.31309127807617,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,9.951240645023064e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272644042969,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,9.951242827810348e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826538085937,0.0,0.0,0.0004720436991192,288.8785705566406,294.1499938964844,252.97000122070312,252.2567901611328,253.99484252929688,253.0442657470703,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.326313018798828,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,9.951240645023064e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272644042969,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,9.951242827810348e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826538085937,0.0,0.0,0.0004720436991192,288.8785705566406,294.1499938964844,252.97000122070312,252.2567901611328,253.99484252929688,253.0442657470703,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.326313018798828,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269287109375,0.0,0.0,9.454148676013574e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,9.955672430805862e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118530273437,0.0,0.0,7.353226828854531e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,9.955675341188908e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,0.0004722539451904,288.8628234863281,294.1499938964844,252.9499969482422,252.23892211914065,253.97637939453125,253.023666381836,286.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237344464725e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.33923721313477,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269287109375,0.0,0.0,9.454148676013574e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,9.955672430805862e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118530273437,0.0,0.0,7.353226828854531e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,9.955675341188908e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,0.0004722539451904,288.8628234863281,294.1499938964844,252.9499969482422,252.23892211914065,253.97637939453125,253.023666381836,286.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237344464725e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.33923721313477,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,9.45801948546432e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,0.00047244731104,288.8470458984375,294.1499938964844,252.92999267578125,252.22105407714844,253.95787048339844,253.0030517578125,286.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.351551055908203,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,9.45801948546432e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,0.00047244731104,288.8470458984375,294.1499938964844,252.92999267578125,252.22105407714844,253.95787048339844,253.0030517578125,286.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.351551055908203,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
